DateValue,HourValue,TimeValue,EnergyConsumption,Setpoint,Temperature,Humidity,DewPoint,Evap Leaving Temp,Evap Entering Temp,Evpt Rfgt Pressure,Evap Sat Rfgt Temp,Cond Entering Temp,Cond Leaving Temp,Condenser Rfgt Pressure,Cond Sat Rfgt Temp,Avg Setpoint,Load,Active chilled setpoint source
22-01-2021,17,5 - 6 PM,261.43,NULL,28.55,47.5,18.05,7.47,11.48,412,5.08,28.52,32.23,1242.46,33.45,4.62,64.55,0
10-02-2021,12,12 - 1 PM,270.28125,NULL,27.76,34.33,14.63,6.53,10.71,390.67,3.81,26.98,30.39,1158.67,31.51,6.5,61,0
10-02-2021,13,1 - 2 PM,254.625,NULL,28.52,30,14.52,6.48,10.73,390.12,3.77,26.97,30.42,1160.6,31.56,6.5,61.13,0
10-02-2021,14,2 - 3 PM,200.71875,NULL,29.03,29.33,14.9,6.47,10.7,390.29,3.79,26.94,30.34,1157.45,31.48,6.5,60.92,0
10-02-2021,15,3 - 4 PM,213.9375,NULL,29.7,25.67,14.83,6.46,10.75,389.52,3.74,26.8,30.25,1154.03,31.39,6.5,61.67,0
10-02-2021,16,4 - 5 PM,199.46875,NULL,29.67,26,14.87,6.47,10.72,389.28,3.72,26.36,29.67,1130.75,30.78,6.5,59.71,0
10-02-2021,17,5 - 6 PM,246.0625,NULL,28.9,32,15.3,6.48,10.75,389.16,3.72,26.21,29.58,1127.74,30.7,6.5,59.37,0
10-02-2021,18,6 - 7 PM,241.65625,NULL,27.86,33,14.46,6.45,10.58,390.25,3.78,26.45,29.76,1133.15,30.85,6.5,58.49,0
10-02-2021,19,7 - 8 PM,180.65625,NULL,25.55,36.83,12.92,6.46,10.56,389.87,3.75,26.12,29.41,1118.82,30.47,6.5,57.27,0
10-02-2021,20,8 - 9 PM,192.5,NULL,24.59,39,12.39,6.45,10.53,389.95,3.76,26.08,29.41,1118.82,30.47,6.5,57.08,0
10-02-2021,21,9 - 10 PM,182.46875,NULL,22.56,50.17,12.59,6.47,10.51,389.85,3.76,25.25,28.52,1082.12,29.51,6.5,54.75,0
10-02-2021,22,10 - 11 PM,194.875,NULL,21.46,58.67,13.19,6.46,10.7,387.07,3.59,24.98,28.52,1085.02,29.58,6.5,56.78,0
10-02-2021,23,11 - 12 PM,177.0625,NULL,20.97,62.67,13.5,6.45,10.56,387.55,3.62,24.6,27.94,1060.1,28.93,6.5,54.34,0
11-02-2021,0,12 - 1 AM,216.9375,NULL,20.48,68,14.08,6.45,10.53,387.39,3.61,24.21,27.49,1041.25,28.44,6.5,53.19,0
11-02-2021,1,1 - 2 AM,215.21875,NULL,19.85,72.83,14.42,6.44,10.53,386.75,3.57,23.93,27.21,1030.18,28.15,6.5,52.87,0
11-02-2021,2,2 - 3 AM,213.09375,NULL,18.61,80.33,14.68,6.45,10.54,386.89,3.58,23.72,26.96,1020.11,27.88,6.5,52.32,0
11-02-2021,3,3 - 4 AM,213.28125,NULL,19,90,17,6.45,10.58,386.32,3.54,23.52,26.79,1013.83,27.72,6.5,52.32,0
11-02-2021,4,4 - 5 AM,177.09375,NULL,18.53,94,17.33,6.45,10.6,385.95,3.52,23.4,26.7,1010.62,27.63,6.5,52.46,0
11-02-2021,5,5 - 6 AM,195.125,NULL,18.51,94,17.31,6.44,10.58,385.68,3.51,23.37,26.71,1011.2,27.65,6.5,52.68,0
11-02-2021,6,6 - 7 AM,179.75,NULL,17.16,94,15.96,6.46,10.54,387.13,3.59,23.6,26.86,1016.33,27.78,6.5,52.54,0
11-02-2021,7,7 - 8 AM,214.40625,NULL,16.66,94,15.46,6.44,10.5,387.93,3.64,24.01,27.27,1032,28.19,6.5,52.93,0
11-02-2021,8,8 - 9 AM,219.125,NULL,18.12,94,16.92,6.43,10.47,388.75,3.69,24.72,27.91,1057.6,28.87,6.5,54,0
11-02-2021,9,9 - 10 AM,206.8125,NULL,22.19,68,15.79,6.45,10.62,389.18,3.71,25.9,29.31,1116.02,30.4,6.5,58.61,0
11-02-2021,10,10 - 11 AM,206.28125,NULL,25.07,51.67,15.4,6.46,10.66,389.5,3.74,26.84,30.29,1156.32,31.45,6.5,61.07,0
11-02-2021,11,11 - 12 AM,201.5625,NULL,27.53,43.17,16.16,6.48,10.68,389.81,3.76,26.8,30.11,1148.53,31.25,6.5,60.29,0
11-02-2021,12,12 - 1 PM,243.21875,NULL,28.52,38.5,16.22,6.49,10.72,388.92,3.7,26.23,29.42,1121.38,30.54,6.5,59.04,0
11-02-2021,13,1 - 2 PM,243.65625,NULL,29.04,36,16.24,6.48,10.73,389.03,3.71,26.15,29.37,1119.93,30.5,6.5,58.88,0
11-02-2021,14,2 - 3 PM,177.3125,NULL,29.31,31.83,15.68,6.52,10.76,389.7,3.75,26.22,29.46,1123.22,30.58,6.5,59.11,0
11-02-2021,15,3 - 4 PM,198.34375,NULL,29.19,30.17,15.22,6.5,10.68,390.63,3.8,26.44,29.63,1129.4,30.75,6.5,58.74,0
11-02-2021,16,4 - 5 PM,228.5625,NULL,28.94,30.5,15.04,6.5,10.71,391.82,3.88,27.6,31.06,1188.88,32.23,6.5,62.02,0
11-02-2021,17,5 - 6 PM,260.78125,NULL,28.02,36.33,15.29,6.49,10.72,391.53,3.86,28.06,31.62,1215.28,32.83,6.5,63.79,0
11-02-2021,18,6 - 7 PM,212.875,NULL,26.33,45,15.33,6.46,10.65,391.68,3.87,28.11,31.63,1215,32.82,6.5,63.25,0
11-02-2021,19,7 - 8 PM,259.03125,NULL,24.8,50,14.8,6.46,10.62,391.88,3.88,27.95,31.44,1205.18,32.6,6.5,62.16,0
11-02-2021,20,8 - 9 PM,249.875,NULL,23.92,51.5,14.22,6.44,10.52,391.07,3.83,27.44,30.99,1183.72,32.12,6.5,60.39,0
11-02-2021,21,9 - 10 PM,192.1875,NULL,22.66,55.5,13.76,6.44,10.46,392.08,3.89,26.93,30.38,1156.37,31.45,6.5,58.19,0
11-02-2021,22,10 - 11 PM,214.40625,NULL,22.15,57.33,13.62,6.47,10.71,389.57,3.74,26.63,30.37,1159.73,31.53,6.5,61.24,0
11-02-2021,23,11 - 12 PM,199.375,NULL,21.55,60.67,13.68,6.48,10.5,391.93,3.88,26.3,29.75,1131.81,30.81,6.5,57.67,0
12-02-2021,0,12 - 1 AM,232.90625,NULL,20.52,64,13.32,6.5,10.54,391.48,3.86,25.83,29.28,1113.43,30.33,6.5,56.91,0
12-02-2021,1,1 - 2 AM,231.21875,NULL,20.31,76.33,15.58,6.46,10.52,389.86,3.76,25.51,28.96,1100.86,30,6.5,56.46,0
12-02-2021,2,2 - 3 AM,226.03125,NULL,19.35,92,17.75,6.46,10.49,389.68,3.75,25.22,28.61,1086.15,29.61,6.5,55.29,0
12-02-2021,3,3 - 4 AM,192.78125,NULL,18.93,94,17.73,6.45,10.45,389.48,3.73,24.71,27.99,1060.68,28.95,6.5,53.59,0
12-02-2021,4,4 - 5 AM,193.8125,NULL,16.95,94,15.75,6.46,10.5,388.38,3.67,24.19,27.49,1041.05,28.43,6.5,53.09,0
12-02-2021,5,5 - 6 AM,170.4375,NULL,17.13,94,15.93,6.46,10.5,388.37,3.67,24.06,27.38,1036.25,28.31,6.5,52.91,0
12-02-2021,6,6 - 7 AM,215.5,NULL,16.52,94,15.32,6.47,10.5,389.18,3.72,24.26,27.58,1044.13,28.51,6.5,53.22,0
12-02-2021,7,7 - 8 AM,192.15625,NULL,16.39,94,15.19,6.46,10.5,390.15,3.77,24.92,28.33,1074.5,29.31,6.5,54.84,0
12-02-2021,8,8 - 9 AM,216.59375,NULL,18.09,86,15.29,6.45,10.58,390.22,3.78,26.03,29.58,1126.1,30.66,6.5,58.82,0
12-02-2021,9,9 - 10 AM,271.03125,NULL,22.52,59,14.32,6.52,10.88,389.42,3.73,27.57,31.43,1208.27,32.67,6.5,65.58,0
12-02-2021,10,10 - 11 AM,267.9375,NULL,25.61,42.83,14.18,6.47,10.8,388.77,3.69,27.58,31.24,1200.52,32.49,6.5,65.06,0
12-02-2021,11,11 - 12 AM,200.5625,NULL,27.3,34.33,14.17,6.49,10.78,388.93,3.7,26.67,30.01,1145.9,31.18,6.5,61.54,0
12-02-2021,12,12 - 1 PM,206.875,NULL,28.28,32.67,14.81,6.52,10.66,391.37,3.85,26.57,29.66,1129.43,30.75,6.5,58.97,0
12-02-2021,13,1 - 2 PM,215.21875,NULL,28.73,32,15.13,6.49,10.63,391.1,3.83,26.61,29.63,1128.57,30.72,6.5,58.22,0
12-02-2021,14,2 - 3 PM,208.15625,NULL,28.63,32,15.03,6.45,10.61,390.05,3.77,26.35,29.34,1117.45,30.43,6.5,57.96,0
12-02-2021,15,3 - 4 PM,220.03125,NULL,29.34,31,15.54,6.46,10.57,388.67,3.68,25.03,27.76,1052.82,28.74,6.5,53.99,0
12-02-2021,16,4 - 5 PM,201.21875,NULL,28.88,34.33,15.75,6.53,10.59,389.18,3.71,24.85,27.68,1049.53,28.66,6.5,54.06,0
12-02-2021,17,5 - 6 PM,195.53125,NULL,27.53,36,14.73,6.48,10.37,390,3.76,25.51,28.44,1079.97,29.45,6.5,55.11,0
12-02-2021,18,6 - 7 PM,196.71875,NULL,26.42,32.33,12.89,6.47,10.52,392.15,3.9,26.47,29.6,1126.18,30.66,6.5,57.26,0
12-02-2021,19,7 - 8 PM,204.9375,NULL,24.76,38.5,12.46,6.5,10.87,389.22,3.72,27.15,30.82,1181.28,32.05,6.5,63.71,0
12-02-2021,20,8 - 9 PM,246.15625,NULL,23.62,49.17,13.45,6.46,10.59,390.37,3.79,26.62,30.14,1149.63,31.27,6.5,59.47,0
12-02-2021,21,9 - 10 PM,237.71875,NULL,23.08,49,12.88,6.45,10.56,390.2,3.78,26.04,29.46,1121.65,30.54,6.5,57.58,0
12-02-2021,22,10 - 11 PM,205.59375,NULL,22.08,66.33,15.35,6.44,10.48,390.63,3.8,25.55,28.87,1096.67,29.89,6.5,55.49,0
12-02-2021,23,11 - 12 PM,199.3125,NULL,21.81,73,16.41,6.43,10.58,388.57,3.68,25.29,28.71,1091.83,29.76,6.5,56.33,0
13-02-2021,0,12 - 1 AM,187.25,NULL,20.82,75.67,15.95,6.45,10.51,389.12,3.71,24.78,28.06,1064.25,29.04,6.5,53.84,0
13-02-2021,1,1 - 2 AM,171.34375,NULL,20.18,75.67,15.31,6.45,10.49,389.25,3.72,24.46,27.66,1047.77,28.61,6.5,52.88,0
13-02-2021,2,2 - 3 AM,209.84375,NULL,19.46,77.83,15.03,6.45,10.41,389.5,3.74,24.2,27.39,1035.75,28.3,6.5,51.68,0
13-02-2021,3,3 - 4 AM,210.25,NULL,19.05,82,15.45,6.44,10.43,388.63,3.68,24,27.2,1028.72,28.11,6.5,51.72,0
13-02-2021,4,4 - 5 AM,169.09375,NULL,18.36,87,15.76,6.44,10.36,390.2,3.78,23.69,26.75,1009.68,27.61,6.5,50.39,0
13-02-2021,5,5 - 6 AM,191.03125,NULL,17.26,94,16.06,6.45,10.44,389.08,3.71,23.54,26.63,1005.72,27.51,6.5,50.83,0
13-02-2021,6,6 - 7 AM,172.84375,NULL,16.98,94,15.78,6.45,10.47,388.23,3.66,23.25,26.35,994.95,27.23,6.5,50.78,0
13-02-2021,7,7 - 8 AM,211.03125,NULL,16.53,94,15.33,6.46,10.58,386.87,3.58,23.48,26.66,1008.45,27.58,6.5,52.27,0
13-02-2021,8,8 - 9 AM,195.40625,NULL,18.4,86,15.6,6.54,10.53,390.77,3.8,24.19,27.19,1028.08,28.09,6.5,51.98,0
13-02-2021,9,9 - 10 AM,192.65625,NULL,23.15,65.83,16.32,6.47,10.52,390.03,3.77,25.57,28.7,1089.6,29.7,6.5,55.48,0
13-02-2021,10,10 - 11 AM,197.5625,NULL,25.33,54,16.13,6.43,10.49,390.88,3.82,26.45,29.61,1126.8,30.68,6.5,57.51,0
13-02-2021,11,11 - 12 AM,223.21875,NULL,26.99,42.67,15.52,6.45,10.54,389.97,3.77,25.87,28.86,1097.13,29.9,6.5,56.16,0
13-02-2021,12,12 - 1 PM,243,NULL,27.53,38.5,15.23,6.46,10.62,390.38,3.79,26.46,29.65,1130.52,30.75,6.5,59,0
13-02-2021,13,1 - 2 PM,184.96875,NULL,28.34,34,15.14,6.46,10.59,391.3,3.84,27.26,30.46,1162.38,31.6,6.5,60.08,0
13-02-2021,14,2 - 3 PM,200.625,NULL,29.1,31,15.3,6.45,10.6,390.4,3.79,26.59,29.66,1130.65,30.78,6.5,58.53,0
13-02-2021,15,3 - 4 PM,187.25,NULL,29.42,32,15.82,6.5,10.66,389.69,3.74,25.61,28.54,1085.24,29.59,6.5,56.17,0
13-02-2021,16,4 - 5 PM,190.4375,NULL,29.26,33.33,15.93,6.49,10.78,389.65,3.75,26.17,29.4,1121.93,30.55,6.5,59.41,0
13-02-2021,17,5 - 6 PM,264,NULL,28.29,34,15.09,6.45,10.61,391.4,3.85,28.18,31.84,1225.82,33.02,6.5,63.36,0
13-02-2021,18,6 - 7 PM,350.71875,NULL,26.9,39.33,14.77,6.56,10.96,389.85,3.76,34.74,39.26,1587.72,40.67,6.5,83.4,0
13-02-2021,19,7 - 8 PM,257.59375,NULL,24.79,48.5,14.49,6.55,10.7,392.88,3.94,35.35,39.55,1598.88,40.89,6.5,79.8,0
13-02-2021,20,8 - 9 PM,263.78125,NULL,23.65,54,14.45,6.51,10.54,393.68,3.98,35.19,39.36,1586.12,40.64,6.5,76.85,0
13-02-2021,21,9 - 10 PM,278.90625,NULL,22.6,56.33,13.87,6.64,10.82,393.65,3.99,35.36,39.79,1611.6,41.13,6.5,80.53,0
13-02-2021,22,10 - 11 PM,319.6875,NULL,21.8,64.67,14.73,6.53,10.62,392.35,3.91,34.12,38.34,1538.87,39.66,6.5,76.09,0
13-02-2021,23,11 - 12 PM,246.21875,NULL,21.41,73,16.01,6.5,10.57,391.87,3.88,26.85,30.4,1160.52,31.53,6.5,59.56,0
14-02-2021,0,12 - 1 AM,257.84375,NULL,20.63,84.67,17.56,6.52,10.85,388.53,3.68,26.19,30.05,1149.31,31.27,6.5,61.97,0
14-02-2021,1,1 - 2 AM,250.3125,NULL,19.83,91,18.03,6.47,10.77,387.77,3.63,25.83,29.59,1130.75,30.78,6.5,60.35,0
14-02-2021,2,2 - 3 AM,183.125,NULL,19.62,94,18.42,6.44,10.62,387.52,3.62,24.74,28.22,1073.18,29.27,6.5,55.72,0
14-02-2021,3,3 - 4 AM,195.78125,NULL,19.51,94,18.31,6.45,10.71,386.68,3.57,24.69,28.26,1075.51,29.34,6.5,56.59,0
14-02-2021,4,4 - 5 AM,205.9375,NULL,19.24,94,18.04,6.44,10.71,386.42,3.55,24.84,28.48,1085.03,29.59,6.5,57.46,0
14-02-2021,5,5 - 6 AM,206.09375,NULL,18.99,94,17.79,6.44,10.61,387.17,3.6,24.52,27.94,1061.38,28.97,6.5,55.27,0
14-02-2021,6,6 - 7 AM,219.125,NULL,18.34,92,16.74,6.43,10.55,387.41,3.61,24.17,27.51,1043.49,28.5,6.5,54,0
14-02-2021,7,7 - 8 AM,211.90625,NULL,17.56,87.33,15.03,6.46,10.48,388.63,3.68,23.97,27.17,1028.25,28.1,6.5,52.27,0
14-02-2021,8,8 - 9 AM,201.46875,NULL,19.06,86.33,16.33,6.44,10.49,390.22,3.78,25.62,28.89,1097.88,29.92,6.5,56.19,0
14-02-2021,9,9 - 10 AM,216.8125,NULL,24.19,51.33,14.46,6.47,10.62,390.8,3.81,26.84,30.3,1156.37,31.44,6.5,60.76,0
14-02-2021,10,10 - 11 AM,176.65625,NULL,26.6,44.33,15.47,6.46,10.58,389.77,3.75,26.25,29.3,1116.17,30.4,6.5,57.95,0
14-02-2021,11,11 - 12 AM,229.875,NULL,28.37,39.33,16.24,6.52,10.58,391.63,3.87,26.07,29.01,1102.85,30.05,6.5,56.07,0
14-02-2021,12,12 - 1 PM,162.5625,NULL,29.3,33,15.9,6.51,10.51,392.27,3.9,25.93,28.73,1090.63,29.73,6.5,54.73,0
14-02-2021,13,1 - 2 PM,215.34375,NULL,29.57,28.33,15.24,6.53,10.56,392.4,3.91,26.05,28.91,1098.43,29.94,6.5,55.23,0
14-02-2021,14,2 - 3 PM,225.53125,NULL,30.04,27.17,15.47,6.49,10.59,392.5,3.92,26.92,30.01,1143.42,31.11,6.5,58.4,0
14-02-2021,15,3 - 4 PM,230.65625,NULL,30.02,28.33,15.69,6.48,10.62,391.28,3.85,26.5,29.5,1124.08,30.61,6.5,57.81,0
14-02-2021,16,4 - 5 PM,196.84375,NULL,29.64,32.33,16.11,6.51,10.8,390.15,3.77,26.74,30.05,1147.98,31.23,6.5,60.75,0
14-02-2021,17,5 - 6 PM,245.875,NULL,28.98,32.83,15.55,6.49,10.6,392.73,3.93,27.19,30.41,1159.65,31.53,6.5,59.46,0
14-02-2021,18,6 - 7 PM,241.03125,NULL,27.53,39.33,15.4,7.17,11.08,406.03,4.62,27.26,30.46,1133.12,30.48,6.5,59.71,0
14-02-2021,19,7 - 8 PM,259.125,NULL,25.71,43.5,14.41,6.49,10.62,392.47,3.91,27.92,31.35,1203.13,32.55,6.5,62.77,0
14-02-2021,20,8 - 9 PM,253.5,NULL,24.88,49,14.68,6.47,10.55,392.7,3.93,27.76,31.13,1191.17,32.29,6.5,61.26,0
14-02-2021,21,9 - 10 PM,184.625,NULL,24.16,50.5,14.26,6.47,10.54,392.27,3.9,27.47,30.75,1173.28,31.88,6.5,59.84,0
14-02-2021,22,10 - 11 PM,195.59375,NULL,22.62,57.67,14.15,6.45,10.48,392.02,3.89,26.95,30.11,1146.68,31.2,6.5,57.82,0
14-02-2021,23,11 - 12 PM,187.78125,NULL,21.48,60.67,13.61,6.5,10.53,391.9,3.88,26.3,29.33,1115.4,30.38,6.5,56.3,0
15-02-2021,0,12 - 1 AM,183.875,NULL,21.31,66.67,14.64,6.48,10.48,391.07,3.83,25.84,28.95,1099.68,29.97,6.5,55.32,0
15-02-2021,1,1 - 2 AM,165.09375,NULL,20.91,62.67,13.44,6.49,10.47,390.7,3.81,25.43,28.59,1085.02,29.58,6.5,54.27,0
15-02-2021,2,2 - 3 AM,223.5,NULL,19.97,66.67,13.3,6.51,10.53,390.78,3.81,25.35,28.57,1084.7,29.58,6.5,54.62,0
15-02-2021,3,3 - 4 AM,215.5,NULL,19.8,79.67,15.73,6.47,10.44,390.13,3.77,24.8,27.95,1059.43,28.91,6.5,52.92,0
15-02-2021,4,4 - 5 AM,168.28125,NULL,19.35,82,15.75,6.51,10.51,390.22,3.78,24.29,27.42,1037.87,28.35,6.5,52.13,0
15-02-2021,5,5 - 6 AM,188.28125,NULL,19.08,80.33,15.15,6.51,10.57,388.95,3.7,24.24,27.4,1038.13,28.36,6.5,52.84,0
15-02-2021,6,6 - 7 AM,182,NULL,19.42,67.33,12.89,6.47,10.48,388.68,3.68,24.1,27.19,1029.23,28.12,6.5,52.26,0
15-02-2021,7,7 - 8 AM,212.53125,NULL,20.14,59.33,12.01,6.53,10.53,390.45,3.79,24.38,27.46,1039.65,28.4,6.5,52.6,0
15-02-2021,8,8 - 9 AM,231.90625,NULL,21.27,53,11.87,6.45,10.56,389.93,3.76,25.69,28.94,1100.25,29.98,6.5,56.76,0
15-02-2021,9,9 - 10 AM,216.625,NULL,24.44,40.33,12.51,6.45,10.62,389.6,3.74,26.53,29.86,1138.83,30.99,6.5,60.02,0
15-02-2021,10,10 - 11 AM,225.4375,NULL,27.05,35,14.05,6.48,10.78,388.95,3.7,26.89,30.34,1161.68,31.57,6.5,62.99,0
15-02-2021,11,11 - 12 AM,192.0625,NULL,28.68,33.83,15.45,6.51,10.77,388.32,3.66,25.73,28.8,1097.35,29.9,6.5,57.63,0
15-02-2021,12,12 - 1 PM,189.40625,NULL,29.83,31,16.03,6.5,10.76,389.68,3.75,26.75,30.02,1146.66,31.2,6.5,61,0
15-02-2021,13,1 - 2 PM,250.75,NULL,30.73,31,16.93,6.5,10.71,390.7,3.81,27.1,30.24,1154.69,31.41,6.5,60.36,0
15-02-2021,14,2 - 3 PM,258.5625,NULL,30.75,29.17,16.58,6.49,10.74,390.41,3.8,27.46,30.73,1176.33,31.94,6.5,62.45,0
15-02-2021,15,3 - 4 PM,193.84375,NULL,30.78,28.83,16.55,6.51,10.75,390.53,3.79,26.92,30.09,1148.97,31.26,6.5,60.46,0
15-02-2021,16,4 - 5 PM,249.875,NULL,30.58,28.67,16.31,6.51,10.78,391.05,3.83,27.57,31.02,1189.92,32.25,6.5,63.13,0
15-02-2021,17,5 - 6 PM,241.9375,NULL,29.95,30.67,16.08,6.49,10.75,391.4,3.85,27.85,31.36,1204.86,32.58,6.5,63.55,0
15-02-2021,18,6 - 7 PM,215.375,NULL,28,35.83,15.17,6.49,10.75,390.97,3.83,28.41,32.04,1236.25,33.3,6.5,65.73,0
15-02-2021,19,7 - 8 PM,264.34375,NULL,26.31,38.83,14.08,6.46,10.62,391.78,3.87,28.27,31.77,1221.85,32.97,6.5,63.81,0
15-02-2021,20,8 - 9 PM,263.78125,NULL,25.1,47.5,14.6,6.46,10.63,391.88,3.88,28.26,31.77,1221.83,32.97,6.5,63.64,0
15-02-2021,21,9 - 10 PM,242.6875,NULL,24.01,52,14.41,6.44,10.58,391.58,3.86,28.14,31.62,1214.28,32.8,6.5,62.75,0
15-02-2021,22,10 - 11 PM,202.84375,NULL,23.33,53.5,14.03,6.46,10.54,391.6,3.86,27.51,30.99,1184,32.12,6.5,60.08,0
15-02-2021,23,11 - 12 PM,196.1875,NULL,22.59,57.33,14.06,6.47,10.52,391.67,3.87,26.81,30.25,1152.57,31.35,6.5,58.45,0
16-02-2021,0,12 - 1 AM,186,NULL,22.15,64,14.95,6.52,10.57,392.64,3.92,26.39,29.82,1135.24,30.9,6.5,57.58,0
16-02-2021,1,1 - 2 AM,236.46875,NULL,21.19,64,13.99,6.47,10.53,391.2,3.84,26.14,29.58,1126.08,30.66,6.5,57.35,0
16-02-2021,2,2 - 3 AM,229.375,NULL,21.36,66.67,14.69,6.52,10.53,392.33,3.9,25.82,29.16,1108.37,30.2,6.5,55.86,0
16-02-2021,3,3 - 4 AM,230.96875,NULL,20.54,76.33,15.81,6.48,10.54,390.87,3.81,25.69,29.06,1104.93,30.11,6.5,56.1,0
16-02-2021,4,4 - 5 AM,180.71875,NULL,19.97,82,16.37,6.5,10.5,390.5,3.79,25.13,28.41,1078.4,29.41,6.5,54.37,0
16-02-2021,5,5 - 6 AM,201.96875,NULL,19.96,73,14.56,6.54,10.62,390.26,3.78,24.98,28.35,1076.57,29.36,6.5,55.29,0
16-02-2021,6,6 - 7 AM,189.90625,NULL,19.73,68,13.33,6.45,10.52,389.06,3.71,24.95,28.3,1074.52,29.31,6.5,55.27,0
16-02-2021,7,7 - 8 AM,228.46875,NULL,19.66,65.33,12.73,6.46,10.54,389.78,3.75,25.29,28.67,1089.18,29.69,6.5,56.13,0
16-02-2021,8,8 - 9 AM,251.28125,NULL,21.19,63.33,13.86,6.48,10.66,390.67,3.81,26.87,30.48,1164.28,31.62,6.5,61.14,0
16-02-2021,9,9 - 10 AM,222,NULL,24.5,52,14.9,6.49,10.79,390.23,3.78,28.25,31.98,1233.75,33.24,6.5,66.32,0
16-02-2021,10,10 - 11 AM,231.09375,NULL,27.3,39,15.1,6.49,10.83,389.78,3.75,28.44,32.13,1241.75,33.42,6.5,66.75,0
16-02-2021,11,11 - 12 AM,233.5,NULL,29.26,35.67,16.39,6.51,10.87,389.75,3.75,28.63,32.32,1250.27,33.61,6.5,67.21,0
16-02-2021,12,12 - 1 PM,213.84375,NULL,30.23,32.33,16.7,6.49,10.96,388.02,3.64,29.22,33.03,1284.93,34.39,6.5,70.13,0
16-02-2021,13,1 - 2 PM,289.78125,NULL,30.86,30,16.86,6.5,11.06,386.88,3.57,28.49,32.28,1251.98,33.65,6.5,69.19,0
16-02-2021,14,2 - 3 PM,217.5,NULL,30.95,31,17.15,6.49,11.02,387.12,3.59,28.64,32.38,1256.32,33.75,6.5,69.04,0
16-02-2021,15,3 - 4 PM,223.03125,NULL,31.15,30,17.15,6.51,10.85,390.03,3.77,28.58,32.1,1239.58,33.37,6.5,65.59,0
16-02-2021,16,4 - 5 PM,248.28125,NULL,30.47,32,16.87,6.5,10.86,389.62,3.74,28.57,32.15,1242.47,33.44,6.5,66.02,0
16-02-2021,17,5 - 6 PM,216.75,NULL,29.61,35.83,16.78,6.48,10.8,389.78,3.75,28.21,31.7,1220.63,32.95,6.5,64.36,0
16-02-2021,18,6 - 7 PM,184.28125,NULL,27.99,39.33,15.86,6.48,10.71,390.72,3.81,27.54,30.86,1180.33,32.04,6.5,61.69,0
16-02-2021,19,7 - 8 PM,245.5625,NULL,26.8,41.5,15.1,6.52,10.64,392.38,3.91,27.21,30.42,1159.63,31.54,6.5,59.55,0
16-02-2021,20,8 - 9 PM,195.25,NULL,25.24,46.5,14.54,6.49,10.69,391.3,3.85,27.71,31.1,1190.5,32.27,6.5,61.75,0
16-02-2021,21,9 - 10 PM,204.34375,NULL,24.34,50,14.34,6.5,10.64,392.07,3.89,27.71,31.07,1187.67,32.21,6.5,60.69,0
16-02-2021,22,10 - 11 PM,197.09375,NULL,23.91,60.5,16.01,6.48,10.59,391.27,3.84,26.9,30.15,1149.47,31.27,6.5,58.93,0
16-02-2021,23,11 - 12 PM,201.9375,NULL,23.02,68.83,16.79,6.45,10.51,390.62,3.8,26.2,29.51,1123.17,30.58,6.5,56.92,0
17-02-2021,0,12 - 1 AM,229.28125,NULL,22.63,73,17.23,6.45,10.49,390.17,3.78,25.82,29.07,1105.08,30.11,6.5,55.81,0
17-02-2021,1,1 - 2 AM,250.5625,NULL,22.03,73,16.63,6.49,10.81,387.53,3.62,26.06,29.69,1134.25,30.87,6.5,60.34,0
17-02-2021,2,2 - 3 AM,240.0625,NULL,21.79,66.67,15.12,6.48,10.7,388.45,3.67,25.75,29.24,1115.07,30.37,6.5,58.02,0
17-02-2021,3,3 - 4 AM,172.53125,NULL,21.29,64,14.09,6.48,10.51,389.78,3.76,25.01,28.23,1071.34,29.23,6.5,53.98,0
17-02-2021,4,4 - 5 AM,190.28125,NULL,20.73,60.67,12.86,6.51,10.55,389.62,3.75,24.79,28.05,1064.22,29.04,6.5,54.02,0
17-02-2021,5,5 - 6 AM,188.90625,NULL,20.56,57.33,12.03,6.48,10.49,389.6,3.74,24.8,28.03,1063.38,29.02,6.5,53.85,0
17-02-2021,6,6 - 7 AM,170.0625,NULL,20.2,54.33,11.07,6.48,10.48,389,3.71,24.44,27.63,1046.85,28.59,6.5,52.86,0
17-02-2021,7,7 - 8 AM,223.46875,NULL,20,64.33,12.87,6.5,10.56,390.25,3.78,25.11,28.39,1077.6,29.39,6.5,54.95,0
17-02-2021,8,8 - 9 AM,234.5,NULL,21.29,52.83,11.86,6.46,10.48,391.83,3.88,26.38,29.7,1129.9,30.76,6.5,57.47,0
17-02-2021,9,9 - 10 AM,204.96875,NULL,25.8,36.83,13.17,6.5,10.66,391.62,3.86,27.56,31.03,1186.83,32.18,6.5,61.34,0
17-02-2021,10,10 - 11 AM,237.71875,NULL,26.71,35.67,13.84,6.45,10.91,387.2,3.6,28.42,32.22,1246.73,33.53,6.5,68.04,0
17-02-2021,11,11 - 12 AM,238.6875,NULL,29.17,31.17,15.4,6.48,10.99,386.95,3.58,28.73,32.5,1261.95,33.88,6.5,69.49,0
17-02-2021,12,12 - 1 PM,207.90625,NULL,30.16,29.33,16.03,6.5,10.87,389.41,3.73,29.36,33.09,1286.31,34.42,6.5,69.01,0
17-02-2021,13,1 - 2 PM,286.8125,NULL,30.74,28.5,16.44,6.49,10.88,389.08,3.71,29.35,33.03,1284,34.37,6.5,68.35,0
17-02-2021,14,2 - 3 PM,218.34375,NULL,30.22,32.33,16.69,6.49,10.92,388.63,3.68,29.15,32.85,1275.95,34.19,6.5,68.34,0
17-02-2021,15,3 - 4 PM,233.03125,NULL,29.99,31.17,16.22,6.5,10.83,390.27,3.78,28.76,32.3,1249.08,33.59,6.5,65.89,0
17-02-2021,16,4 - 5 PM,226.40625,NULL,28.99,34.17,15.82,6.49,10.88,389.32,3.72,28.61,32.27,1248.88,33.58,6.5,66.34,0
17-02-2021,17,5 - 6 PM,268.21875,NULL,28.1,35.33,15.17,6.49,10.77,390.25,3.78,28.4,31.93,1230.92,33.18,6.5,64.14,0
17-02-2021,18,6 - 7 PM,254.25,NULL,26.62,38.33,14.29,6.5,10.61,392.73,3.93,28.3,31.64,1213.45,32.79,6.5,61.46,0
17-02-2021,19,7 - 8 PM,194.0625,NULL,25.05,44.83,14.02,6.48,10.66,391.77,3.87,28.34,31.77,1221.33,32.96,6.5,62.75,0
17-02-2021,20,8 - 9 PM,208.875,NULL,24.1,54,14.9,6.49,10.62,392.05,3.89,28.24,31.7,1217.22,32.87,6.5,61.7,0
17-02-2021,21,9 - 10 PM,202.4375,NULL,23.54,58.67,15.27,6.48,10.54,392.58,3.92,27.88,31.31,1198,32.44,6.5,60,0
17-02-2021,22,10 - 11 PM,196.125,NULL,23.03,62.67,15.56,6.51,10.55,393.38,3.97,27.62,31.02,1184.92,32.15,6.5,59.19,0
17-02-2021,23,11 - 12 PM,240.5,NULL,22.2,59.33,14.07,6.52,10.52,394.22,4.02,27.33,30.66,1168.13,31.76,6.5,58.23,0
18-02-2021,0,12 - 1 AM,247.03125,NULL,21.71,62.67,14.24,6.49,10.55,392.88,3.94,27.51,30.93,1180.67,32.05,6.5,59.49,0
18-02-2021,1,1 - 2 AM,242.75,NULL,21.03,64,13.83,6.49,10.53,392.95,3.94,27.21,30.61,1166.75,31.72,6.5,58.58,0
18-02-2021,2,2 - 3 AM,185.28125,NULL,20.55,58.67,12.28,6.47,10.53,391.92,3.88,27.02,30.48,1161.87,31.6,6.5,58.77,0
18-02-2021,3,3 - 4 AM,200.21875,NULL,20.18,56,11.38,6.48,10.55,392,3.88,26.8,30.26,1153.34,31.37,6.5,58.6,0
18-02-2021,4,4 - 5 AM,206.65625,NULL,20.03,57.5,11.53,6.48,10.54,391.77,3.87,26.58,30.05,1145.07,31.16,6.5,58.35,0
18-02-2021,5,5 - 6 AM,198.71875,NULL,19.51,61.17,11.74,6.47,10.54,391.62,3.86,26.45,29.89,1138.9,31,6.5,58.45,0
18-02-2021,6,6 - 7 AM,237.8125,NULL,18.33,72,12.73,6.45,10.53,390.9,3.82,26.2,29.64,1129.28,30.74,6.5,58.21,0
18-02-2021,7,7 - 8 AM,241.25,NULL,19.11,69.33,12.98,6.45,10.56,390.75,3.81,26.41,29.9,1139.6,31.01,6.5,59,0
18-02-2021,8,8 - 9 AM,203.09375,NULL,20.34,60,12.34,6.44,10.63,390.28,3.78,27.54,31.15,1193.72,32.34,6.5,62.16,0
18-02-2021,9,9 - 10 AM,227,NULL,21.96,60,13.96,6.47,10.74,390.15,3.77,28.25,31.94,1231.78,33.2,6.5,65.13,0
18-02-2021,10,10 - 11 AM,249.1875,NULL,24.12,54,14.92,6.49,11.03,386.53,3.56,28.84,32.79,1276.55,34.2,6.5,70.69,0
18-02-2021,11,11 - 12 AM,249.1875,NULL,26.26,45.5,15.36,6.5,11.08,386.28,3.54,28.75,32.63,1269.6,34.05,6.5,70.68,0
18-02-2021,12,12 - 1 PM,288.34375,NULL,27.18,44.5,16.08,6.49,11.02,386.53,3.55,28.63,32.38,1257.47,33.78,6.5,69.62,0
18-02-2021,13,1 - 2 PM,201.125,NULL,27.79,45.5,16.89,6.5,10.94,388.15,3.66,28.41,32.02,1238.87,33.36,6.5,66.73,0
18-02-2021,14,2 - 3 PM,242.6875,NULL,28.11,47,17.51,6.5,11.09,386.52,3.55,28.61,32.4,1259.35,33.82,6.5,69.8,0
18-02-2021,15,3 - 4 PM,222.84375,NULL,28.11,47,17.51,6.5,10.92,388.55,3.68,28.22,31.79,1228.13,33.12,6.5,66.13,0
18-02-2021,16,4 - 5 PM,263.09375,NULL,27.68,48.33,17.35,6.49,10.92,387.95,3.64,31.16,35.39,1398.2,36.78,6.5,73.82,0
18-02-2021,17,5 - 6 PM,336,NULL,26.56,55.83,17.73,6.59,10.98,389.63,3.75,33.88,38.05,1530.17,39.5,6.5,79.29,0
18-02-2021,18,6 - 7 PM,221.125,NULL,25.22,59.33,17.09,6.52,10.94,388.05,3.65,29.06,32.93,1282,34.33,6.5,69.57,0
18-02-2021,19,7 - 8 PM,237.40625,NULL,24.04,63.33,16.71,6.49,10.86,388.08,3.65,28.61,32.47,1259.8,33.83,6.5,67.85,0
18-02-2021,20,8 - 9 PM,236.8125,NULL,23.29,68.67,17.02,6.5,10.96,386.65,3.56,28.5,32.55,1265.02,33.94,6.5,68.81,0
18-02-2021,21,9 - 10 PM,267.34375,NULL,22.07,70.5,16.17,6.51,10.77,389.43,3.73,27.84,31.63,1218.65,32.9,6.5,64.26,0
18-02-2021,22,10 - 11 PM,270.59375,NULL,21.66,75.5,16.76,6.49,10.82,388.37,3.67,27.73,31.61,1219.02,32.91,6.5,64.8,0
18-02-2021,23,11 - 12 PM,205.0625,NULL,21.24,89,19.04,6.49,10.9,387.18,3.6,27.58,31.56,1218.55,32.9,6.5,65.76,0
19-02-2021,0,12 - 1 AM,222.21875,NULL,20,94,18.8,6.48,10.81,388.12,3.65,27.3,31.15,1197.59,32.43,6.5,63.85,0
19-02-2021,1,1 - 2 AM,212.34375,NULL,19.31,94,18.11,6.49,10.75,388.85,3.7,26.72,30.45,1165.32,31.68,6.5,61.32,0
19-02-2021,2,2 - 3 AM,215.84375,NULL,18.96,94,17.76,6.51,10.8,389.07,3.7,26.35,30.08,1150.55,31.3,6.5,60.98,0
19-02-2021,3,3 - 4 AM,189.4375,NULL,18.77,96,17.97,6.46,10.72,387.93,3.64,25.81,29.41,1123.43,30.59,6.5,59.1,0
19-02-2021,4,4 - 5 AM,234.21875,NULL,18,100,18,6.51,10.72,388.02,3.64,25.17,28.62,1090.7,29.73,6.5,57.16,0
19-02-2021,5,5 - 6 AM,232.625,NULL,18,100,18,6.48,10.71,387.02,3.58,24.98,28.38,1081,29.48,6.5,57.07,0
19-02-2021,6,6 - 7 AM,204.71875,NULL,18.92,93.17,17.55,6.48,10.63,387.45,3.61,24.59,27.83,1058.08,28.88,6.5,55.14,0
19-02-2021,7,7 - 8 AM,203.65625,NULL,19.34,83.83,16.11,6.51,10.72,387.08,3.59,24.85,28.19,1072.9,29.27,6.5,56.33,0
19-02-2021,8,8 - 9 AM,234.9375,NULL,19.55,77.17,14.98,6.45,10.6,388.45,3.67,25.64,28.94,1102.63,30.04,6.5,57.44,0
19-02-2021,9,9 - 10 AM,247.78125,NULL,20.74,73,15.34,6.5,10.79,387.5,3.61,25.97,29.38,1122.53,30.57,6.5,60.29,0
19-02-2021,10,10 - 11 AM,191.59375,NULL,21.65,77.17,17.08,6.5,10.69,388.57,3.68,26.07,29.24,1116.08,30.4,6.5,58.56,0
19-02-2021,11,11 - 12 AM,206.09375,NULL,23.46,68.33,17.13,6.53,10.72,389.72,3.75,26.46,29.61,1130.78,30.78,6.5,59.28,0
19-02-2021,12,12 - 1 PM,213.0625,NULL,24.55,61.33,16.82,6.48,10.72,388.82,3.69,26.9,30.07,1149.78,31.28,6.5,60.91,0
19-02-2021,13,1 - 2 PM,184.3125,NULL,25.85,53.33,16.52,6.49,10.73,389.02,3.71,26.76,29.77,1138.02,30.97,6.5,59.86,0
19-02-2021,14,2 - 3 PM,265.28125,NULL,25.83,55,16.83,6.5,10.9,387.47,3.61,27.17,30.59,1175.42,31.89,6.5,64.06,0
19-02-2021,15,3 - 4 PM,201.03125,NULL,25.01,58,16.61,6.49,10.82,388.43,3.68,27.81,31.27,1203.98,32.57,6.5,64.77,0
19-02-2021,16,4 - 5 PM,229.0625,NULL,22.91,83,19.51,6.5,10.82,389.02,3.71,28,31.52,1215.2,32.83,6.5,64.91,0
19-02-2021,17,5 - 6 PM,253.09375,NULL,21.18,90,19.18,6.49,10.77,389.4,3.73,27.71,31.16,1196.84,32.42,6.5,62.79,0
19-02-2021,18,6 - 7 PM,221.9375,NULL,20.52,88,18.12,6.48,10.78,388.7,3.69,27.62,31.11,1195.27,32.38,6.5,63.21,0
19-02-2021,19,7 - 8 PM,250.90625,NULL,19.91,93,18.51,6.47,10.64,390.34,3.79,27.44,30.72,1174.46,31.91,6.5,60.67,0
19-02-2021,20,8 - 9 PM,205.3125,NULL,19.97,88,17.57,6.51,10.7,390.57,3.8,27.44,30.81,1179.25,32.02,6.5,61.04,0
19-02-2021,21,9 - 10 PM,203.34375,NULL,19.86,90,17.86,6.48,10.62,390.75,3.81,27.42,30.82,1178.65,32.01,6.5,60.31,0
19-02-2021,22,10 - 11 PM,202.375,NULL,19.66,92,18.06,6.49,10.62,390.97,3.82,27.34,30.69,1172.73,31.87,6.5,60.01,0
19-02-2021,23,11 - 12 PM,241.4375,NULL,20.05,98,19.65,6.49,10.6,390.67,3.81,26.7,29.93,1142.09,31.08,6.5,58.44,0
20-02-2021,0,12 - 1 AM,241.9375,NULL,20.19,100,20.19,6.51,10.6,391.25,3.84,26.79,30.13,1149.51,31.27,6.5,58.73,0
20-02-2021,1,1 - 2 AM,188.875,NULL,20.49,94,19.29,6.47,10.64,390.08,3.77,26.78,30.26,1155.97,31.44,6.5,59.93,0
20-02-2021,2,2 - 3 AM,206.84375,NULL,20.33,94,19.13,6.53,10.68,390.98,3.83,26.51,29.94,1142.86,31.1,6.5,59.14,0
20-02-2021,3,3 - 4 AM,206.0625,NULL,19.91,94,18.71,6.45,10.61,389.52,3.74,26.75,30.24,1155.36,31.43,6.5,59.79,0
20-02-2021,4,4 - 5 AM,201.125,NULL,19.17,94,17.97,6.44,10.54,390.33,3.78,26.63,30.04,1146.57,31.19,6.5,58.85,0
20-02-2021,5,5 - 6 AM,242.59375,NULL,19.12,94,17.92,6.45,10.54,390.5,3.8,26.66,30.05,1146.57,31.2,6.5,59.31,0
20-02-2021,6,6 - 7 AM,256.53125,NULL,19.28,94,18.08,6.48,10.74,388.95,3.7,26.87,30.48,1166.37,31.71,6.5,62.35,0
20-02-2021,7,7 - 8 AM,199.34375,NULL,18.89,91.17,17.12,6.49,10.66,390.53,3.8,26.99,30.48,1164.59,31.66,6.5,61.14,0
20-02-2021,8,8 - 9 AM,225.875,NULL,19.39,85.17,16.42,6.51,10.67,391.17,3.84,27.66,31.21,1197.17,32.42,6.5,62.47,0
20-02-2021,9,9 - 10 AM,217.75,NULL,20.81,78,16.41,6.49,10.58,392.4,3.91,29,32.6,1260.6,33.85,6.5,64.22,0
20-02-2021,10,10 - 11 AM,208.5625,NULL,22.39,72.17,16.82,6.48,10.66,390.78,3.82,29.2,32.85,1274.15,34.15,6.5,65.74,0
20-02-2021,11,11 - 12 AM,242.78125,NULL,24.1,65.33,17.17,7.26,11.16,405.71,4.6,27.57,30.84,1145.97,30.77,6.5,59.34,0
20-02-2021,12,12 - 1 PM,228.59375,NULL,25.07,60.33,17.14,7.33,11.54,402.83,4.42,29.3,32.99,1252.08,33.27,6.5,68.87,0
20-02-2021,13,1 - 2 PM,230.875,NULL,26.54,48,16.14,6.51,10.56,391.4,3.85,29.31,32.8,1269.9,34.05,6.5,65.5,0
20-02-2021,14,2 - 3 PM,246.75,NULL,26.89,49,16.69,6.5,10.58,391.07,3.83,29.48,32.95,1276.9,34.21,6.5,66.1,0
20-02-2021,15,3 - 4 PM,242.96875,NULL,27,50,17,7.25,10.99,408.15,4.74,28.47,31.49,1184.51,31.8,6.5,61.07,0
20-02-2021,16,4 - 5 PM,305.21875,NULL,26.75,53.17,17.38,6.55,11.09,384.98,3.47,29.78,33.95,1332.05,35.45,6.5,74.32,0
20-02-2021,17,5 - 6 PM,214.28125,NULL,26.16,53.67,16.89,6.49,10.62,389.65,3.75,28.29,31.81,1225.88,33.07,6.5,63.46,0
20-02-2021,18,6 - 7 PM,207.875,NULL,24.9,55.67,16.03,6.5,10.51,391.53,3.85,28.05,31.41,1204.9,32.6,6.5,60.99,0
20-02-2021,19,7 - 8 PM,197.90625,NULL,23.68,60.33,15.75,6.5,10.59,390.55,3.8,28.13,31.69,1219.65,32.92,6.5,62.73,0
20-02-2021,20,8 - 9 PM,255.03125,NULL,22.73,66.67,16.06,6.48,10.5,391.17,3.84,28.17,31.63,1214.95,32.82,6.5,61.33,0
20-02-2021,21,9 - 10 PM,245.6875,NULL,21.99,73,16.59,6.45,10.38,391.78,3.87,27.97,31.3,1197.43,32.43,6.5,59.14,0
20-02-2021,22,10 - 11 PM,192.59375,NULL,21.71,73,16.31,6.46,10.42,391.9,3.88,27.96,31.35,1200.15,32.49,6.5,59.79,0
20-02-2021,23,11 - 12 PM,201.84375,NULL,21.66,75.5,16.76,6.45,10.37,391.97,3.88,27.8,31.15,1190.18,32.26,6.5,58.93,0
21-02-2021,0,12 - 1 AM,201.40625,NULL,20.91,84.67,17.84,6.45,10.38,391.96,3.88,27.6,30.96,1181.77,32.08,6.5,58.66,0
21-02-2021,1,1 - 2 AM,210.03125,NULL,20.42,88,18.02,6.48,10.6,390.43,3.79,27.91,31.57,1213.45,32.79,6.5,62.47,0
21-02-2021,2,2 - 3 AM,257.875,NULL,19.43,92,17.83,6.47,10.57,390.08,3.78,27.85,31.46,1208.97,32.68,6.5,62.13,0
21-02-2021,3,3 - 4 AM,242.25,NULL,19.08,94,17.88,6.52,10.51,392.42,3.91,27.22,30.63,1168.12,31.75,6.5,58.64,0
21-02-2021,4,4 - 5 AM,249.3125,NULL,18.82,98,18.42,6.46,10.53,390.22,3.77,27.37,30.93,1183.15,32.11,6.5,60.55,0
21-02-2021,5,5 - 6 AM,210.6875,NULL,18.73,100,18.73,6.46,10.47,390.88,3.82,27.21,30.69,1171.33,31.83,6.5,59.6,0
21-02-2021,6,6 - 7 AM,217.5,NULL,18.8,100,18.8,6.45,10.48,390.7,3.81,27.06,30.5,1163.05,31.62,6.5,59.33,0
21-02-2021,7,7 - 8 AM,179.125,NULL,19.08,98,18.68,6.45,10.4,391.52,3.86,26.92,30.21,1150.15,31.29,6.5,57.49,0
21-02-2021,8,8 - 9 AM,243.4375,NULL,19.93,84.83,16.9,6.45,10.47,391.2,3.84,27.32,30.66,1169.73,31.78,6.5,59.5,0
21-02-2021,9,9 - 10 AM,242.53125,NULL,21.74,79.67,17.67,6.45,10.46,391.32,3.84,27.41,30.63,1168.45,31.76,6.5,59.09,0
21-02-2021,10,10 - 11 AM,199.21875,NULL,23.34,73,17.94,6.47,10.41,392.07,3.89,27.94,31.15,1192.67,32.27,6.5,59.29,0
21-02-2021,11,11 - 12 AM,216.375,NULL,24.44,69.67,18.37,6.45,10.19,394.68,4.05,30.53,33.83,1311.24,34.98,6.5,61.95,0
21-02-2021,12,12 - 1 PM,202.28125,NULL,25.91,61.67,18.24,6.48,10.22,395.37,4.09,30.45,33.64,1301.93,34.77,6.5,61.35,0
21-02-2021,13,1 - 2 PM,261.15625,NULL,26.88,56,18.08,6.48,10.28,394.7,4.05,30.95,34.22,1329.42,35.39,6.5,62.65,0
21-02-2021,14,2 - 3 PM,260.96875,NULL,27.42,51.5,17.72,6.47,10.23,395.08,4.07,31.36,34.56,1343.98,35.72,6.5,62.57,0
21-02-2021,15,3 - 4 PM,237.03125,NULL,27.71,49.33,17.58,6.5,10.24,395.75,4.11,30.74,33.8,1309.17,34.94,6.5,61.21,0
21-02-2021,16,4 - 5 PM,206.25,NULL,27.13,51.5,17.43,6.49,10.11,396.55,4.16,29.06,31.74,1211.6,32.74,6.5,55.37,0
21-02-2021,17,5 - 6 PM,190.84375,NULL,26.44,53.83,17.21,6.51,10.12,396.55,4.17,28.83,31.58,1203.52,32.56,6.5,54.88,0
21-02-2021,19,7 - 8 PM,233.9375,NULL,24.61,59.5,16.51,6.49,10.12,396.2,4.14,29.27,32.45,1244.37,33.48,6.5,56.96,0
21-02-2021,20,8 - 9 PM,202.15625,NULL,23.87,62.67,16.4,6.51,10.32,394.18,4.01,29.62,33.23,1284.32,34.38,6.5,61.29,0
21-02-2021,21,9 - 10 PM,239.53125,NULL,23.17,64,15.97,6.51,10.33,394.03,4.01,29.87,33.59,1300.97,34.75,6.5,61.9,0
21-02-2021,22,10 - 11 PM,226.21875,NULL,22.78,68.83,16.55,6.49,10.38,392.98,3.93,29.8,33.62,1303.61,34.81,6.5,63.33,0
21-02-2021,23,11 - 12 PM,210.375,NULL,22.71,76.33,17.98,6.49,10.56,390.88,3.81,29.45,33.44,1297.68,34.68,6.5,65.35,0
22-02-2021,1,1 - 2 AM,233.75,NULL,22.02,85.5,19.12,6.51,10.26,395.08,4.07,27.98,31.45,1200.54,32.5,6.5,57.03,0
22-02-2021,2,2 - 3 AM,204.5,NULL,21.6,92,20,6.48,10.18,394.66,4.04,27.64,31.03,1181.36,32.06,6.5,55.62,0
22-02-2021,3,3 - 4 AM,191.59375,NULL,21.24,94,20.04,6.47,10.16,394.33,4.03,27.16,30.45,1155.93,31.44,6.5,54.27,0
22-02-2021,4,4 - 5 AM,183.40625,NULL,20.56,94,19.36,6.5,10.2,394.47,4.04,26.89,30.23,1147.07,31.21,6.5,54.16,0
22-02-2021,5,5 - 6 AM,207.4375,NULL,19.69,94,18.49,6.5,10.11,394.71,4.05,26.23,29.36,1111.85,30.29,6.5,51.58,0
22-02-2021,6,6 - 7 AM,203.28125,NULL,19.45,94,18.25,6.45,10.06,394.13,4.02,25.74,28.84,1090.9,29.74,6.5,50.66,0
22-02-2021,7,7 - 8 AM,191.9375,NULL,19.04,94,17.84,6.48,10.01,396.18,4.14,25.84,28.78,1086.75,29.63,6.5,49.54,0
22-02-2021,8,8 - 9 AM,169.6875,NULL,21.11,86.67,18.44,6.47,10.02,395.67,4.1,26.67,29.39,1111.58,30.28,6.5,50.76,0
22-02-2021,9,9 - 10 AM,229.5,NULL,24.26,74.5,19.16,6.44,10.16,394.48,4.04,28.19,31.2,1188.45,32.21,6.5,56.3,0
22-02-2021,10,10 - 11 AM,247.09375,NULL,26.46,64.33,19.33,6.46,10.26,394.53,4.04,29.53,32.67,1257.62,33.78,6.5,60.38,0
22-02-2021,11,11 - 12 AM,183.65625,NULL,27.42,55,18.42,6.49,10.08,397.4,4.2,29.23,31.88,1217.27,32.87,6.5,55.48,0
22-02-2021,12,12 - 1 PM,193.25,NULL,27.77,49.5,17.67,6.5,10.16,397.27,4.2,29.29,31.94,1220.55,32.95,6.5,56.04,0
22-02-2021,13,1 - 2 PM,176.125,NULL,27.73,47,17.13,6.51,10.21,397.03,4.19,29.76,32.47,1245.97,33.52,6.5,57.21,0
22-02-2021,14,2 - 3 PM,240.40625,NULL,28.35,49,18.15,6.49,10.22,396.72,4.17,29.96,32.78,1260.92,33.85,6.5,58.58,0
22-02-2021,15,3 - 4 PM,183.21875,NULL,28.75,48.33,18.42,6.49,10.18,397.12,4.19,29.69,32.4,1242.8,33.45,6.5,56.97,0
22-02-2021,16,4 - 5 PM,217.4375,NULL,28.69,47.33,18.16,6.51,10.25,396.83,4.17,29.63,32.44,1245.12,33.5,6.5,57.65,0
22-02-2021,17,5 - 6 PM,232.53125,NULL,28.36,50.17,18.39,6.51,10.27,396.48,4.15,29.37,32.21,1234.93,33.27,6.5,57.57,0
22-02-2021,18,6 - 7 PM,256.34375,NULL,27.31,52.5,17.81,6.5,10.31,395.38,4.09,30.52,33.71,1305.72,34.86,6.5,62,0
22-02-2021,19,7 - 8 PM,189.375,NULL,25.79,59.5,17.69,6.51,10.33,395.1,4.08,30.95,34.27,1331.5,35.44,6.5,63.05,0
22-02-2021,20,8 - 9 PM,224.5,NULL,24.58,64.67,17.51,6.49,10.33,393.95,4,31.38,34.96,1363.68,36.16,6.5,64.38,0
22-02-2021,21,9 - 10 PM,210.5625,NULL,23.68,72.17,18.11,6.51,10.23,395.82,4.12,30.39,33.93,1314.77,35.06,6.5,61.06,0
22-02-2021,22,10 - 11 PM,203.53125,NULL,22.96,76.33,18.23,6.5,10.21,395.73,4.1,30.03,33.62,1300.2,34.74,6.5,60.33,0
22-02-2021,23,11 - 12 PM,240.59375,NULL,22.42,81.33,18.69,6.49,10.16,396.2,4.14,29.35,32.85,1264.08,33.92,6.5,58.2,0
23-02-2021,0,12 - 1 AM,240.0625,NULL,22.05,84.67,18.98,6.49,10.21,395.45,4.09,28.85,32.41,1244.03,33.47,6.5,58.13,0
23-02-2021,1,1 - 2 AM,234.875,NULL,21.38,88,18.98,6.46,10.18,394.62,4.04,28.34,31.83,1217.53,32.88,6.5,57.04,0
23-02-2021,2,2 - 3 AM,184.3125,NULL,20.74,88,18.34,6.45,10.17,394.2,4.02,28.03,31.53,1203.68,32.57,6.5,56.62,0
23-02-2021,3,3 - 4 AM,229.8125,NULL,20.2,85.5,17.3,6.47,10.28,393.18,3.96,28.15,31.86,1221.05,32.96,6.5,58.68,0
23-02-2021,4,4 - 5 AM,203.5625,NULL,20.22,83,16.82,6.48,10.16,394.5,4.04,27.53,31.04,1181.18,32.06,6.5,55.55,0
23-02-2021,5,5 - 6 AM,177.5625,NULL,19.82,84.25,16.67,6.49,10.16,394.69,4.05,27.19,30.67,1165.11,31.68,6.5,55.03,0
23-02-2021,6,6 - 7 AM,225.5,NULL,19.2,91,17.4,6.49,10.22,393.81,4,27.02,30.56,1161.8,31.58,6.5,55.58,0
23-02-2021,7,7 - 8 AM,234.375,NULL,19.02,93,17.62,6.53,10.33,394.08,4.01,27.48,31.03,1183.93,32.08,6.5,57.17,0
23-02-2021,8,8 - 9 AM,214.4375,NULL,20.49,98,20.09,6.5,10.24,395.14,4.07,29.02,32.44,1246.1,33.52,6.5,59.12,0
23-02-2021,9,9 - 10 AM,218.875,NULL,24.42,72.67,18.95,6.49,10.41,392.65,3.92,30.29,33.8,1312.47,35.01,6.5,64.3,0
23-02-2021,10,10 - 11 AM,255.9375,NULL,27.5,57.33,18.97,6.49,10.28,394.67,4.04,30.46,33.65,1303.23,34.8,6.5,61.66,0
23-02-2021,11,11 - 12 AM,263.84375,NULL,29.04,45.17,18.07,6.5,10.38,393.85,3.99,30.76,34,1320.3,35.19,6.5,63.58,0
23-02-2021,12,12 - 1 PM,222.75,NULL,29.72,33.67,16.45,6.51,10.46,393.27,3.97,31.07,34.33,1336.53,35.55,6.5,65.16,0
23-02-2021,13,1 - 2 PM,252.375,NULL,30.19,33.5,16.89,6.5,10.48,392.7,3.93,31.95,35.31,1381.85,36.57,6.5,66.98,0
23-02-2021,14,2 - 3 PM,277.53125,NULL,30.68,32.67,17.21,6.5,10.7,390.03,3.77,31.97,35.52,1395.53,36.87,6.5,71.09,0
23-02-2021,15,3 - 4 PM,285.6875,NULL,30.48,31,16.68,6.5,10.6,391.23,3.84,31.79,35.2,1378.92,36.5,6.5,68.49,0
23-02-2021,16,4 - 5 PM,274.6875,NULL,30.32,31,16.52,6.51,10.53,392.35,3.91,31.52,34.9,1364.03,36.17,6.5,66.93,0
23-02-2021,17,5 - 6 PM,239.6875,NULL,29.47,32.5,15.97,6.52,10.55,392.64,3.92,30.81,34.04,1325.48,35.3,6.5,65.34,0
23-02-2021,18,6 - 7 PM,251.6875,NULL,28.11,38.83,15.88,6.5,10.79,388.7,3.69,27.52,30.75,1179.65,32.02,6.5,62.78,0
23-02-2021,19,7 - 8 PM,179.5625,NULL,25.69,45,14.69,6.5,10.71,389.48,3.73,26.83,29.89,1142.17,31.08,6.5,59.85,0
23-02-2021,20,8 - 9 PM,246.8125,NULL,24.71,47,14.11,6.5,10.7,389.86,3.76,26.91,30,1146.14,31.19,6.5,59.6,0
23-02-2021,21,9 - 10 PM,181.0625,NULL,24.35,48,13.95,6.51,10.64,390.16,3.77,26.77,29.91,1141.73,31.07,6.5,58.65,0
23-02-2021,22,10 - 11 PM,193.5,NULL,22.83,57.4,14.31,6.48,10.57,388.97,3.71,25.87,29.04,1106.6,30.15,6.5,56.52,0
23-02-2021,23,11 - 12 PM,193.4375,NULL,21.44,66,14.64,6.5,10.64,388.12,3.66,25.27,28.43,1082.52,29.52,6.5,55.72,0
24-02-2021,0,12 - 1 AM,180.75,NULL,20.57,68,14.17,6.51,10.69,386.78,3.57,24.86,28.06,1068.57,29.15,6.5,55.4,0
24-02-2021,1,1 - 2 AM,224.9375,NULL,20.04,68,13.64,6.49,10.7,385.67,3.5,24.46,27.64,1051.93,28.72,6.5,54.94,0
24-02-2021,2,2 - 3 AM,216.25,NULL,19.26,71.33,13.53,6.52,10.68,385.82,3.52,23.9,26.99,1024.95,28.01,6.5,52.98,0
24-02-2021,3,3 - 4 AM,170.3125,NULL,18.72,79.67,14.65,6.46,10.71,383.28,3.36,23.65,26.78,1017.25,27.81,6.5,53.34,0
24-02-2021,4,4 - 5 AM,206.0625,NULL,18.62,88,16.22,6.48,10.66,384.35,3.42,23.47,26.49,1005.4,27.5,6.5,52.52,0
24-02-2021,5,5 - 6 AM,195.625,NULL,18.26,89,16.06,6.5,10.72,383.68,3.39,23.35,26.36,1000.52,27.37,6.5,52.84,0
24-02-2021,6,6 - 7 AM,168.25,NULL,18.31,94,17.11,6.45,10.74,382.27,3.3,23.3,26.42,1003.93,27.46,6.5,53.8,0
24-02-2021,7,7 - 8 AM,209.625,NULL,18.43,88,16.03,6.53,10.66,385.97,3.52,23.37,26.27,995.63,27.25,6.5,51.91,0
24-02-2021,8,8 - 9 AM,179.375,NULL,19.62,85,16.62,6.51,10.72,385.25,3.48,24.52,27.4,1041.3,28.44,6.5,54.46,0
24-02-2021,9,9 - 10 AM,197.25,NULL,24.7,56,15.9,6.5,10.76,385.37,3.49,25.03,27.9,1062.37,28.99,6.5,55.94,0
24-02-2021,10,10 - 11 AM,226.75,NULL,27.64,39.17,15.47,6.45,10.5,390.52,3.8,31.36,35.06,1371.38,36.32,6.5,68,0
24-02-2021,11,11 - 12 AM,319.6875,NULL,29.43,34.33,16.3,6.48,10.67,388.87,3.7,34.11,37.94,1517.75,39.32,6.5,76.23,0
24-02-2021,12,12 - 1 PM,230.8125,NULL,30.02,30.67,16.15,6.5,10.65,390.52,3.79,34.64,38.36,1539.13,39.73,6.5,76.43,0
24-02-2021,13,1 - 2 PM,272.3125,NULL,30.62,29,16.42,6.52,10.77,389.43,3.73,35.15,39.06,1577.57,40.47,6.5,79.26,0
24-02-2021,14,2 - 3 PM,311.875,NULL,31.2,28.83,16.97,6.65,10.89,392.25,3.9,35.64,39.59,1604.7,41,6.5,80.82,0
24-02-2021,15,3 - 4 PM,298.0625,NULL,31.29,31,17.49,7.02,11.3,398.32,4.27,35.92,39.96,1625.03,41.39,6.5,81.63,0
24-02-2021,16,4 - 5 PM,333.6875,NULL,30.86,30.83,17.03,6.86,11.23,394.35,4.03,34.27,38.09,1534.25,39.56,6.5,78.97,0
24-02-2021,17,5 - 6 PM,275.0625,NULL,30.14,30.67,16.27,6.55,10.84,390.98,3.81,29.08,32.48,1255.43,33.68,6.5,65.66,0
24-02-2021,18,6 - 7 PM,219.125,NULL,28.56,33.67,15.29,7.02,11.29,396.49,4.13,29.06,32.68,1260.2,33.75,6.5,68.55,0
24-02-2021,19,7 - 8 PM,224,NULL,26.24,40.33,14.31,6.49,10.77,389.59,3.74,29.06,32.46,1258.75,33.8,6.5,66.35,0
24-02-2021,20,8 - 9 PM,227,NULL,24.76,49.83,14.73,6.48,10.78,388.95,3.71,28.73,32.15,1244.67,33.49,6.5,65.8,0
24-02-2021,21,9 - 10 PM,190.75,NULL,23.49,53,14.09,6.47,10.64,390.17,3.78,28.05,31.22,1198.8,32.46,6.5,62.03,0
24-02-2021,22,10 - 11 PM,241.3125,NULL,22.63,57,14.03,6.49,10.66,389.18,3.72,26.57,29.51,1126.63,30.67,6.5,58.34,0
24-02-2021,23,11 - 12 PM,234,NULL,21.11,65.5,14.21,6.49,10.6,389.2,3.72,26.08,29.09,1109.23,30.22,6.5,56.92,0
25-02-2021,0,12 - 1 AM,184.0625,NULL,20.27,68,13.87,6.52,10.65,388.72,3.69,25.69,28.74,1094.97,29.84,6.5,56.17,0
25-02-2021,1,1 - 2 AM,197.625,NULL,19.93,70.67,14.06,6.52,10.66,388.97,3.7,25.73,28.85,1099.48,29.96,6.5,56.78,0
25-02-2021,2,2 - 3 AM,202.8125,NULL,19.46,75.33,14.53,6.45,10.59,388.25,3.66,25.83,28.98,1104.75,30.1,6.5,57.07,0
25-02-2021,3,3 - 4 AM,178.625,NULL,18.25,77,13.65,6.45,10.55,388.1,3.65,25.96,29.08,1108.72,30.21,6.5,57.02,0
25-02-2021,4,4 - 5 AM,232.6875,NULL,17.98,77.83,13.55,6.45,10.56,387.59,3.62,25.73,28.87,1100.47,29.99,6.5,56.91,0
25-02-2021,5,5 - 6 AM,226,NULL,18,82,14.4,6.45,10.53,388.07,3.65,25.36,28.42,1081.73,29.5,6.5,55.54,0
25-02-2021,6,6 - 7 AM,195,NULL,18.01,87,15.41,6.45,10.53,387.92,3.64,25.24,28.29,1076.3,29.36,6.5,55.44,0
25-02-2021,7,7 - 8 AM,197.6875,NULL,17.73,90,15.73,6.46,10.55,388.27,3.65,25.55,28.59,1088.72,29.68,6.5,56.07,0
25-02-2021,8,8 - 9 AM,191.5,NULL,20.03,89.5,17.93,6.44,10.57,389.03,3.71,26.92,30.02,1146.37,31.19,6.5,59.66,0
25-02-2021,9,9 - 10 AM,272,NULL,24.48,63.33,17.15,6.47,10.86,387.08,3.59,27.89,31.3,1207.05,32.63,6.5,65.78,0
25-02-2021,10,10 - 11 AM,223.375,NULL,27.82,45,16.82,6.48,11.01,385.43,3.49,28.73,32.26,1254.17,33.7,6.5,69.5,0
25-02-2021,11,11 - 12 AM,240.1875,NULL,29.94,37.33,17.41,6.51,10.89,388.07,3.65,28.7,32.03,1240.33,33.39,6.5,67.35,0
26-02-2021,14,2 - 3 PM,307.5625,NULL,32.8,23.83,17.57,6.51,11.13,385.43,3.49,30.46,33.8,1326,35.31,6.5,73.27,0
26-02-2021,15,3 - 4 PM,243.125,NULL,33.11,21.67,17.44,6.51,11.05,387,3.58,30.27,33.46,1308.3,34.92,6.5,71.16,0
26-02-2021,16,4 - 5 PM,268.0625,NULL,33.06,20.83,17.23,6.51,11.05,386.95,3.58,30.23,33.42,1306.57,34.88,6.5,71.23,0
26-02-2021,17,5 - 6 PM,294.4375,NULL,32.3,22.83,16.87,6.51,11,387.97,3.64,30.36,33.52,1309.82,34.95,6.5,70.25,0
26-02-2021,18,6 - 7 PM,307.75,NULL,30.73,28,16.33,6.51,11.11,386.45,3.55,30.78,34.12,1339.5,35.62,6.5,73.58,0
26-02-2021,19,7 - 8 PM,284.75,NULL,28.78,32.67,15.31,6.51,10.95,389.08,3.71,30.62,33.79,1321.38,35.21,6.5,70.58,0
26-02-2021,20,8 - 9 PM,237.625,NULL,26.92,38,14.52,6.49,10.84,390.24,3.77,30.45,33.49,1305.97,34.87,6.5,68.52,0
26-02-2021,21,9 - 10 PM,224.4375,NULL,24.53,44.5,13.43,6.49,10.79,390.43,3.79,30.28,33.26,1293.93,34.59,6.5,67.05,0
26-02-2021,22,10 - 11 PM,271.125,NULL,23.72,49.17,13.55,6.49,10.73,390.87,3.82,29.77,32.66,1265.62,33.96,6.5,64.94,0
26-02-2021,23,11 - 12 PM,258.9375,NULL,22.78,58.67,14.51,6.5,10.65,391.55,3.86,28.89,31.82,1225.33,33.05,6.5,62.32,0
27-02-2021,0,12 - 1 AM,204.125,NULL,22.12,61.5,14.42,6.49,10.59,391.69,3.87,28.44,31.2,1195.61,32.39,6.5,60.44,0
27-02-2021,1,1 - 2 AM,207.375,NULL,21.31,63,13.91,6.49,10.61,391.66,3.86,28.54,30.92,1183.07,32.1,6.5,60.09,0
27-02-2021,2,2 - 3 AM,215.5625,NULL,21.22,60.33,13.29,6.53,10.65,391.5,3.85,27.82,30.43,1162.25,31.61,6.5,59.19,0
27-02-2021,3,3 - 4 AM,221.875,NULL,20.77,62.33,13.24,6.48,10.89,386.53,3.56,28.14,31.1,1197.2,32.42,6.5,64.11,0
27-02-2021,4,4 - 5 AM,262.1875,NULL,20.4,59,12.2,6.51,10.85,388.2,3.65,27.99,30.81,1183.22,32.11,6.5,63.61,0
27-02-2021,5,5 - 6 AM,261.6875,NULL,20.47,63,13.07,6.49,10.9,386.82,3.57,27.61,30.45,1168.51,31.76,6.5,63.62,0
27-02-2021,6,6 - 7 AM,245.8125,NULL,19.68,67.83,13.25,6.54,10.58,386.97,3.58,27.05,30.15,1155.78,31.44,6.5,63.16,0
27-02-2021,7,7 - 8 AM,234.375,NULL,19.84,71.33,14.11,6.49,10.36,386.3,3.54,27.16,30.71,1179.58,32.02,6.5,64.54,0
27-02-2021,8,8 - 9 AM,223.9375,NULL,21.85,64.83,14.82,6.49,10.38,386.64,3.56,28.7,32.11,1244.32,33.48,6.5,67.56,0
27-02-2021,9,9 - 10 AM,272.4375,NULL,25.76,44.83,14.73,6.52,10.66,392.07,3.89,29.21,33.41,1291.13,34.53,6.5,65.75,0
27-02-2021,10,10 - 11 AM,266.0625,NULL,28.77,33.33,15.44,6.48,10.8,389.18,3.72,29.52,35.75,1404.92,36.95,6.5,72.38,0
27-02-2021,11,11 - 12 AM,251.125,NULL,30.67,29.33,16.54,6.47,10.85,388.58,3.68,30.51,33.67,1315.07,35.07,6.5,70.11,0
27-02-2021,12,12 - 1 PM,266.375,NULL,31.7,25.67,16.83,6.48,11.09,385.8,3.51,31.94,35.26,1391.95,36.79,6.5,77.19,0
27-02-2021,13,1 - 2 PM,314.375,NULL,32.89,23.17,17.52,6.51,11.04,387.22,3.6,31.93,35.03,1380.15,36.53,6.5,74.62,0
27-02-2021,14,2 - 3 PM,250.8125,NULL,33.06,22.17,17.49,6.51,10.96,389.17,3.71,31.7,34.47,1352.55,35.91,6.5,71.93,0
27-02-2021,15,3 - 4 PM,244.875,NULL,32.9,23.5,17.6,6.52,10.97,389.02,3.71,30.54,33.87,1325.18,35.3,6.5,70.8,0
27-02-2021,16,4 - 5 PM,261.5,NULL,32.58,22.67,17.11,6.47,11.03,387.2,3.6,31.15,34.44,1353.18,35.92,6.5,73.08,0
27-02-2021,17,5 - 6 PM,302.5625,NULL,32.12,24.67,17.05,6.52,11,389,3.71,31.46,34.29,1345.22,35.74,6.5,71.8,0
27-02-2021,18,6 - 7 PM,223.8125,NULL,30.77,28.33,16.44,6.49,10.96,388.07,3.65,31.41,34.37,1348.73,35.82,6.5,72.45,0
27-02-2021,19,7 - 8 PM,251.625,NULL,29.1,32,15.5,6.48,10.88,388.68,3.69,31.94,34.17,1338.18,35.59,6.5,71.12,0
27-02-2021,20,8 - 9 PM,247.0625,NULL,26.99,39.83,14.96,6.5,10.83,389.77,3.76,31.87,33.9,1324.82,35.29,6.5,69.35,0
27-02-2021,21,9 - 10 PM,251.4375,NULL,24.91,46.5,14.21,6.53,10.83,391.37,3.85,31.66,33.65,1312.48,35.01,6.5,67.83,0
27-02-2021,22,10 - 11 PM,287.25,NULL,23.84,48,13.44,6.52,10.88,389.97,3.76,30.08,33.54,1308.85,34.93,6.5,68.81,0
27-02-2021,23,11 - 12 PM,212.3125,NULL,23.21,49.17,13.04,6.5,10.67,391.32,3.85,29.49,32.85,1273.6,34.14,6.5,65.07,0
28-02-2021,0,12 - 1 AM,217.4375,NULL,22.16,58.67,13.89,6.49,10.61,392.03,3.89,29.07,32.24,1244.18,33.48,6.5,62.85,0
28-02-2021,1,1 - 2 AM,219.5,NULL,20.83,61.33,13.1,6.52,10.61,393.3,3.96,29.26,31.72,1219.8,32.93,6.5,61.55,0
28-02-2021,2,2 - 3 AM,206.1875,NULL,19.84,71.17,14.07,6.5,10.59,392.95,3.94,28.25,31.49,1209.07,32.69,6.5,61.04,0
28-02-2021,3,3 - 4 AM,247.9375,NULL,19.23,74.5,14.13,6.5,10.54,393.12,3.95,28.11,31.25,1197.1,32.42,6.5,59.87,0
28-02-2021,4,4 - 5 AM,248.25,NULL,18.72,77,14.12,6.48,10.52,392.9,3.94,28.13,31.29,1198.95,32.46,6.5,60.28,0
28-02-2021,5,5 - 6 AM,206.375,NULL,18.6,77,14,6.51,10.52,393.52,3.98,27.78,30.89,1180.18,32.04,6.5,59.4,0
28-02-2021,6,6 - 7 AM,234.6875,NULL,18.43,77,13.83,6.5,10.6,392.23,3.9,28.04,31.28,1199.53,32.48,6.5,61.46,0
28-02-2021,7,7 - 8 AM,198.1875,NULL,18.09,78.67,13.82,6.51,10.53,393.27,3.96,28.26,31.38,1202.57,32.54,6.5,60.5,0
28-02-2021,8,8 - 9 AM,257.25,NULL,22.02,68.17,15.65,6.5,10.6,392.1,3.89,28.71,31.91,1228.4,33.12,6.5,62.69,0
28-02-2021,9,9 - 10 AM,202.0625,NULL,27.56,44.67,16.49,6.49,10.61,392.72,3.92,29.69,32.87,1273.5,34.13,6.5,64.72,0
28-02-2021,10,10 - 11 AM,237,NULL,31.45,34.33,18.32,6.49,10.71,391.23,3.84,29.85,33.02,1282.15,34.33,6.5,66.37,0
28-02-2021,11,11 - 12 AM,219.4375,NULL,32.9,24.17,17.73,6.48,10.72,390.7,3.81,30.33,33.52,1305.82,34.86,6.5,67.81,0
28-02-2021,12,12 - 1 PM,300.125,NULL,32.89,21.67,17.22,6.48,10.87,389.22,3.72,31.28,34.68,1360.87,36.1,6.5,71.87,0
28-02-2021,13,1 - 2 PM,224,NULL,32.81,19.83,16.78,7.04,11.35,397.9,4.37,31.14,34.5,1347.17,35.59,6.45,68.94,0
28-02-2021,14,2 - 3 PM,267.625,NULL,33.52,20,17.52,6.04,10.61,378.82,3.1,31.44,35.03,1379.98,36.56,6,76.29,0
28-02-2021,15,3 - 4 PM,224.25,NULL,33.26,20.67,17.39,6,10.45,380.33,3.19,30.8,34.22,1341.95,35.66,6,72.79,0
28-02-2021,16,4 - 5 PM,297.5625,NULL,33.33,16.67,16.66,6,10.42,381.05,3.24,30.39,33.77,1320.76,35.2,6,71.03,0
28-02-2021,17,5 - 6 PM,216.25,NULL,32.11,22.33,16.58,6,10.42,381.18,3.24,30.34,33.75,1319.82,35.18,6,70.73,0
28-02-2021,18,6 - 7 PM,254.125,NULL,30.88,25.33,15.95,5.99,10.39,380.88,3.22,30.68,34.11,1335.92,35.54,6,71.65,0
28-02-2021,19,7 - 8 PM,248.5625,NULL,27.99,29.33,13.86,6,10.34,381.47,3.26,30.58,33.93,1326.49,35.32,6,70.34,0
28-02-2021,20,8 - 9 PM,213.375,NULL,27.23,37,14.63,5.99,10.34,381.68,3.26,30.53,33.86,1323.54,35.26,6,70.15,0
28-02-2021,21,9 - 10 PM,288.375,NULL,24.66,47.17,14.09,6.01,10.31,381.92,3.28,30.36,33.72,1316.18,35.09,6,69.1,0
28-02-2021,22,10 - 11 PM,216.375,NULL,23.35,51,13.55,5.99,10.23,382.63,3.32,30.33,33.59,1309.12,34.94,6,67.54,0
28-02-2021,23,11 - 12 PM,222.1875,NULL,22.94,49,12.74,6.01,10.21,383.7,3.39,29.72,32.74,1269.3,34.04,6,65.33,0
01-03-2021,1,1 - 2 AM,183.375,NULL,19.51,54,10.31,6.01,10.1,384.32,3.42,28.41,31.12,1193.03,32.33,6,60.74,0
01-03-2021,2,2 - 3 AM,249.0625,NULL,18.83,60.33,10.9,5.99,10.05,383.82,3.4,28.05,30.75,1176.1,31.95,6,59.86,0
01-03-2021,3,3 - 4 AM,247.875,NULL,17.83,66.17,11.06,6.02,10.09,384.48,3.43,27.9,30.65,1171.9,31.84,6,60.02,0
01-03-2021,4,4 - 5 AM,199.75,NULL,16.83,72,11.23,6,10.03,384.86,3.46,27.86,30.59,1168.53,31.76,6,59.6,0
