DateValue,HourValue,TimeValue,EnergyConsumption,Setpoint,Temperature,Humidity,DewPoint,Evap Leaving Temp,Evap Entering Temp,Evpt Rfgt Pressure,Evap Sat Rfgt Temp,Cond Entering Temp,Cond Leaving Temp,Condenser Rfgt Pressure,Cond Sat Rfgt Temp,Avg Setpoint,Load,Active chilled setpoint source
01-03-2021,5,5 - 6 AM,214.375,NULL,17.86,74.5,12.76,5.98,10.01,384.35,3.42,27.66,30.35,1158.65,31.51,6,59.44,0
01-03-2021,6,6 - 7 AM,230.9375,NULL,20.48,73.67,15.21,6,10.03,384.6,3.44,27.64,30.37,1159.42,31.53,6,59.41,0
01-03-2021,7,7 - 8 AM,243,NULL,20.82,73.83,15.59,6.01,9.95,385.1,3.47,28.26,30.89,1180.78,32.03,6,59.33,0
01-03-2021,8,8 - 9 AM,253.875,NULL,23.45,59.67,15.38,5.99,9.98,385.34,3.49,29.3,31.96,1229.47,33.15,6,61.9,0
01-03-2021,9,9 - 10 AM,221.6875,NULL,25.86,44.5,14.76,5.98,10.28,382.05,3.29,30.13,33.01,1283.72,34.36,6,68.38,0
01-03-2021,10,10 - 11 AM,249.75,NULL,26.84,42.5,15.34,5.99,10.44,379.7,3.15,31.08,33.72,1320.02,35.18,6,72.05,0
01-03-2021,11,11 - 12 AM,235.5625,NULL,29.08,40.5,17.18,6,10.46,379.55,3.15,31.21,33.45,1307.2,34.89,6,70.88,0
01-03-2021,12,12 - 1 PM,309.4375,NULL,31.48,37,18.88,5.99,10.57,378.05,3.06,31.84,33.94,1332.2,35.45,6,73.96,0
01-03-2021,13,1 - 2 PM,220.6875,NULL,33.36,20.83,17.53,6.02,10.56,379.05,3.12,31.11,33.43,1308.28,34.92,6,71.51,0
01-03-2021,14,2 - 3 PM,246.75,NULL,33.81,21.33,18.08,6.03,10.43,381.08,3.23,30.29,32.39,1257.57,33.77,6,67.58,0
01-03-2021,15,3 - 4 PM,224.6875,NULL,33.31,20.67,17.44,6.61,10.91,392.22,3.83,29.17,31.5,1214.8,32.69,6,65.06,0
01-03-2021,16,4 - 5 PM,284.125,NULL,32.25,22.17,16.68,7.18,11.45,402.75,4.38,30.74,34.42,1316.07,34.56,6,73.2,0
01-03-2021,17,5 - 6 PM,226.8125,NULL,31.78,23.67,16.51,7.44,11.55,407.85,4.71,32.02,35.66,1383.78,36.07,6,72.57,0
01-03-2021,18,6 - 7 PM,291.1875,NULL,30.04,28.33,15.71,7.21,11.36,401.82,4.47,36.53,40.39,1644.8,41.77,6,80.2,0
01-03-2021,19,7 - 8 PM,231.25,NULL,28.12,41.33,16.39,7.17,11.19,402.27,4.5,36.7,40.48,1647.3,41.82,6,78.88,0
01-03-2021,20,8 - 9 PM,245.6875,NULL,26.99,56,18.19,7.64,11.58,410.92,5.01,37.3,41.12,1679.17,42.44,6,78.54,0
01-03-2021,21,9 - 10 PM,283.75,NULL,25.89,57,17.29,7.31,11.28,404.8,4.65,36.72,40.67,1656.05,41.99,6,78.07,0
01-03-2021,22,10 - 11 PM,243.9375,NULL,25,61.17,17.23,6.32,10.59,384.93,3.46,31.61,35.26,1395.47,36.68,6,72.56,0
01-03-2021,23,11 - 12 PM,263.625,NULL,23.57,70.5,17.67,6,10.02,382.67,3.32,28.65,31.99,1233.9,33.25,6,63.53,0
02-03-2021,0,12 - 1 AM,195.875,NULL,22.66,73.67,17.39,6.01,9.92,384.48,3.43,28.17,31.47,1208.33,32.67,6,61.4,0
02-03-2021,1,1 - 2 AM,225.875,NULL,21.44,80.33,17.51,5.99,9.95,383.35,3.37,28.05,31.42,1206.9,32.64,6,62.11,0
02-03-2021,2,2 - 3 AM,211.5625,NULL,20.86,86,18.06,5.99,9.98,383.23,3.36,27.64,31.03,1189.85,32.26,6,61.59,0
02-03-2021,3,3 - 4 AM,246.5625,NULL,20.68,88,18.28,6.01,9.94,384.62,3.44,27.07,30.35,1159.52,31.53,6,59.6,0
02-03-2021,4,4 - 5 AM,243.3125,NULL,20.84,88,18.44,5.99,9.91,384.58,3.44,26.79,30.06,1147.87,31.23,6,59.09,0
02-03-2021,5,5 - 6 AM,204.625,NULL,20.7,88,18.3,5.99,9.88,384.97,3.47,26.4,29.58,1128.2,30.71,6,57.94,0
02-03-2021,6,6 - 7 AM,211.875,NULL,20.03,91,18.23,6,9.91,384.23,3.42,26.23,29.35,1118.25,30.45,6,56.96,0
02-03-2021,7,7 - 8 AM,248.3125,NULL,19.27,91,17.47,6.01,9.98,384.7,3.45,27.1,30.43,1163.83,31.62,6,60.74,0
02-03-2021,8,8 - 9 AM,209.375,NULL,21.3,81,17.5,5.99,10.06,382.63,3.32,28.9,32.34,1250.86,33.63,6,65.57,0
02-03-2021,9,9 - 10 AM,260.875,NULL,26.63,53.83,17.4,5.99,10.35,379.38,3.14,29.78,33.4,1304.15,34.82,6,71.1,0
02-03-2021,10,10 - 11 AM,228.75,NULL,29.85,34.5,16.75,5.99,10.4,378.83,3.1,29.36,32.92,1283.9,34.37,6,70.33,0
02-03-2021,11,11 - 12 AM,207,NULL,31.29,32.33,17.76,5.98,10.59,376.57,2.97,30.36,34.2,1344.92,35.74,6,75.21,0
02-03-2021,12,12 - 1 PM,275.75,NULL,32.09,30.33,18.16,6.01,10.6,377.7,3.04,30.95,34.72,1367.98,36.26,6,76.33,0
02-03-2021,13,1 - 2 PM,235.5625,NULL,32.66,28,18.26,6.01,10.48,379.02,3.12,29.77,33.25,1299.2,34.71,6,71.08,0
02-03-2021,14,2 - 3 PM,242.3125,NULL,32.71,28.67,18.44,6.43,10.24,392.67,3.88,27.69,30.16,1153.67,31.28,6,58.86,0
02-03-2021,15,3 - 4 PM,234.75,NULL,32.62,28,18.22,6.47,10.54,393.02,3.88,26.91,29.67,1110.31,30,6.12,59.98,0
02-03-2021,20,8 - 9 PM,270.5625,NULL,27.44,52.83,18.01,6.28,10.43,387.65,3.62,29.55,32.86,1275.04,34.17,6.3,66.3,0
02-03-2021,21,9 - 10 PM,219.25,NULL,26.2,54.5,17.1,6.29,10.44,387.38,3.61,29.64,33.01,1282.1,34.33,6.3,66.41,0
02-03-2021,23,11 - 12 PM,193,NULL,24.34,64,17.14,6.29,10.31,388.88,3.69,28.66,31.87,1227.6,33.1,6.3,62.54,0
03-03-2021,0,12 - 1 AM,254.4375,NULL,23.54,64,16.34,6.3,10.29,389.53,3.74,28.31,31.52,1210.83,32.73,6.3,61.5,0
03-03-2021,1,1 - 2 AM,210.3125,NULL,22.7,70,16.7,6.3,10.28,390.27,3.78,27.97,31.08,1190.12,32.26,6.3,60.38,0
03-03-2021,2,2 - 3 AM,220.375,NULL,22.12,73,16.72,6.26,10.26,389.07,3.71,27.93,31.11,1192.1,32.31,6.3,60.57,0
03-03-2021,3,3 - 4 AM,186.3125,NULL,21.05,81,17.25,6.29,10.27,389.63,3.75,27.52,30.68,1171.52,31.84,6.3,59.18,0
03-03-2021,4,4 - 5 AM,237.1875,NULL,20.17,88,17.77,6.29,10.27,389,3.71,27.08,30.15,1149.55,31.28,6.3,57.78,0
03-03-2021,5,5 - 6 AM,207.5625,NULL,19.73,88,17.33,6.27,10.28,388.45,3.67,26.63,29.76,1134.8,30.89,6.3,57.59,0
03-03-2021,6,6 - 7 AM,205.1875,NULL,19.61,88,17.21,6.31,10.29,389.47,3.73,26.2,29.22,1112.67,30.31,6.3,56.38,0
03-03-2021,8,8 - 9 AM,191.875,NULL,21.8,70.5,15.9,6.28,10.3,389.27,3.72,27.86,30.87,1181.31,32.06,6.3,60.79,0
03-03-2021,9,9 - 10 AM,224.6875,NULL,24.82,55.5,15.92,6.28,10.44,387.83,3.64,28.08,31.09,1194.38,32.36,6.3,62.93,0
03-03-2021,10,10 - 11 AM,202.1875,NULL,28.82,41.33,17.09,6.26,10.5,385.93,3.52,27.55,30.49,1169.27,31.77,6.3,62.68,0
03-03-2021,11,11 - 12 AM,187.875,NULL,30.6,34.33,17.47,6.28,10.54,386.22,3.54,28.88,32.08,1241.72,33.4,6.3,66.39,0
03-03-2021,13,1 - 2 PM,180.625,NULL,33.49,24,18.29,8.59,11.9,451.58,6.88,28.9,30.59,1101.32,29.56,6.3,47.29,0
03-03-2021,16,4 - 5 PM,253.5,NULL,33.34,22.33,17.81,7.13,11.01,405.12,4.47,29,32.02,1224.02,32.83,6.04,61.71,0
03-03-2021,17,5 - 6 PM,283.8125,NULL,32.64,25.67,17.77,5.99,10.27,376.52,2.96,29.3,32.7,1270.6,34.07,6,67.67,0
03-03-2021,18,6 - 7 PM,276.125,NULL,31,32.5,17.5,6,10.17,379.12,3.12,29.28,32.58,1263.03,33.9,6,66.55,0
03-03-2021,19,7 - 8 PM,273.3125,NULL,29.5,37,16.9,6,10.14,380.57,3.21,29.14,32.48,1257.92,33.78,6,65.93,0
03-03-2021,20,8 - 9 PM,264.375,NULL,27.52,43,16.12,6.01,10.06,382.58,3.32,28.68,32.03,1235.49,33.28,6,63.8,0
03-03-2021,21,9 - 10 PM,254.5,NULL,26.52,49,16.32,5.98,9.96,383.68,3.38,28.23,31.44,1206.9,32.64,6,61.5,0
04-03-2021,0,12 - 1 AM,234,NULL,23.88,44,12.68,6,9.97,385.93,3.52,26.52,29.59,1127.34,30.69,6,56.71,0
04-03-2021,1,1 - 2 AM,233.125,NULL,22.5,50.67,12.63,6.03,10,387.07,3.59,26.51,29.58,1126.83,30.68,6,56.64,0
04-03-2021,2,2 - 3 AM,226.9375,NULL,21.32,59.33,13.19,5.99,9.94,386.53,3.55,25.97,28.94,1100.88,30,6,55.28,0
04-03-2021,3,3 - 4 AM,227.5,NULL,21.1,62,13.5,6.03,10.03,386.27,3.54,25.73,28.76,1094.18,29.83,6,55.37,0
04-03-2021,4,4 - 5 AM,223.375,NULL,21.14,61.33,13.41,5.97,9.92,386.42,3.55,25.51,28.47,1082.18,29.51,6,54.67,0
04-03-2021,5,5 - 6 AM,214.3125,NULL,20.98,58,12.58,6,9.92,387.02,3.59,25,27.84,1056.25,28.83,6,52.98,0
04-03-2021,6,6 - 7 AM,217.75,NULL,20.33,61.33,12.6,6.02,9.98,386.7,3.57,25.01,27.92,1060,28.93,6,53.93,0
04-03-2021,7,7 - 8 AM,222.3125,NULL,20.04,69.67,13.97,5.99,9.93,387.52,3.61,25.6,28.5,1083,29.53,6,54.68,0
04-03-2021,8,8 - 9 AM,233.625,NULL,22.77,69.67,16.7,5.97,9.94,388.58,3.68,26.81,29.66,1129.83,30.76,6,57.15,0
04-03-2021,9,9 - 10 AM,241.1875,NULL,26.81,46.33,16.08,6.03,10.07,389.23,3.72,27.2,30.05,1146.5,31.19,6,58.92,0
04-03-2021,10,10 - 11 AM,264.25,NULL,29.35,40.67,17.48,6,10.2,387.3,3.61,27.97,31.1,1195.58,32.38,6,63.54,0
04-03-2021,11,11 - 12 AM,270.75,NULL,31.37,32,17.77,5.98,10.29,386,3.53,28.04,31.17,1202.41,32.51,6,64.94,0
04-03-2021,12,12 - 1 PM,278.375,NULL,32.26,28,17.86,5.95,10.24,387.3,3.6,30.76,32.1,1242.65,33.44,6,67.03,0
04-03-2021,13,1 - 2 PM,291.375,NULL,32.84,24,17.64,6.01,10.43,388.17,3.66,30.73,32.84,1279.02,34.26,6,69.54,0
04-03-2021,14,2 - 3 PM,289.8125,NULL,33.08,23.33,17.75,5.99,10.37,388.82,3.7,30.62,33,1285.72,34.41,6,69.68,0
04-03-2021,15,3 - 4 PM,272,NULL,33.05,24.33,17.92,5.98,10.25,390.72,3.81,30.6,31.79,1227.79,33.11,6,65.6,0
04-03-2021,16,4 - 5 PM,271.125,NULL,32.98,24.33,17.85,5.99,10.27,391.3,3.84,30.31,31.58,1218.18,32.89,6,64.88,0
04-03-2021,17,5 - 6 PM,255.875,NULL,32.16,24.83,17.13,6,10.19,392.95,3.94,29.77,30.62,1173.32,31.86,6,61.6,0
04-03-2021,18,6 - 7 PM,255.5,NULL,30.72,29.33,16.59,6,10.16,394.22,4.02,28.88,30.83,1181.05,32.06,6,61.83,0
04-03-2021,20,8 - 9 PM,250.875,NULL,27.08,39.33,14.95,6,10.15,396.67,4.16,28.09,30.49,1165.32,31.69,6,60.58,0
04-03-2021,21,9 - 10 PM,247.6875,NULL,25.41,43,14.01,6.01,10.14,397.52,4.22,27.62,30.4,1161.4,31.58,6,59.82,0
04-03-2021,22,10 - 11 PM,234.75,NULL,24.66,46,13.86,6,10.02,398.75,4.28,26.3,29.5,1124.22,30.61,6,56.97,0
04-03-2021,23,11 - 12 PM,226.3125,NULL,23.42,53,14.02,6,10.03,398,4.25,24.51,28.5,1084.28,29.57,6,55.17,0
05-03-2021,0,12 - 1 AM,219.4375,NULL,23.42,56,14.62,6.01,10.05,397.18,4.19,24.34,27.74,1053.52,28.76,6,53.68,0
05-03-2021,1,1 - 2 AM,218.125,NULL,22.33,55.5,13.43,5.98,10,397.25,4.2,23.53,27.79,1055.53,28.81,6,53.46,0
05-03-2021,2,2 - 3 AM,215.5625,NULL,21.63,52.33,12.1,6.03,10.03,397.82,4.24,22.47,27.61,1047.75,28.61,6,52.9,0
05-03-2021,3,3 - 4 AM,208.25,NULL,20.6,58,12.2,5.96,9.89,397.28,4.2,21.77,27.09,1026.18,28.04,6,51.33,0
05-03-2021,4,4 - 5 AM,205.6875,NULL,20.35,57.5,11.85,6.02,9.97,397.97,4.24,21.47,26.76,1012.81,27.69,6,50.78,0
05-03-2021,5,5 - 6 AM,204.5,NULL,19.71,59,11.51,5.97,9.93,397.3,4.2,20.84,26.48,1002.1,27.41,6,50.74,0
05-03-2021,6,6 - 7 AM,205.5625,NULL,19.63,56.67,10.96,6.03,9.98,399.17,4.31,21.71,26.72,1011.43,27.66,6,51.06,0
05-03-2021,7,7 - 8 AM,217.25,NULL,20.09,53.33,10.76,5.98,9.97,399.42,4.33,23.46,27.77,1054.43,28.78,6,53.36,0
05-03-2021,8,8 - 9 AM,219.8125,NULL,24.18,47.33,13.65,5.96,9.92,400.82,4.42,26.1,28.24,1072.75,29.26,6,54.07,0
05-03-2021,9,9 - 10 AM,249.375,NULL,27.59,36.67,14.92,5.98,10.26,399.63,4.35,28.06,29.55,1130.23,30.77,6,60.44,0
05-03-2021,10,10 - 11 AM,254.125,NULL,30.75,29,16.55,5.96,10.23,399.12,4.31,29.63,29.87,1144.67,31.13,6,61.79,0
05-03-2021,11,11 - 12 AM,253.125,NULL,32.43,25,17.43,5.97,10.32,398.29,4.27,30.59,29.34,1123.51,30.59,6,61.21,0
05-03-2021,12,12 - 1 PM,273.8125,NULL,33.49,20.67,17.62,6,10.33,401.12,4.43,30.59,31.81,1229.34,33.14,6,66.43,0
05-03-2021,13,1 - 2 PM,265.3125,NULL,34.12,16.33,17.39,5.97,10.27,402.02,4.48,30.83,30.86,1186.47,32.16,6,63.59,0
05-03-2021,14,2 - 3 PM,245.8125,NULL,34.78,16,17.98,5.97,10.19,402.82,4.53,31.1,29.59,1130.75,30.78,6,59.41,0
05-03-2021,15,3 - 4 PM,230.125,NULL,34.75,15.83,17.92,5.96,10.15,402.44,4.51,30.81,28.36,1080.05,29.45,6,56.17,0
05-03-2021,16,4 - 5 PM,232.8125,NULL,34.6,16.5,17.9,6,10.19,403.15,4.55,30.61,28.57,1088.77,29.68,6,56.56,0
05-03-2021,17,5 - 6 PM,236.6875,NULL,33.2,19.5,17.1,5.99,10.18,404.2,4.62,30.06,29.01,1106.63,30.15,6,57.4,0
05-03-2021,18,6 - 7 PM,251.4375,NULL,31.1,23,15.7,6.02,10.27,404.75,4.65,29.17,30.05,1149.68,31.27,6,60.73,0
05-03-2021,19,7 - 8 PM,243.75,NULL,28.76,28,14.36,6,10.13,405.44,4.69,28.69,29.93,1142.85,31.1,6,59.08,0
05-03-2021,20,8 - 9 PM,230.875,NULL,26.95,33,13.55,6.35,10.36,412.3,5.1,28.31,29.58,1126.53,30.67,6.43,56.15,0
05-03-2021,21,9 - 10 PM,241.125,NULL,26.32,35.33,13.39,6.53,10.62,414.7,5.24,27.53,30.35,1158.05,31.48,6.5,58.41,0
05-03-2021,22,10 - 11 PM,245.5,NULL,25.67,40.67,13.8,6.48,10.57,413.58,5.17,26.93,30.76,1175.85,31.92,6.5,59.41,0
05-03-2021,23,11 - 12 PM,229.875,NULL,25.14,45.5,14.24,6.45,10.54,411.76,5.06,26.57,29.06,1106.97,30.16,6.5,56.15,0
06-03-2021,0,12 - 1 AM,217.375,NULL,23.68,51.33,13.95,6.53,10.52,413.78,5.18,26.38,28.3,1074.58,29.31,6.5,53.28,0
06-03-2021,1,1 - 2 AM,219.6875,NULL,21.36,58,12.96,6.48,10.56,411.88,5.06,24.39,28.09,1067.41,29.12,6.5,53.78,0
06-03-2021,2,2 - 3 AM,209.5,NULL,22.77,48,12.37,6.49,10.47,412.37,5.1,23.74,27.42,1039.08,28.38,6.5,51.58,0
06-03-2021,3,3 - 4 AM,206.9375,NULL,22.68,40.67,10.81,6.51,10.5,412.07,5.08,23.02,27.05,1024.61,28,6.5,51.03,0
06-03-2021,4,4 - 5 AM,207.875,NULL,22.14,40.17,10.17,6.52,10.56,410.88,5.01,21.86,26.95,1021,27.91,6.5,51.2,0
06-03-2021,5,5 - 6 AM,203.3125,NULL,21.37,47.5,10.87,6.51,10.48,410.82,5.01,21.09,26.65,1008.7,27.58,6.5,50.42,0
06-03-2021,6,6 - 7 AM,203,NULL,20.62,51,10.82,6.51,10.53,409.75,4.94,21.18,26.52,1003.35,27.45,6.5,50.41,0
06-03-2021,7,7 - 8 AM,206.4375,NULL,21.01,55,12.01,6.5,10.46,411.12,5.02,23.13,27.06,1024.52,28,6.5,51.03,0
06-03-2021,8,8 - 9 AM,224.625,NULL,22.99,58.5,14.69,6.46,10.52,412.53,5.1,25.96,28.66,1090.13,29.72,6.5,55.23,0
06-03-2021,9,9 - 10 AM,230.5625,NULL,27,40.83,15.17,6.47,10.54,418.18,5.45,27.95,29.25,1114.1,30.35,6.5,56.69,0
06-03-2021,10,10 - 11 AM,225,NULL,30.02,29.83,15.99,6.47,10.5,423.33,5.74,29.71,28.9,1099.63,29.97,6.5,55.3,0
06-03-2021,11,11 - 12 AM,224.25,NULL,32.2,28.33,17.87,6.46,10.55,426.15,5.89,30.36,28.5,1084.03,29.56,6.5,55.28,0
06-03-2021,12,12 - 1 PM,232.625,NULL,33.96,22.33,18.43,6.48,10.57,434.8,6.32,31.05,29.41,1119.48,30.46,6.5,56.79,0
06-03-2021,13,1 - 2 PM,270.5625,NULL,34.17,19.5,18.07,6.51,10.49,444.98,6.84,30.93,34.61,1338.12,35.54,6.5,65.03,0
06-03-2021,14,2 - 3 PM,233.125,NULL,34.2,18.83,17.97,6.47,10.44,454.9,7.34,30.92,29.73,1133.15,30.84,6.5,56.76,0
06-03-2021,15,3 - 4 PM,236.375,NULL,34.33,20,18.33,6.48,10.58,457.83,7.48,30.84,29.6,1129.08,30.74,6.5,57.45,0
06-03-2021,16,4 - 5 PM,226.3125,NULL,34.07,21,18.27,6.5,10.45,462.63,7.72,30.47,29.48,1122.03,30.55,6.5,55.16,0
06-03-2021,17,5 - 6 PM,230.0625,NULL,33.6,21.33,17.87,6.5,10.33,465.51,7.87,29.65,30.51,1161.37,31.58,6.5,55.92,0
06-03-2021,18,6 - 7 PM,234.3125,NULL,32.17,23.17,16.8,6.49,10.24,467.2,7.95,29.05,31.15,1189.1,32.24,6.5,57.13,0
06-03-2021,19,7 - 8 PM,278.625,NULL,29.74,29.67,15.67,6.47,10.77,460.61,7.62,28.91,32.64,1267.58,34,6.5,67.04,0
06-03-2021,20,8 - 9 PM,283.125,NULL,27.77,36,14.97,6.48,10.81,460.08,7.6,28.68,33.08,1288.83,34.48,6.5,67.66,0
06-03-2021,21,9 - 10 PM,283.4375,NULL,26.33,41,14.53,6.46,10.81,460.35,7.61,28.33,33.07,1288.75,34.48,6.5,67.8,0
06-03-2021,22,10 - 11 PM,277,NULL,25.04,47,14.44,6.46,10.73,461.35,7.66,27.97,32.97,1283.12,34.35,6.5,66.34,0
06-03-2021,23,11 - 12 PM,273.375,NULL,24.63,50,14.63,6.46,10.65,460.98,7.64,28.02,32.99,1283.15,34.35,6.5,65.33,0
07-03-2021,0,12 - 1 AM,272.5625,NULL,24.26,53,14.86,6.45,10.61,462.88,7.74,28.06,33.12,1289.33,34.49,6.5,65.31,0
07-03-2021,1,1 - 2 AM,270,NULL,24.51,53,15.11,6.49,10.63,463.82,7.78,27.06,32.81,1276.07,34.19,6.5,64.75,0
07-03-2021,2,2 - 3 AM,253.75,NULL,22.85,64,15.65,6.48,10.54,462.93,7.74,25.1,31.67,1222.2,32.98,6.5,61.13,0
07-03-2021,3,3 - 4 AM,251,NULL,21.96,64,14.76,6.5,10.61,461.75,7.68,24.47,31.14,1198.58,32.45,6.5,60.44,0
07-03-2021,4,4 - 5 AM,242.75,NULL,22.2,60,14.2,6.48,10.53,462.32,7.71,23.91,30.68,1176.53,31.96,6.5,58.79,0
07-03-2021,5,5 - 6 AM,237.8125,NULL,22.24,58.67,13.97,6.45,10.47,464.83,7.83,23.79,30.24,1158.47,31.51,6.5,57.77,0
07-03-2021,6,6 - 7 AM,236,NULL,21.95,57.33,13.42,6.47,10.52,465.03,7.85,23.23,29.78,1141.17,31.05,6.5,57.69,0
07-03-2021,7,7 - 8 AM,236.625,NULL,21.38,68,14.98,6.46,10.5,467.85,7.98,23.64,29.93,1147.3,31.21,6.5,57.81,0
07-03-2021,8,8 - 9 AM,258.75,NULL,23.53,71.67,17.86,6.47,10.59,470.43,8.11,25.83,31.7,1228.02,33.11,6.5,62.95,0
07-03-2021,13,1 - 2 PM,304.9375,NULL,34.59,19.33,18.46,6.31,10.79,473.53,8.26,30.45,34.29,1359.45,36.07,6.26,72.43,0
07-03-2021,14,2 - 3 PM,301.8125,NULL,34.74,19.5,18.64,5.99,10.4,472.2,8.2,30.7,34.11,1351.68,35.89,6,72.35,0
07-03-2021,15,3 - 4 PM,307.375,NULL,34.63,18.83,18.4,6,10.5,472.98,8.24,30.14,34.07,1353.1,35.92,6,73.73,0
07-03-2021,16,4 - 5 PM,319.25,NULL,33.99,20.33,18.06,6.02,10.64,473.65,8.27,29.75,34.56,1380.82,36.55,6,76.05,0
07-03-2021,17,5 - 6 PM,311.5,NULL,33.16,20.83,17.33,6.01,10.52,474.59,8.32,29.17,34.44,1375.41,36.43,6,74.18,0
07-03-2021,18,6 - 7 PM,305.5625,NULL,31.28,24.67,16.21,5.97,10.39,475.2,8.35,28.77,34.28,1369,36.28,6,72.73,0
07-03-2021,19,7 - 8 PM,300.9375,NULL,29.7,27.67,15.23,5.96,10.31,476.2,8.4,28.71,34.25,1368,36.26,6,71.99,0
07-03-2021,21,9 - 10 PM,288.625,NULL,26.9,36.83,14.27,6.26,10.48,487.3,8.96,28.48,34.05,1357.48,36.02,6.3,69.05,0
07-03-2021,22,10 - 11 PM,289.375,NULL,26.04,49.5,15.94,6.27,10.5,487.18,8.96,27.87,34.03,1357.6,36.02,6.3,68.97,0
07-03-2021,23,11 - 12 PM,281.9375,NULL,25.62,57.83,17.19,6.25,10.42,486.9,8.94,26.21,33.71,1341.63,35.67,6.3,67.44,0
08-03-2021,0,12 - 1 AM,274.1875,NULL,24,67.33,17.47,6.27,10.35,489.15,9.06,27.33,33.4,1325.51,35.3,6.3,65.67,0
08-03-2021,1,1 - 2 AM,256.5625,NULL,23.2,73.17,17.83,6.28,10.28,486.62,8.93,24.33,31.83,1251.68,33.64,6.3,61.72,0
08-03-2021,2,2 - 3 AM,257.375,NULL,22.86,79.67,18.79,6.27,10.26,484.83,8.84,24.54,32.02,1259.52,33.82,6.3,61.95,0
08-03-2021,3,3 - 4 AM,258.8125,NULL,21.69,92,20.09,6.27,10.25,484.71,8.83,25.5,32.33,1273.64,34.14,6.3,62.32,0
08-03-2021,4,4 - 5 AM,258.875,NULL,21.66,94,20.46,6.28,10.25,485.5,8.87,25.59,32.4,1276.67,34.21,6.3,62.61,0
08-03-2021,5,5 - 6 AM,262.9375,NULL,21.18,90.33,19.25,6.29,10.3,484.7,8.83,25.72,32.59,1287.15,34.44,6.3,63.87,0
08-03-2021,6,6 - 7 AM,260,NULL,22.07,72.17,16.5,6.26,10.26,483.18,8.75,25.39,32.32,1274.22,34.15,6.3,63.35,0
08-03-2021,7,7 - 8 AM,265.625,NULL,21.6,77.83,17.17,6.27,10.33,483.23,8.75,26.07,32.49,1283.68,34.36,6.3,64.33,0
08-03-2021,8,8 - 9 AM,270.375,NULL,23.29,68.67,17.02,6.27,10.36,483.5,8.77,26.7,32.83,1300.7,34.75,6.3,65.66,0
08-03-2021,9,9 - 10 AM,287,NULL,27.65,46.67,16.98,6.28,10.54,483.22,8.75,27.81,33.56,1338.17,35.59,6.3,69.47,0
08-03-2021,10,10 - 11 AM,310.625,NULL,30.57,38,18.17,6.27,10.78,482.02,8.69,29.03,34.36,1382.07,36.58,6.3,74.91,0
08-03-2021,11,11 - 12 AM,313.625,NULL,32.66,28.67,18.39,6.3,10.83,484.15,8.8,29.75,34.6,1393.33,36.83,6.3,75.52,0
08-03-2021,12,12 - 1 PM,322.0625,NULL,33.61,24.17,18.44,6.3,10.92,484.63,8.83,29.87,34.87,1408.37,37.16,6.3,77.28,0
08-03-2021,13,1 - 2 PM,333,NULL,34.27,23.5,18.97,6.31,11.07,483.1,8.75,29.94,35.04,1419.47,37.4,6.3,78.91,0
08-03-2021,14,2 - 3 PM,331.5,NULL,34.16,24.67,19.09,6.31,11.07,483.48,8.76,29.96,35.05,1418.63,37.39,6.3,78.93,0
08-03-2021,15,3 - 4 PM,322.125,NULL,33.96,24,18.76,6.32,10.96,487.45,8.97,29.65,34.84,1405.63,37.1,6.3,76.82,0
08-03-2021,16,4 - 5 PM,317.375,NULL,33.58,23,18.18,6.3,10.91,486.62,8.93,29.45,34.52,1390.85,36.77,6.3,75.34,0
08-03-2021,17,5 - 6 PM,308.8125,NULL,32.53,25.33,17.6,6.28,10.81,486.78,8.94,29,34.19,1373.4,36.38,6.3,73.27,0
08-03-2021,18,6 - 7 PM,300.375,NULL,30.83,31.17,17.06,6.29,10.72,486.2,8.91,28.54,33.9,1358.3,36.04,6.3,71.65,0
08-03-2021,19,7 - 8 PM,289.625,NULL,29.16,40.67,17.29,6.28,10.6,487.08,8.95,28.2,33.44,1334.55,35.5,6.3,69.34,0
08-03-2021,20,8 - 9 PM,285.625,NULL,27.82,46,17.02,6.26,10.54,486.3,8.91,28.33,33.31,1328.27,35.37,6.3,68.17,0
08-03-2021,21,9 - 10 PM,288.1875,NULL,26.77,53,17.37,6.28,10.6,484.85,8.84,28.12,33.29,1328.7,35.37,6.3,68.78,0
08-03-2021,22,10 - 11 PM,275.9375,NULL,25.8,65,18.8,6.27,10.44,482.4,8.71,27.73,32.92,1308.92,34.93,6.3,65.98,0
08-03-2021,23,11 - 12 PM,276.875,NULL,24.86,71.17,19.09,6.27,10.48,483.08,8.75,27.49,32.83,1306.38,34.87,6.3,66.42,0
09-03-2021,0,12 - 1 AM,271.125,NULL,23.7,76.33,18.97,6.27,10.43,480.17,8.6,27.17,32.53,1293.1,34.57,6.3,65.29,0
09-03-2021,1,1 - 2 AM,268.75,NULL,22.66,86.33,19.93,6.27,10.39,481.72,8.67,27.55,32.4,1287.42,34.45,6.3,64.35,0
09-03-2021,2,2 - 3 AM,267.875,NULL,21.64,93,20.24,6.26,10.37,481.35,8.66,27.43,32.31,1285.08,34.39,6.3,63.98,0
09-03-2021,3,3 - 4 AM,270.6875,NULL,21.48,94,20.28,6.28,10.42,481.45,8.67,26.65,32.45,1293.7,34.59,6.3,64.75,0
09-03-2021,4,4 - 5 AM,268,NULL,21.6,94,20.4,6.27,10.38,482.55,8.72,27.35,32.32,1288.25,34.47,6.3,64.79,0
09-03-2021,5,5 - 6 AM,271.8125,NULL,20.94,94,19.74,6.28,10.44,482.35,8.71,27.52,32.45,1296.7,34.66,6.3,66.22,0
09-03-2021,6,6 - 7 AM,272.25,NULL,20.65,94,19.45,6.26,10.42,482.1,8.69,27.46,32.49,1299.45,34.72,6.3,66.19,0
09-03-2021,7,7 - 8 AM,277.625,NULL,20.2,94,19,6.26,10.47,481.8,8.68,27.68,32.62,1307.95,34.91,6.3,67.01,0
09-03-2021,8,8 - 9 AM,291.1875,NULL,23.13,81.83,19.5,6.27,10.64,480.32,8.6,28.33,33.06,1333.15,35.48,6.3,70.24,0
09-03-2021,9,9 - 10 AM,313.1875,NULL,26.45,61,18.65,6.3,10.89,478.28,8.5,28.78,33.78,1373.38,36.38,6.3,75.48,0
09-03-2021,10,10 - 11 AM,323.3125,NULL,28.9,49.5,18.8,6.29,11.03,477.53,8.46,29.19,33.81,1379.8,36.52,6.3,77.33,0
09-03-2021,11,11 - 12 AM,317.0625,NULL,31.22,35.33,18.29,6.28,10.95,479.15,8.55,29.78,33.63,1368.42,36.27,6.3,76.16,0
09-03-2021,12,12 - 1 PM,318.1875,NULL,32.79,27.5,18.29,6.3,10.97,480.3,8.61,30.01,33.77,1373.97,36.39,6.3,76.43,0
09-03-2021,13,1 - 2 PM,322.875,NULL,33.44,27.33,18.91,6.29,11.05,483.87,8.78,30.07,33.75,1374.97,36.42,6.3,76.69,0
09-03-2021,14,2 - 3 PM,307.9375,NULL,33.73,23.67,18.46,6.29,10.88,488.62,9.03,29.94,33.31,1349.48,35.84,6.3,73.34,0
09-03-2021,15,3 - 4 PM,304.4375,NULL,33.91,25.5,19.01,6.31,10.88,489.47,9.08,29.77,33.12,1339.87,35.63,6.3,72.43,0
09-03-2021,16,4 - 5 PM,303.125,NULL,33.37,27.33,18.84,6.28,10.91,489.05,9.05,29.8,32.7,1322.07,35.23,6.3,72,0
09-03-2021,17,5 - 6 PM,284.5625,NULL,32.47,32,18.87,6.32,10.77,491.52,9.18,29.42,31.91,1280.02,34.28,6.3,68.04,0
09-03-2021,18,6 - 7 PM,286.5625,NULL,30.43,41.33,18.7,6.29,10.77,491.03,9.15,29.14,32.04,1286.4,34.42,6.3,68.85,0
09-03-2021,19,7 - 8 PM,266.25,NULL,28.33,50.17,18.36,6.31,10.56,493.3,9.27,28.68,31.28,1244.8,33.49,6.3,64.21,0
09-03-2021,20,8 - 9 PM,275.0625,NULL,26.98,57,18.38,6.3,10.59,493.08,9.26,28.43,31.88,1275.18,34.17,6.3,66.23,0
09-03-2021,21,9 - 10 PM,270.875,NULL,26.38,57.67,17.91,6.29,10.54,495.1,9.35,28.52,31.74,1268.58,34.03,6.3,65.24,0
09-03-2021,22,10 - 11 PM,267.375,NULL,25.63,66.33,18.9,6.3,10.55,494.2,9.31,28.02,31.34,1251.47,33.64,6.3,64.26,0
09-03-2021,23,11 - 12 PM,251.4375,NULL,25.22,78.33,20.89,6.31,10.46,493.93,9.3,26.56,30.15,1193.9,32.35,6.3,60.66,0
10-03-2021,0,12 - 1 AM,247.6875,NULL,23.69,86.33,20.96,6.31,10.43,494.57,9.33,27.52,29.93,1184,32.12,6.3,59.85,0
10-03-2021,1,1 - 2 AM,252.125,NULL,22.33,92,20.73,6.32,10.45,494.85,9.34,26.59,30.31,1203.2,32.56,6.3,60.75,0
10-03-2021,2,2 - 3 AM,252.3125,NULL,22.16,94,20.96,6.32,10.41,496.48,9.42,25.57,30.64,1218.35,32.9,6.3,60.89,0
10-03-2021,3,3 - 4 AM,258.875,NULL,22.61,94,21.41,6.29,10.43,495.32,9.36,25.05,30.95,1236.37,33.3,6.3,62.38,0
10-03-2021,4,4 - 5 AM,257.3125,NULL,22.21,94,21.01,6.25,10.34,496.68,9.43,26.66,31.1,1242.8,33.45,6.3,62.36,0
10-03-2021,5,5 - 6 AM,253.4375,NULL,21.55,94,20.35,6.29,10.36,496.62,9.43,25.72,30.9,1233.68,33.24,6.3,61.63,0
10-03-2021,6,6 - 7 AM,252,NULL,21.15,94,19.95,6.26,10.31,495.73,9.39,26.39,30.79,1228.4,33.12,6.3,61.49,0
10-03-2021,7,7 - 8 AM,261.75,NULL,20.87,94,19.67,6.25,10.4,494.43,9.32,27.41,31.11,1248.15,33.57,6.3,63.49,0
10-03-2021,8,8 - 9 AM,270.5625,NULL,22.33,85.83,19.5,6.27,10.49,497.95,9.5,28.02,31.59,1273.48,34.13,6.3,65.66,0
10-03-2021,9,9 - 10 AM,281.375,NULL,26.52,68.33,20.19,6.27,10.64,498.73,9.54,28.37,31.8,1288.48,34.47,6.3,68.23,0
10-03-2021,10,10 - 11 AM,312.125,NULL,29.62,49.33,19.49,6.26,10.95,495.9,9.39,29.28,32.64,1339.78,35.62,6.3,74.88,0
10-03-2021,11,11 - 12 AM,257.1875,NULL,31.23,43.17,19.86,6.8,10.76,514.73,15.76,39.26,31.77,1251.83,33.39,6.3,61.45,0
10-03-2021,12,12 - 1 PM,348.0625,NULL,32.98,31.33,19.25,6.73,11.74,383.3,3.34,30.23,33.88,1408.83,37.04,6.16,83.45,0
10-03-2021,13,1 - 2 PM,328.4375,NULL,33.85,30.5,19.95,6.01,10.77,375.18,2.89,30.43,33.82,1393.92,36.84,6,78.1,0
10-03-2021,14,2 - 3 PM,317.75,NULL,34.15,28,19.75,6.01,10.67,377.12,3,30.18,33.45,1371.97,36.35,6,75.66,0
10-03-2021,15,3 - 4 PM,309.25,NULL,34.42,25.33,19.49,5.99,10.54,378.43,3.08,30.12,33.22,1356.82,36.01,6,73.6,0
10-03-2021,16,4 - 5 PM,296.4375,NULL,34.17,24.17,19,6,10.47,379.98,3.17,29.55,32.47,1318.97,35.16,6,70.61,0
10-03-2021,17,5 - 6 PM,293.1875,NULL,32.96,26.67,18.29,5.99,10.4,380.75,3.21,29.81,32.67,1325.08,35.3,6,69.8,0
10-03-2021,18,6 - 7 PM,299.8125,NULL,30.82,38.33,18.49,6.01,10.45,380.82,3.22,30.27,33.18,1349.58,35.84,6,71.73,0
10-03-2021,19,7 - 8 PM,301.25,NULL,28.85,45.33,17.92,6,10.43,381.05,3.23,30.38,33.3,1354.63,35.96,6,72.1,0
10-03-2021,20,8 - 9 PM,320.25,NULL,27.21,45.33,16.28,6,10.65,378.1,3.06,30.66,33.82,1386.05,36.66,6,76.2,0
10-03-2021,21,9 - 10 PM,303.875,NULL,25.98,56.83,17.35,6,10.47,381.03,3.23,30.58,33.51,1364.97,36.19,6,72.63,0
10-03-2021,22,10 - 11 PM,292.3125,NULL,24.66,49.67,14.59,5.99,10.32,382.6,3.32,30.45,33.19,1345.82,35.76,6,69.56,0
10-03-2021,23,11 - 12 PM,285,NULL,24.88,50.67,15.01,5.98,10.24,383.53,3.38,30.26,32.86,1328.78,35.38,6,67.84,0
11-03-2021,0,12 - 1 AM,276.6875,NULL,24.51,63.33,17.18,5.98,10.19,384.48,3.43,29.79,32.25,1299.53,34.72,6,65.94,0
11-03-2021,1,1 - 2 AM,273.875,NULL,22.71,78,18.31,6,10.18,384.98,3.46,29.79,32.19,1296.72,34.66,6,65.69,0
11-03-2021,2,2 - 3 AM,272.25,NULL,22.64,78,18.24,5.99,10.14,385,3.46,29.8,32.17,1295.78,34.64,6,65.15,0
11-03-2021,3,3 - 4 AM,267.875,NULL,22.46,73,17.06,5.99,10.1,385.43,3.49,29.62,31.91,1283.28,34.35,6,64.26,0
11-03-2021,4,4 - 5 AM,262.25,NULL,22.37,73,16.97,5.99,10.03,386.32,3.54,29.58,31.79,1276.13,34.19,6,63.41,0
11-03-2021,5,5 - 6 AM,264.1875,NULL,21.67,77,17.07,6,10.07,386.13,3.54,29.68,31.87,1281.27,34.31,6,64.18,0
11-03-2021,6,6 - 7 AM,261.9375,NULL,21.89,78.83,17.66,6,10.07,386.45,3.55,29.52,31.64,1270.97,34.08,6,63.78,0
11-03-2021,7,7 - 8 AM,265,NULL,21.57,86.5,18.87,6.02,10.11,386.33,3.54,29.58,31.74,1277.33,34.22,6,64.32,0
11-03-2021,8,8 - 9 AM,267.8125,NULL,22.7,77.67,18.23,6,10.12,385.77,3.51,29.73,31.89,1285.42,34.4,6,64.92,0
11-03-2021,9,9 - 10 AM,282.375,NULL,25.94,55.17,16.97,5.97,10.27,383,3.35,29.92,32.24,1307.9,34.91,6,68.53,0
11-03-2021,10,10 - 11 AM,298.5625,NULL,28.44,43.83,17.21,5.96,10.4,380.7,3.21,30.34,32.85,1341.75,35.67,6,71.9,0
11-03-2021,11,11 - 12 AM,301.875,NULL,31.84,32.33,18.31,5.97,10.46,380.33,3.19,30.39,32.92,1346.2,35.77,6,72.84,0
11-03-2021,12,12 - 1 PM,312.4375,NULL,33.39,21.83,17.76,5.98,10.5,379.78,3.16,31.04,33.69,1382.38,36.58,6,74.78,0
11-03-2021,13,1 - 2 PM,309.4375,NULL,34.65,19.17,18.48,6,10.52,379.92,3.16,30.86,33.46,1371.52,36.34,6,73.43,0
11-03-2021,14,2 - 3 PM,305.8125,NULL,34.98,17.83,18.55,5.99,10.47,380.4,3.2,30.91,33.44,1367.98,36.26,6,73.23,0
11-03-2021,15,3 - 4 PM,313.375,NULL,34.67,16.33,17.94,5.98,10.54,379.25,3.13,31.07,33.69,1381.83,36.57,6,74.5,0
11-03-2021,16,4 - 5 PM,306.25,NULL,34.46,16.83,17.83,6,10.49,380.57,3.21,30.86,33.38,1364.33,36.18,6,72.89,0
11-03-2021,17,5 - 6 PM,305.4375,NULL,33.23,20.83,17.4,5.99,10.46,380.8,3.22,31.02,33.52,1369.52,36.29,6,72.41,0
11-03-2021,18,6 - 7 PM,298.9375,NULL,31.34,29.33,17.21,5.98,10.38,381.62,3.26,30.98,33.4,1361.07,36.1,6,71.46,0
11-03-2021,19,7 - 8 PM,290.875,NULL,28.9,35.17,15.93,5.99,10.3,382.92,3.34,30.9,33.21,1349.48,35.84,6,69.94,0
11-03-2021,20,8 - 9 PM,284.125,NULL,27.57,42,15.97,6,10.24,384.05,3.41,30.83,33.04,1338.95,35.6,6,68.1,0
11-03-2021,21,9 - 10 PM,283.3125,NULL,26.49,49,16.29,6,10.23,384.38,3.43,30.86,33.04,1339.45,35.62,6,67.85,0
11-03-2021,22,10 - 11 PM,278.625,NULL,26.08,57.5,17.58,6,10.19,385.03,3.47,30.77,32.88,1330.87,35.43,6,66.69,0
11-03-2021,23,11 - 12 PM,278.125,NULL,25.6,67,19,5.99,10.19,384.63,3.44,30.57,32.65,1321.6,35.22,6,66.57,0
12-03-2021,0,12 - 1 AM,276.75,NULL,24.98,70.5,19.08,5.99,10.2,384.62,3.44,30.35,32.42,1311.88,35,6,66.22,0
12-03-2021,1,1 - 2 AM,270.4375,NULL,24.16,79.67,20.09,6.01,10.17,385.28,3.48,30.05,32.03,1292.62,34.56,6,64.81,0
12-03-2021,2,2 - 3 AM,257.1875,NULL,23.5,88,21.1,6,10.03,386.8,3.57,29.51,31.32,1256.67,33.76,6,61.95,0
12-03-2021,3,3 - 4 AM,243.5625,NULL,22.88,88,20.48,6,9.93,388.45,3.67,28.95,30.55,1216.6,32.86,6,59.04,0
12-03-2021,4,4 - 5 AM,246.3125,NULL,22.45,88,20.05,5.99,9.95,387.73,3.63,28.93,30.58,1219.62,32.92,6,59.89,0
12-03-2021,5,5 - 6 AM,239.1875,NULL,22.23,88,19.83,6.01,9.9,388.78,3.69,28.79,30.32,1204.08,32.58,6,58.54,0
12-03-2021,6,6 - 7 AM,236.3125,NULL,21.39,88,18.99,5.99,9.87,388.48,3.68,28.56,30.02,1189.73,32.26,6,57.76,0
12-03-2021,7,7 - 8 AM,244.0625,NULL,21.64,88,19.24,6.01,9.92,388.42,3.67,29.13,30.71,1222.24,32.99,6,59.32,0
12-03-2021,8,8 - 9 AM,266.375,NULL,24.04,77.33,19.51,5.99,10.07,386.45,3.55,30.36,32.25,1299.98,34.73,6,64.79,0
12-03-2021,9,9 - 10 AM,279.4375,NULL,27.66,63.67,20.39,6,10.27,383.98,3.41,30.18,32.23,1306.17,34.87,6,67.44,0
12-03-2021,12,12 - 1 PM,317.3125,NULL,32.75,23.5,17.45,5.99,10.56,379.62,3.15,31.5,34.04,1400.3,36.98,6,76.36,0
12-03-2021,13,1 - 2 PM,318.5625,NULL,34.05,18.17,17.68,6,10.6,379.35,3.13,31.26,33.78,1389.9,36.75,6,75.45,0
12-03-2021,14,2 - 3 PM,310,NULL,34.33,18,17.93,6.01,10.55,380.53,3.21,31.05,33.47,1372.4,36.36,6,74.11,0
12-03-2021,15,3 - 4 PM,305.8125,NULL,34.13,18.5,17.83,5.99,10.51,381.18,3.24,30.98,33.34,1364.32,36.18,6,73.49,0
12-03-2021,16,4 - 5 PM,297.875,NULL,33.68,21,17.88,6.01,10.47,382.1,3.29,30.62,32.88,1341.53,35.66,6,71.06,0
12-03-2021,17,5 - 6 PM,266.875,NULL,32.57,22.5,17.07,6,10.29,384.4,3.43,29.09,30.86,1240.98,33.4,6,63.77,0
12-03-2021,18,6 - 7 PM,256.75,NULL,30.45,25,15.45,6,10.17,385.62,3.5,28.98,30.58,1222.67,32.99,6,62.36,0
12-03-2021,19,7 - 8 PM,248.25,NULL,28.94,29.67,14.87,6.01,10.09,386.83,3.57,28.76,30.2,1202.4,32.54,6,60.49,0
12-03-2021,20,8 - 9 PM,242,NULL,26.95,45.17,15.98,6,10.04,387.33,3.61,28.43,29.75,1180.57,32.05,6,59.06,0
12-03-2021,21,9 - 10 PM,249.125,NULL,25.99,49.5,15.89,6,10.1,386.78,3.57,28.73,30.2,1203.92,32.57,6,60.51,0
12-03-2021,22,10 - 11 PM,243.125,NULL,25.33,56.5,16.63,5.99,9.98,387.47,3.62,28.78,30.15,1199.12,32.46,6,59.01,0
12-03-2021,23,11 - 12 PM,229.375,NULL,24.56,60,16.56,5.99,9.93,387.8,3.63,27.71,28.84,1141.05,31.05,6,56.11,0
13-03-2021,0,12 - 1 AM,218.5625,NULL,22.54,62.67,15.07,6.01,9.89,387.97,3.64,26.89,27.87,1100.22,29.98,6,53.7,0
13-03-2021,1,1 - 2 AM,229.0625,NULL,22.82,66.67,16.15,6,9.96,386.83,3.57,27.12,28.29,1121.98,30.55,6,55.95,0
13-03-2021,2,2 - 3 AM,221.625,NULL,21.65,63.67,14.38,5.99,9.86,387.92,3.64,26.91,27.97,1106.68,30.15,6,54.22,0
13-03-2021,3,3 - 4 AM,218.1875,NULL,21.13,59,12.93,6.01,9.87,388.3,3.66,26.65,27.67,1094.73,29.84,6,53.52,0
13-03-2021,4,4 - 5 AM,228.1875,NULL,20.71,54.33,11.58,5.98,9.98,386.6,3.56,26.63,27.81,1105.45,30.12,6,55.68,0
13-03-2021,5,5 - 6 AM,224.4375,NULL,20.12,53.5,10.82,6,9.96,387.25,3.6,26.51,27.64,1097.63,29.91,6,55.14,0
13-03-2021,6,6 - 7 AM,219.25,NULL,19.46,55,10.46,6.03,9.93,387.75,3.63,26.47,27.47,1089.07,29.69,6,54.14,0
13-03-2021,7,7 - 8 AM,230.3125,NULL,18.25,68.33,11.92,6.01,9.98,387.98,3.64,27.19,28.34,1126.3,30.67,6,56.3,0
13-03-2021,8,8 - 9 AM,245.8125,NULL,23.69,43,12.29,5.98,10.01,387.69,3.63,28.44,29.8,1190.15,32.26,6,60.07,0
13-03-2021,9,9 - 10 AM,264.125,NULL,27.09,25.5,12.19,6.01,10.2,386.4,3.55,29.18,30.78,1241.68,33.42,6,63.87,0
13-03-2021,10,10 - 11 AM,262.8125,NULL,29.26,20.5,13.36,6.01,10.11,387.55,3.62,29.81,31.36,1264.25,33.93,6,63.39,0
13-03-2021,11,11 - 12 AM,270.625,NULL,30.48,17.67,14.01,5.98,10.17,385.73,3.51,30.05,31.7,1281.95,34.32,6,65.18,0
13-03-2021,12,12 - 1 PM,278.4375,NULL,30.98,18,14.58,5.99,10.28,384.9,3.46,30.15,31.84,1290.15,34.51,6,67.41,0
13-03-2021,13,1 - 2 PM,294.875,NULL,31.54,17.33,15.01,6.01,10.46,383.08,3.35,30.45,32.42,1322,35.22,6,70.21,0
13-03-2021,14,2 - 3 PM,277.25,NULL,31.87,16,15.07,6.01,10.29,385.77,3.51,30.16,31.88,1288.62,34.47,6,66.53,0
13-03-2021,15,3 - 4 PM,278.625,NULL,32.04,15.5,15.14,5.99,10.33,384.22,3.42,29.88,31.61,1276.93,34.21,6,66.59,0
13-03-2021,16,4 - 5 PM,242.5,NULL,31.65,16.83,15.02,6.01,9.92,390.08,3.77,29.36,30.49,1208.98,32.69,6,58.79,0
13-03-2021,17,5 - 6 PM,238.625,NULL,31.07,19,14.87,5.97,9.87,390.5,3.79,29.47,30.53,1206.85,32.64,6,57.68,0
13-03-2021,18,6 - 7 PM,242.3125,NULL,30.1,23.5,14.8,6,9.96,390.13,3.77,29.61,30.76,1218.13,32.89,6,58.88,0
13-03-2021,19,7 - 8 PM,241,NULL,27.66,30.33,13.73,6,9.93,390.45,3.79,29.6,30.77,1216.7,32.86,6,58.51,0
13-03-2021,20,8 - 9 PM,239.0625,NULL,26.3,33.33,12.97,6,9.9,389.97,3.76,29.51,30.63,1209.02,32.69,6,58.2,0
13-03-2021,21,9 - 10 PM,231.375,NULL,24.54,38.83,12.31,6,9.82,391.18,3.83,29.4,30.39,1194.93,32.37,6,56.37,0
13-03-2021,22,10 - 11 PM,211.5625,NULL,23.36,44.33,12.23,5.97,9.62,391.77,3.87,28.67,29.3,1141.9,31.07,6,52.05,0
13-03-2021,23,11 - 12 PM,207.9375,NULL,23.2,46.5,12.5,6.02,9.63,392.45,3.91,28.46,29.05,1130.13,30.77,6,51.24,0
14-03-2021,0,12 - 1 AM,201.9375,NULL,22.79,51.5,13.09,5.99,9.54,392.08,3.89,28.28,28.81,1117.98,30.45,6,49.91,0
14-03-2021,1,1 - 2 AM,241.0625,NULL,21.71,58.67,13.44,5.99,9.95,387.62,3.62,28.68,29.87,1176.07,31.92,6,58.18,0
14-03-2021,2,2 - 3 AM,241.125,NULL,22.04,57.33,13.51,6,9.98,387.97,3.65,28.64,29.87,1175.23,31.93,6,58.33,0
14-03-2021,3,3 - 4 AM,236.5,NULL,22.76,56.67,14.09,6,9.94,388.67,3.68,28.51,29.68,1164.38,31.66,6,57.46,0
14-03-2021,4,4 - 5 AM,237.8125,NULL,21.89,62.67,14.42,5.99,9.97,387.97,3.64,28.39,29.59,1161.17,31.58,6,58,0
14-03-2021,5,5 - 6 AM,232.75,NULL,21.24,69.5,15.14,6.01,9.96,388.18,3.66,28.09,29.21,1144.35,31.14,6,57.09,0
14-03-2021,6,6 - 7 AM,236.75,NULL,19.76,78.67,15.49,5.99,10,387.05,3.59,28.06,29.23,1146.02,31.18,6,58.06,0
14-03-2021,7,7 - 8 AM,238.25,NULL,20.7,80.33,16.77,6,9.97,388.43,3.67,28.6,29.77,1166.05,31.7,6,58.18,0
14-03-2021,8,8 - 9 AM,253.4375,NULL,24.84,48.83,14.61,5.99,10.06,386.67,3.57,29.57,30.89,1218.87,32.91,6,61.7,0
14-03-2021,9,9 - 10 AM,261.625,NULL,28.91,35.33,15.98,6,10.11,386.32,3.54,30.16,31.57,1251.48,33.64,6,63.6,0
14-03-2021,10,10 - 11 AM,265.4375,NULL,30.93,30.83,17.1,5.99,10.15,385.6,3.5,30.37,31.81,1262.12,33.88,6,64.28,0
14-03-2021,11,11 - 12 AM,274.875,NULL,32.16,22,16.56,5.99,10.23,384.83,3.45,30.82,32.4,1291.08,34.53,6,66.41,0
14-03-2021,12,12 - 1 PM,273.5625,NULL,32.97,19.33,16.84,6,10.2,385.83,3.51,31.14,32.68,1301.8,34.77,6,66.22,0
14-03-2021,13,1 - 2 PM,286.1875,NULL,33.32,20.17,17.35,5.99,10.32,383.85,3.4,31.27,32.96,1318.67,35.15,6,68.24,0
14-03-2021,14,2 - 3 PM,282.5,NULL,33.44,19,17.24,6,10.31,384.43,3.44,31.1,32.73,1307.25,34.89,6,67.86,0
14-03-2021,15,3 - 4 PM,285.3125,NULL,33.44,20,17.44,6,10.33,384.2,3.42,31.27,32.91,1315.15,35.07,6,68.18,0
14-03-2021,16,4 - 5 PM,280.375,NULL,32.84,23,17.44,6.02,10.3,385.32,3.49,31.26,32.84,1309.8,34.95,6,66.82,0
14-03-2021,17,5 - 6 PM,284.625,NULL,31.92,23.33,16.59,6,10.32,384.35,3.43,31.28,32.93,1314.83,35.06,6,68.02,0
14-03-2021,18,6 - 7 PM,285.875,NULL,30.36,22.17,14.79,6,10.34,383.77,3.39,31.26,32.92,1314.9,35.06,6,68.83,0
14-03-2021,19,7 - 8 PM,278.4375,NULL,28.43,27.5,13.93,6,10.27,385.18,3.48,31.18,32.71,1302.43,34.78,6,67.3,0
14-03-2021,20,8 - 9 PM,270.875,NULL,27.11,29,12.91,6,10.2,386.4,3.55,31.03,32.41,1285.65,34.41,6,65.17,0
14-03-2021,21,9 - 10 PM,266.3125,NULL,25.89,33.33,12.56,5.99,10.13,387.17,3.6,31.04,32.32,1279.67,34.27,6,64.11,0
14-03-2021,22,10 - 11 PM,263,NULL,24.97,35.5,12.07,5.99,10.11,388.45,3.68,30.92,32.15,1270.65,34.07,6,63.26,0
14-03-2021,23,11 - 12 PM,252.75,NULL,24.94,35.17,11.97,6.01,10.03,389.17,3.72,30.53,31.52,1239.17,33.37,6,61,0
15-03-2021,0,12 - 1 AM,247.6875,NULL,23.76,36.5,11.06,5.99,9.96,389.5,3.74,30.47,31.34,1228.95,33.13,6,59.82,0
15-03-2021,1,1 - 2 AM,247.75,NULL,22.83,38.83,10.6,6.01,10.01,389.65,3.74,30.35,31.11,1219.08,32.91,6,59.67,0
15-03-2021,2,2 - 3 AM,248.375,NULL,22,43,10.6,5.98,9.98,389.27,3.72,30.6,31.1,1218.52,32.9,6,59.8,0
15-03-2021,3,3 - 4 AM,246.9375,NULL,22.65,43,11.25,5.99,9.98,390.33,3.78,30.78,31,1214.03,32.8,6,59.66,0
15-03-2021,4,4 - 5 AM,247.375,NULL,22.2,47.5,11.7,5.98,9.97,390.27,3.78,31.01,31.08,1217.95,32.89,6,60.1,0
15-03-2021,5,5 - 6 AM,247.75,NULL,21.43,54,12.23,6,10.01,390.5,3.79,31.14,31,1214.58,32.81,6,60.56,0
15-03-2021,6,6 - 7 AM,250.5625,NULL,21.1,58.67,12.83,5.98,10.02,389.97,3.77,31.39,31.08,1219.43,32.92,6,61.03,0
15-03-2021,7,7 - 8 AM,273,NULL,21.04,63.33,13.71,5.98,10.22,386.58,3.56,32.31,32.11,1272.53,34.11,6,65.85,0
15-03-2021,8,8 - 9 AM,280.4375,NULL,23.08,61.17,15.31,5.99,10.24,384.83,3.46,33.24,32.86,1307.92,34.91,6,68.13,0
15-03-2021,9,9 - 10 AM,303.0625,NULL,26.52,44.33,15.39,5.98,10.48,381.3,3.25,33.81,33.54,1346.87,35.78,6,72.76,0
15-03-2021,10,10 - 11 AM,327.375,NULL,29.83,35.67,16.96,6.01,10.77,378.18,3.06,34.47,34.36,1392.32,36.8,6,78.33,0
15-03-2021,11,11 - 12 AM,317.125,NULL,31.53,29.67,17.46,5.96,10.61,382.55,3.32,34.63,34.02,1374.12,36.39,6,75.86,0
15-03-2021,12,12 - 1 PM,293.625,NULL,33.16,27.33,18.63,6.01,10.54,384.42,3.43,33.75,32.33,1293.72,34.59,6,70.59,0
15-03-2021,13,1 - 2 PM,279.0625,NULL,33.94,22.17,18.37,5.98,10.45,383.4,3.37,33.21,31.11,1235.42,33.28,6,66.87,0
15-03-2021,14,2 - 3 PM,305,NULL,33.9,20.33,17.97,6.01,10.48,382.68,3.32,35.39,33.97,1366.58,36.23,6,73.43,0
15-03-2021,15,3 - 4 PM,306,NULL,33.9,20.83,18.07,5.99,10.43,385.13,3.47,36.01,34.37,1383.93,36.62,6,72.86,0
15-03-2021,16,4 - 5 PM,303.9375,NULL,33.47,21,17.67,6.01,10.4,386.43,3.55,36.57,34.53,1389.03,36.73,6,72.81,0
15-03-2021,17,5 - 6 PM,331.875,NULL,32.73,20,16.73,6.02,10.65,382.85,3.34,37.55,35.67,1451.95,38.04,6,79.05,0
15-03-2021,18,6 - 7 PM,337.375,NULL,30.85,25.17,15.88,6.01,10.7,381.58,3.26,38.01,35.85,1462.38,38.24,6,80.07,0
15-03-2021,19,7 - 8 PM,336.4375,NULL,29.16,32,15.56,5.99,10.69,381.6,3.26,38.17,35.78,1457.62,38.15,6,80.14,0
15-03-2021,20,8 - 9 PM,326.5,NULL,27.72,37.33,15.19,5.98,10.66,381.98,3.29,38.18,34.83,1411.93,37.2,6,77.46,0
15-03-2021,21,9 - 10 PM,316.1875,NULL,26.93,38.5,14.63,6,10.62,383.25,3.36,38.31,34.04,1372.08,36.35,6,75.08,0
15-03-2021,22,10 - 11 PM,315.25,NULL,25.67,47,15.07,6,10.64,383.38,3.37,39.07,33.95,1367.92,36.26,6,74.92,0
15-03-2021,23,11 - 12 PM,310.0625,NULL,25.26,50.5,15.36,5.98,10.56,383.63,3.39,39.85,33.87,1362.4,36.13,6,73.96,0
16-03-2021,0,12 - 1 AM,297.3125,NULL,24.58,54.5,15.48,5.99,10.44,384.07,3.41,40.41,33.39,1337,35.56,6,70.79,0
16-03-2021,1,1 - 2 AM,279.6875,NULL,23.52,56,14.72,5.99,10.29,386.97,3.58,40.92,32.63,1297.77,34.68,6,66.9,0
16-03-2021,2,2 - 3 AM,266,NULL,23,60,15,6,10.2,389.36,3.73,41.09,31.81,1255.73,33.73,6,63.92,0
16-03-2021,3,3 - 4 AM,287.6875,NULL,22.33,65.33,15.4,6.68,10.75,404.8,4.55,43.36,34.9,1363.07,35.48,6,69.27,0
16-03-2021,4,4 - 5 AM,304.1875,NULL,22.83,74.67,17.76,5.95,10.06,389.95,3.76,45.33,36.23,1467.92,38.22,6,73.05,0
16-03-2021,5,5 - 6 AM,257.25,NULL,22.59,78.83,18.36,6,10.11,391.82,3.87,43.92,31.27,1227.87,33.11,6,62.52,0
16-03-2021,6,6 - 7 AM,260.3125,NULL,21.74,82.17,18.17,5.99,10.15,391.33,3.85,45.57,31.39,1235.02,33.27,6,63.34,0
16-03-2021,7,7 - 8 AM,274.75,NULL,21.68,78.33,17.35,6,10.27,390.13,3.77,47.5,32.18,1274.43,34.16,6,66.15,0
16-03-2021,8,8 - 9 AM,297.375,NULL,23.03,73.67,17.76,6.01,10.44,384,3.4,49.61,33.6,1343.25,35.7,6,71.75,0
16-03-2021,9,9 - 10 AM,317.1875,NULL,27.48,49.5,17.38,5.99,10.69,384.3,3.42,50.95,33.9,1364.3,36.18,6,76.24,0
16-03-2021,10,10 - 11 AM,303.125,NULL,30.62,33.5,17.32,6,10.56,386.85,3.58,51.73,33.25,1330.5,35.42,6,72.94,0
16-03-2021,11,11 - 12 AM,312.0625,NULL,32.85,29.17,18.68,6.01,10.63,385.13,3.47,52.71,33.91,1361.52,36.11,6,75.18,0
16-03-2021,12,12 - 1 PM,339.4375,NULL,33.87,23.33,18.54,6.01,10.84,382.08,3.29,54.14,35.39,1437,37.75,6,81.01,0
16-03-2021,13,1 - 2 PM,333.5625,NULL,34.26,23,18.86,5.99,10.82,381.55,3.27,54.91,34.82,1409.8,37.17,6,78.69,0
16-03-2021,14,2 - 3 PM,332.5625,NULL,34.48,21,18.68,6.03,10.8,383.82,3.39,55.86,35.17,1425.3,37.48,6,79.43,0
16-03-2021,15,3 - 4 PM,327.625,NULL,34.65,22.33,19.12,5.98,10.62,384,3.4,57.03,35.34,1430.63,37.59,6.07,78.68,0
16-03-2021,16,4 - 5 PM,269.375,NULL,34.13,24.5,19.03,6.49,10.55,400.9,4.42,57.52,33.25,1317.05,35.11,6.5,64.72,0
16-03-2021,17,5 - 6 PM,278.125,NULL,32.83,25,17.83,6.49,10.67,399.88,4.36,58.47,33.58,1334.62,35.51,6.5,66.32,0
16-03-2021,18,6 - 7 PM,268.125,NULL,31.51,26.33,16.78,6.5,10.54,402.67,4.53,59.14,33.41,1322.8,35.24,6.5,64.36,0
16-03-2021,19,7 - 8 PM,268.625,NULL,29.6,35.67,16.73,6.5,10.57,403.67,4.58,59.72,33.29,1317.63,35.13,6.5,64.44,0
16-03-2021,20,8 - 9 PM,257.6875,NULL,28.25,43.83,17.02,6.49,10.43,403.98,4.6,60.26,32.9,1296.4,34.65,6.5,61.91,0
16-03-2021,21,9 - 10 PM,278.125,NULL,27.39,45.67,16.52,6.52,10.75,400.02,4.37,60.91,33.28,1321.42,35.21,6.5,66.66,0
16-03-2021,22,10 - 11 PM,296.8125,NULL,26.84,48,16.44,6.5,10.96,396.02,4.12,61.59,33.86,1354.32,35.95,6.5,70.83,0
16-03-2021,23,11 - 12 PM,294.875,NULL,25.42,53,16.02,6.49,10.94,396.5,4.16,62,33.7,1347.42,35.79,6.5,70.28,0
17-03-2021,0,12 - 1 AM,290,NULL,25.93,53,16.53,6.5,10.89,395.98,4.13,62.42,33.61,1342.64,35.69,6.5,69.34,0
17-03-2021,1,1 - 2 AM,290.6875,NULL,24.96,62.33,17.43,6.49,10.88,396.38,4.15,62.91,33.68,1346.52,35.77,6.5,69.36,0
17-03-2021,2,2 - 3 AM,288.3125,NULL,23.21,73,17.81,6.5,10.87,396.93,4.18,63.32,33.5,1338.73,35.6,6.5,68.63,0
17-03-2021,3,3 - 4 AM,281.75,NULL,22.71,78,18.31,6.48,10.84,395.75,4.11,63.65,32.88,1310.17,34.96,6.5,67.12,0
17-03-2021,4,4 - 5 AM,265.6875,NULL,22.11,80.33,18.18,6.49,10.73,398.27,4.26,63.89,31.83,1259.17,33.81,6.5,63.76,0
17-03-2021,5,5 - 6 AM,256.6875,NULL,21.75,83.33,18.42,6.49,10.67,398.75,4.29,64.22,31.24,1229.83,33.15,6.5,62.21,0
17-03-2021,6,6 - 7 AM,252,NULL,21.31,82,17.71,6.5,10.65,397.18,4.19,64.57,30.83,1209.53,32.7,6.5,61.31,0
17-03-2021,7,7 - 8 AM,259.5625,NULL,21.82,85.33,18.89,6.51,10.72,396.55,4.16,65.15,31.3,1232.9,33.22,6.5,63.17,0
17-03-2021,8,8 - 9 AM,275.4375,NULL,24.55,68.33,18.22,6.5,10.82,395.83,4.12,65.95,32.53,1291.15,34.53,6.5,66.86,0
17-03-2021,9,9 - 10 AM,286.0625,NULL,27.8,52,18.2,6.5,10.9,395.3,4.09,66.66,33.12,1320.57,35.19,6.5,69.03,0
17-03-2021,10,10 - 11 AM,292.25,NULL,30.9,37,18.3,6.5,10.96,395.58,4.1,67.1,33.46,1337.03,35.56,6.5,70.17,0
17-03-2021,11,11 - 12 AM,300.625,NULL,32.86,34.17,19.69,6.5,11.01,394.2,4.02,67.48,33.96,1360.87,36.1,6.5,72.22,0
17-03-2021,12,12 - 1 PM,310.5625,NULL,34.21,25.17,19.24,6.5,11.05,392.45,3.91,68.07,34.61,1391.83,36.79,6.5,74.71,0
17-03-2021,13,1 - 2 PM,322.8125,NULL,35.17,23.33,19.84,6.5,11.17,389.6,3.74,68.55,35.03,1414.38,37.3,6.5,76.54,0
17-03-2021,14,2 - 3 PM,320.9375,NULL,35.1,23.67,19.83,6.49,11.13,394.97,4.07,68.86,35.03,1413.48,37.27,6.5,77.03,0
17-03-2021,15,3 - 4 PM,312.4375,NULL,34.88,25,19.88,6.49,11.07,396.47,4.15,69.05,34.63,1392.88,36.82,6.5,75.09,0
17-03-2021,16,4 - 5 PM,308.1875,NULL,34.59,26.33,19.86,6.49,11.1,391.42,3.85,69.06,34.03,1366.24,36.22,6.5,73.35,0
17-03-2021,17,5 - 6 PM,299.6875,NULL,33.7,27.33,19.17,6.49,11.02,392.68,3.93,69.15,33.78,1351.87,35.89,6.5,71.43,0
17-03-2021,18,6 - 7 PM,288.25,NULL,31.57,32,17.97,6.49,10.98,395.2,4.08,69.08,32.94,1311.47,34.99,6.5,69.2,0
17-03-2021,19,7 - 8 PM,278.1875,NULL,30.06,38.33,17.73,6.5,10.87,397.9,4.24,69.15,32.57,1291.67,34.54,6.5,66.84,0
17-03-2021,20,8 - 9 PM,279.125,NULL,28.64,42.33,17.11,6.49,10.88,398.47,4.27,69.3,32.63,1294.27,34.6,6.5,67.03,0
17-03-2021,21,9 - 10 PM,278,NULL,27.58,44.5,16.48,6.49,10.85,397.68,4.23,69.47,32.68,1295.87,34.64,6.5,66.79,0
17-03-2021,22,10 - 11 PM,270.5,NULL,26.99,51.67,17.32,6.49,10.82,398.3,4.27,69.46,31.94,1261.57,33.87,6.5,64.9,0
17-03-2021,23,11 - 12 PM,262.9375,NULL,25.76,63,18.36,6.49,10.77,398.7,4.29,69.45,31.27,1229.6,33.15,6.5,63.02,0
18-03-2021,0,12 - 1 AM,253.25,NULL,24.84,69.67,18.77,6.49,10.71,399.27,4.32,69.47,30.53,1193.97,32.35,6.5,61.18,0
18-03-2021,1,1 - 2 AM,247.125,NULL,24.1,75.5,19.2,6.49,10.67,400.2,4.38,69.38,30.16,1175.23,31.93,6.5,59.7,0
18-03-2021,2,2 - 3 AM,242.6875,NULL,21.54,85.5,18.64,6.48,10.61,399.17,4.32,69.48,29.9,1163.07,31.63,6.5,58.62,0
18-03-2021,3,3 - 4 AM,228.5,NULL,22.71,86.33,19.98,6.5,10.45,399.87,4.36,69.48,29.3,1135.37,30.9,6.5,55.57,0
18-03-2021,4,4 - 5 AM,227.1875,NULL,22.39,89,20.19,6.5,10.46,401.65,4.46,69.65,29.1,1127.62,30.7,6.5,55.59,0
18-03-2021,5,5 - 6 AM,224,NULL,21.69,94,20.49,6.5,10.44,401.48,4.45,69.67,28.88,1118.22,30.45,6.5,55.05,0
18-03-2021,6,6 - 7 AM,225.25,NULL,21.6,92,20,6.5,10.46,400.25,4.38,68.36,28.88,1118.67,30.46,6.5,55.36,0
18-03-2021,7,7 - 8 AM,231.1875,NULL,22.28,84.67,19.21,6.51,10.51,400.08,4.37,65.28,29.36,1138.36,30.98,6.5,56.49,0
18-03-2021,8,8 - 9 AM,253.125,NULL,24.5,63.67,17.23,6.51,10.67,400.4,4.38,56.62,30.96,1211.17,32.74,6.5,61.62,0
18-03-2021,9,9 - 10 AM,282.5,NULL,28.23,49.5,18.13,6.51,11,395.63,4.1,52.56,32.27,1280.03,34.28,6.5,68.23,0
18-03-2021,10,10 - 11 AM,286.5625,NULL,30.33,41.67,18.66,6.49,10.98,396.05,4.12,55.22,32.54,1292.9,34.57,6.5,68.74,0
18-03-2021,11,11 - 12 AM,255.375,NULL,32.19,35.33,19.26,6.49,10.75,397.73,4.23,56.6,30.67,1199.82,32.47,6.5,61.86,0
18-03-2021,12,12 - 1 PM,272.9375,NULL,33.13,29.5,19.03,6.51,10.86,396.75,4.17,57.44,32.04,1265.55,33.96,6.5,65.9,0
18-03-2021,13,1 - 2 PM,287.875,NULL,34.2,24.33,19.07,6.5,10.97,394.87,4.06,57.98,32.92,1306.98,34.89,6.5,68.72,0
18-03-2021,14,2 - 3 PM,275.8125,NULL,34.92,24,19.72,6.5,10.89,397.33,4.21,55.92,32.15,1270.38,34.07,6.5,66.6,0
18-03-2021,15,3 - 4 PM,280.3125,NULL,35.14,20,19.14,6.5,10.99,395.42,4.09,58.38,32.01,1267.12,33.99,6.5,67.27,0
18-03-2021,16,4 - 5 PM,296.6875,NULL,34.38,25.17,19.41,6.5,11.09,393.67,3.98,58.38,33.03,1317.37,35.12,6.5,70.52,0
18-03-2021,17,5 - 6 PM,296,NULL,32.88,36.17,20.11,6.51,11.12,394.82,4.05,57.35,32.84,1309.37,34.94,6.5,71.08,0
18-03-2021,18,6 - 7 PM,313.3125,NULL,31.08,44.5,19.98,6.49,11.18,394.07,4.01,56.67,33.88,1359.65,36.07,6.5,75.11,0
18-03-2021,19,7 - 8 PM,293.5,NULL,29.59,48.17,19.22,6.5,10.92,397.27,4.2,59.32,33.64,1341.63,35.66,6.5,70.58,0
18-03-2021,20,8 - 9 PM,288.75,NULL,28.5,46,17.7,6.48,10.85,398.75,4.29,58.36,33.54,1335.52,35.53,6.5,69.35,0
18-03-2021,21,9 - 10 PM,280.75,NULL,27.36,53.17,17.99,6.49,10.79,400.28,4.38,58.54,33.28,1321.02,35.2,6.5,67.69,0
18-03-2021,22,10 - 11 PM,279.4375,NULL,26.6,57,18,6.5,10.79,399.85,4.36,56.7,33.11,1313.43,35.03,6.5,67.25,0
18-03-2021,23,11 - 12 PM,271.8125,NULL,26.41,53.5,17.11,6.48,10.74,400.93,4.42,52.83,32.57,1287.22,34.44,6.5,65.5,0
19-03-2021,0,12 - 1 AM,258.75,NULL,25.97,49,15.77,6.48,10.63,401.05,4.42,52.66,31.78,1247.87,33.56,6.5,62.57,0
19-03-2021,1,1 - 2 AM,249.9375,NULL,25.23,52.5,15.73,6.49,10.57,402.8,4.53,51.63,31.14,1216.5,32.85,6.5,60.4,0
19-03-2021,2,2 - 3 AM,249.75,NULL,23.91,60,15.91,6.5,10.62,401.72,4.46,53.08,30.9,1206.13,32.62,6.5,60.27,0
19-03-2021,3,3 - 4 AM,242.625,NULL,21.54,66.67,14.87,6.49,10.54,401.57,4.46,55.65,30.5,1185.78,32.16,6.5,58.7,0
19-03-2021,4,4 - 5 AM,235,NULL,21.43,75.5,16.53,6.49,10.47,403.22,4.56,55.96,30.02,1163.31,31.63,6.5,57.65,0
19-03-2021,5,5 - 6 AM,232.25,NULL,21.91,72.67,16.44,6.51,10.48,405.33,4.68,53.81,29.79,1153.73,31.38,6.5,56.97,0
19-03-2021,6,6 - 7 AM,230.375,NULL,22.44,65.33,15.51,6.51,10.47,405.13,4.67,54.02,29.61,1146.13,31.18,6.5,56.51,0
19-03-2021,7,7 - 8 AM,235.1875,NULL,22.59,63,15.19,6.51,10.51,404.34,4.62,54.56,30.01,1162.66,31.61,6.5,57.49,0
19-03-2021,8,8 - 9 AM,242.5,NULL,23.85,50.67,13.98,6.5,10.54,401.98,4.48,55.56,30.69,1193.28,32.33,6.5,59.12,0
19-03-2021,9,9 - 10 AM,257.5625,NULL,27.68,28,13.28,6.5,10.76,399.85,4.36,56.08,31.06,1215.87,32.84,6.5,62.61,0
19-03-2021,10,10 - 11 AM,295.0625,NULL,29.74,24,14.54,6.53,10.92,398.98,4.3,56.41,34.18,1366.62,36.14,6.5,71.05,0
19-03-2021,11,11 - 12 AM,260.375,NULL,31.66,23,16.26,6.47,10.82,397.68,4.23,61.52,30.48,1196.62,32.32,6.5,63.18,0
19-03-2021,12,12 - 1 PM,277.1875,NULL,32.74,22.33,17.21,6.53,11.11,397,4.19,65.91,30.96,1222.05,32.93,6.5,66.94,0
19-03-2021,13,1 - 2 PM,314.625,NULL,33.08,25,18.08,6.5,11.31,395.73,4.11,66.15,33.51,1344.2,35.72,6.5,74.85,0
19-03-2021,14,2 - 3 PM,278.625,NULL,33.56,23,18.16,6.48,11.08,398.07,4.24,65.85,31.12,1227.88,33.11,6.5,67.13,0
19-03-2021,15,3 - 4 PM,265.125,NULL,33.45,24.67,18.38,6.5,11.01,402.07,4.49,64.32,30.23,1184.18,32.13,6.5,64.25,0
19-03-2021,16,4 - 5 PM,270.9375,NULL,33.07,27,18.47,6.5,11.08,402.52,4.52,66.3,30.42,1194.43,32.36,6.5,64.88,0
19-03-2021,17,5 - 6 PM,276.5,NULL,31.42,31.33,17.69,6.5,11.1,400.32,4.38,67.48,30.86,1215.88,32.84,6.5,66.09,0
19-03-2021,18,6 - 7 PM,273.0625,NULL,29.9,33.33,16.57,6.49,11,401.41,4.45,67.24,31.17,1227.66,33.11,6.5,66.11,0
19-03-2021,19,7 - 8 PM,265,NULL,28.27,38.83,16.04,6.49,10.9,402.23,4.5,67.06,30.92,1213.02,32.78,6.5,63.9,0
19-03-2021,20,8 - 9 PM,268.1875,NULL,27.37,47,16.77,6.49,10.88,403.02,4.54,67.37,31.34,1232.15,33.21,6.5,64.48,0
19-03-2021,21,9 - 10 PM,272.0625,NULL,26.66,55,17.66,6.5,10.88,403.07,4.56,68.37,31.86,1255.92,33.74,6.5,65.24,0
