DateValue,HourValue,TimeValue,EnergyConsumption,Setpoint,Temperature,Humidity,DewPoint,Evap Leaving Temp,Evap Entering Temp,Evpt Rfgt Pressure,Evap Sat Rfgt Temp,Cond Entering Temp,Cond Leaving Temp,Condenser Rfgt Pressure,Cond Sat Rfgt Temp,Avg Setpoint,Load,Active chilled setpoint source
19-03-2021,22,10 - 11 PM,266.875,NULL,25.98,61,18.18,6.48,10.84,402.52,4.52,68.87,31.4,1234.1,33.25,6.5,63.88,0
19-03-2021,23,11 - 12 PM,248.4375,NULL,24.89,64.33,17.76,6.49,10.74,401.52,4.46,67.15,30.03,1168.93,31.77,6.5,59.96,0
20-03-2021,0,12 - 1 AM,242.5,NULL,24.49,68,18.09,6.49,10.69,399.92,4.36,66.69,29.66,1152.39,31.35,6.5,58.62,0
20-03-2021,1,1 - 2 AM,240.4375,NULL,24.27,72.17,18.7,6.5,10.64,400.88,4.42,66.57,29.75,1155.22,31.42,6.5,58.06,0
20-03-2021,2,2 - 3 AM,236,NULL,23.58,78,19.18,6.5,10.62,400.55,4.4,66.61,29.34,1138.4,30.98,6.5,57.01,0
20-03-2021,3,3 - 4 AM,234.8125,NULL,23.35,78,18.95,6.49,10.6,400.92,4.42,67.16,29.25,1134.65,30.88,6.5,57,0
20-03-2021,4,4 - 5 AM,230.625,NULL,22.81,78,18.41,6.49,10.56,401.88,4.47,63.27,29.06,1125.93,30.65,6.5,56.24,0
20-03-2021,5,5 - 6 AM,231.9375,NULL,21.48,77.83,17.05,6.49,10.58,403.35,4.57,55.99,29.11,1128.13,30.71,6.5,56.87,0
20-03-2021,6,6 - 7 AM,231.3125,NULL,21.85,77,17.25,6.49,10.57,402.81,4.53,58.42,29.07,1126.41,30.67,6.5,56.7,0
20-03-2021,7,7 - 8 AM,239.1875,NULL,22.36,76.67,17.69,6.51,10.65,402.18,4.5,60.56,29.47,1144.1,31.13,6.5,58.4,0
20-03-2021,8,8 - 9 AM,247.6875,NULL,24.18,67,17.58,6.5,10.71,401.48,4.45,62.34,30.08,1170.35,31.8,6.5,60.52,0
20-03-2021,9,9 - 10 AM,250.5,NULL,25.42,61.83,17.79,6.49,10.78,404.62,4.65,65.44,29.95,1165.82,31.7,6.5,61.03,0
20-03-2021,10,10 - 11 AM,247.375,NULL,27.25,54.33,18.12,6.49,10.75,402.73,4.53,68.16,29.82,1159.83,31.54,6.5,60.16,0
20-03-2021,11,11 - 12 AM,227.4375,NULL,29.17,45,18.17,6.47,10.47,405.92,4.71,70.2,29.06,1124.02,30.61,6.5,55.54,0
20-03-2021,12,12 - 1 PM,192.625,NULL,30.67,34.67,17.6,6.5,10.04,409.63,4.93,71.26,27.88,1065.62,29.08,6.5,48.22,0
20-03-2021,13,1 - 2 PM,205.6875,NULL,32.34,31,18.54,6.51,10.08,412.25,5.09,71.36,29.24,1121.17,30.53,6.5,50.74,0
20-03-2021,14,2 - 3 PM,252.4375,NULL,33.45,24.83,18.42,6.54,10.27,409,4.89,67.22,34.03,1339.37,35.61,6.5,61.78,0
20-03-2021,15,3 - 4 PM,317.5,NULL,33.44,33,20.04,6.51,10.91,396.62,4.15,65.79,36.79,1490.95,38.8,6.5,76.56,0
20-03-2021,16,4 - 5 PM,307.75,NULL,33.29,32.67,19.82,6.47,10.97,390.18,3.78,66.69,35.1,1412.62,37.13,6.5,73.24,0
20-03-2021,17,5 - 6 PM,313.875,NULL,32.41,26.67,17.74,6.5,11.29,389.17,3.71,69.16,33.68,1349.43,35.84,6.5,74.39,0
20-03-2021,18,6 - 7 PM,303.8125,NULL,30.47,33,17.07,6.49,11.19,388.32,3.67,70.94,33.33,1330.85,35.42,6.5,73.07,0
20-03-2021,19,7 - 8 PM,287.25,NULL,29.12,35.5,16.22,6.48,11.08,388.9,3.7,77.38,32.2,1276.82,34.21,6.5,69.41,0
20-03-2021,20,8 - 9 PM,270.375,NULL,27.79,40.33,15.86,6.49,10.92,390,3.77,80.33,31.52,1240.38,33.39,6.5,65.27,0
20-03-2021,21,9 - 10 PM,272.625,NULL,26.15,43.5,14.85,6.5,10.92,389.62,3.74,80.82,31.86,1255.8,33.74,6.5,65.81,0
20-03-2021,22,10 - 11 PM,266.125,NULL,25.62,50,15.62,6.49,10.87,391.57,3.86,80.52,31.37,1232.17,33.21,6.5,64.04,0
20-03-2021,23,11 - 12 PM,258.625,NULL,25.42,53.5,16.12,6.49,10.82,392.62,3.92,78.58,30.78,1204.02,32.57,6.5,62.39,0
21-03-2021,0,12 - 1 AM,250.1875,NULL,24.83,56,16.03,6.5,10.76,391.18,3.84,79.37,30.26,1178.78,32.01,6.5,60.44,0
21-03-2021,1,1 - 2 AM,249.25,NULL,23.83,56,15.03,6.49,10.72,390.9,3.81,80.82,30.35,1181.72,32.07,6.5,59.98,0
21-03-2021,2,2 - 3 AM,245.8125,NULL,23.54,57.33,15.01,6.49,10.68,391.25,3.84,81.4,30.21,1174.47,31.91,6.5,59.18,0
21-03-2021,3,3 - 4 AM,245.1875,NULL,23.95,58.67,15.68,6.49,10.68,392.47,3.92,78.68,30.11,1170.6,31.81,6.5,59.17,0
21-03-2021,4,4 - 5 AM,250.0625,NULL,23.45,58.67,15.18,6.49,10.71,390.95,3.83,77.44,30.5,1188.53,32.23,6.5,60.54,0
21-03-2021,5,5 - 6 AM,244.875,NULL,22.78,57.33,14.25,6.5,10.67,391.2,3.84,78.33,30.29,1177.6,31.98,6.5,59.56,0
21-03-2021,6,6 - 7 AM,241.6875,NULL,23.27,52.5,13.77,6.49,10.65,391.3,3.85,78.19,29.92,1161.55,31.59,6.5,59.1,0
21-03-2021,7,7 - 8 AM,240.5,NULL,22.69,59.33,14.56,6.5,10.66,391.38,3.85,77.37,29.78,1155.83,31.44,6.5,58.63,0
21-03-2021,8,8 - 9 AM,257.4375,NULL,23.3,61.33,15.57,6.51,10.81,389.42,3.73,77.64,30.84,1205.55,32.61,6.5,62.69,0
21-03-2021,9,9 - 10 AM,263.5,NULL,25.52,53.17,16.15,6.49,10.88,389.02,3.71,78.1,31.09,1219.1,32.91,6.5,64.09,0
21-03-2021,10,10 - 11 AM,267,NULL,27.35,43.17,15.98,6.5,10.87,390.42,3.79,77.58,31.56,1240.53,33.39,6.5,64.9,0
21-03-2021,11,11 - 12 AM,277.125,NULL,29.08,43.17,17.71,6.49,11,387.3,3.61,76.99,31.65,1248.57,33.57,6.5,66.81,0
21-03-2021,12,12 - 1 PM,277.75,NULL,30.58,37.33,18.05,6.52,10.97,387.35,3.61,77.15,32.03,1263.92,33.92,6.5,67.32,0
21-03-2021,13,1 - 2 PM,325.0625,NULL,31.67,32.33,18.14,6.5,11.29,382.8,3.34,76.75,34.7,1396.48,36.9,6.5,77.05,0
21-03-2021,14,2 - 3 PM,331.75,NULL,32.72,29,18.52,6.5,11.37,381.13,3.24,75.27,34.98,1411.12,37.23,6.5,79.17,0
21-03-2021,15,3 - 4 PM,327.75,NULL,33.26,26.17,18.49,6.49,11.34,381.37,3.26,74.76,34.7,1398.15,36.94,6.5,78.71,0
21-03-2021,16,4 - 5 PM,324.75,NULL,33.43,27,18.83,6.5,11.37,382.5,3.32,74.12,34.14,1372.98,36.37,6.5,76.91,0
21-03-2021,17,5 - 6 PM,330.25,NULL,32.47,28.67,18.2,6.49,11.39,381.07,3.24,73.76,34.45,1388.28,36.71,6.5,78.28,0
21-03-2021,18,6 - 7 PM,321.375,NULL,30.8,33.67,17.53,6.5,11.3,383.15,3.36,73.03,34.2,1373.43,36.38,6.5,76.64,0
21-03-2021,19,7 - 8 PM,326.6875,NULL,29.28,40.67,17.41,6.5,11.33,383.4,3.37,77.57,34.58,1392,36.8,6.5,78.18,0
21-03-2021,20,8 - 9 PM,318.125,NULL,28.24,43.67,16.97,6.49,11.22,384.5,3.42,78.03,34.32,1377.38,36.47,6.5,76.37,0
21-03-2021,21,9 - 10 PM,322.3125,NULL,27.34,46,16.54,6.49,11.23,385.07,3.47,74.4,34.79,1398.98,36.95,6.5,77.64,0
21-03-2021,22,10 - 11 PM,313.5,NULL,26.65,51,16.85,6.48,11.17,384.97,3.46,77.42,34.24,1373.12,36.37,6.5,75.18,0
21-03-2021,23,11 - 12 PM,294.3125,NULL,25.71,56.33,16.98,6.49,11.06,385.78,3.52,78.13,33.08,1316.97,35.11,6.5,70.74,0
22-03-2021,0,12 - 1 AM,291.1875,NULL,24.82,59,16.62,6.48,11.02,386.78,3.57,79.5,32.99,1311.72,34.99,6.5,69.96,0
22-03-2021,1,1 - 2 AM,286.5,NULL,24.33,60,16.33,6.49,10.99,387.07,3.59,78.92,32.73,1298.85,34.7,6.5,68.76,0
22-03-2021,2,2 - 3 AM,283.8125,NULL,23.25,66.67,16.58,6.48,10.97,387.98,3.64,77.04,32.57,1291.2,34.53,6.5,68.09,0
22-03-2021,3,3 - 4 AM,277.5625,NULL,22.74,66,15.94,6.49,10.92,388.63,3.69,78.36,32.26,1275.62,34.18,6.5,66.6,0
22-03-2021,4,4 - 5 AM,277.8125,NULL,22.34,66.67,15.67,6.49,10.92,391.42,3.84,77.68,32.3,1277.36,34.22,6.5,66.94,0
22-03-2021,5,5 - 6 AM,277.875,NULL,21.85,71.33,16.12,6.49,10.92,391.19,3.84,77.44,32.33,1278.19,34.24,6.5,67.31,0
22-03-2021,6,6 - 7 AM,274.5625,NULL,21.48,77,16.88,6.49,10.88,389.98,3.77,77.25,32.19,1271.12,34.08,6.5,66.66,0
22-03-2021,7,7 - 8 AM,279.125,NULL,21.77,75,16.77,6.5,10.91,392.07,3.9,75.78,32.58,1289.14,34.49,6.5,67.45,0
22-03-2021,8,8 - 9 AM,293.375,NULL,24.65,76.33,19.92,6.5,11.02,388.92,3.7,80.61,33.34,1327.63,35.35,6.5,71.24,0
22-03-2021,9,9 - 10 AM,298.75,NULL,27.89,53.5,18.59,6.49,11.14,389.63,3.75,78.42,33.08,1318.78,35.15,6.5,71.95,0
22-03-2021,10,10 - 11 AM,290,NULL,29.91,40.17,17.94,6.5,11.03,390.37,3.81,78,32.89,1307.03,34.89,6.5,69.26,0
22-03-2021,11,11 - 12 AM,285.1875,NULL,31.43,40.17,19.46,6.49,11.01,392.72,3.92,74.38,32.53,1289.63,34.5,6.5,68.34,0
22-03-2021,12,12 - 1 PM,297.6875,NULL,32.76,36.17,19.99,6.52,11.08,392.22,3.89,75.38,33.51,1335.6,35.53,6.5,71.5,0
22-03-2021,13,1 - 2 PM,311.3125,NULL,33.6,36.33,20.87,6.5,11.18,390.17,3.78,77.27,34.04,1363.51,36.16,6.5,74.05,0
22-03-2021,14,2 - 3 PM,304.875,NULL,34.22,34.5,21.12,6.48,11.14,388.68,3.67,76.7,33.58,1341.82,35.67,6.5,72.82,0
22-03-2021,15,3 - 4 PM,300.375,NULL,34.42,34.5,21.32,6.5,11.13,386.62,3.57,77.73,33.37,1331,35.43,6.5,72.25,0
22-03-2021,16,4 - 5 PM,303.9375,NULL,34.03,33.83,20.8,6.49,11.14,391.28,3.84,80.15,33.59,1342.03,35.67,6.5,72.68,0
22-03-2021,17,5 - 6 PM,298.8125,NULL,32.94,39.33,20.81,6.5,11.1,393.83,3.99,80.65,33.39,1331.42,35.44,6.5,71.38,0
22-03-2021,18,6 - 7 PM,289.0625,NULL,31.12,41.33,19.39,6.48,11.03,392.28,3.9,79.91,32.77,1301.23,34.76,6.5,69.09,0
22-03-2021,19,7 - 8 PM,281.5625,NULL,29.43,47,18.83,6.5,10.99,392.53,3.9,79.92,32.3,1278.07,34.24,6.5,67.58,0
22-03-2021,20,8 - 9 PM,283.75,NULL,28.54,48.5,18.24,6.49,10.98,393.3,3.97,77.45,32.6,1291.8,34.55,6.5,67.91,0
22-03-2021,21,9 - 10 PM,281.6875,NULL,27.5,54,18.3,6.49,10.93,392.82,3.94,77.05,32.68,1294.17,34.6,6.5,67.43,0
22-03-2021,22,10 - 11 PM,276.125,NULL,26.92,59.33,18.79,6.49,10.87,392.42,3.91,76.59,32.4,1280.05,34.28,6.5,66,0
22-03-2021,23,11 - 12 PM,263.4375,NULL,26.06,65,19.06,6.49,10.79,393.1,3.95,77.75,31.57,1239.47,33.37,6.5,63.32,0
23-03-2021,0,12 - 1 AM,257.375,NULL,25.92,65,18.92,6.5,10.75,393.32,3.97,78.21,31.03,1213.62,32.79,6.5,61.74,0
23-03-2021,1,1 - 2 AM,253.8125,NULL,26.04,67,19.44,6.5,10.73,395.95,4.14,77.53,30.75,1200.02,32.48,6.5,60.99,0
23-03-2021,2,2 - 3 AM,254.25,NULL,25.65,69,19.45,6.5,10.74,394.98,4.06,77.78,30.68,1197.15,32.42,6.5,61.23,0
23-03-2021,3,3 - 4 AM,251.375,NULL,25.01,76.5,20.31,6.5,10.72,390.32,3.79,78.13,30.52,1189.23,32.24,6.5,60.64,0
23-03-2021,4,4 - 5 AM,250.9375,NULL,24.79,78,20.39,6.49,10.73,390.9,3.82,77.79,30.36,1182.23,32.08,6.5,60.9,0
23-03-2021,5,5 - 6 AM,246.9375,NULL,24.79,78,20.39,6.51,10.72,397.33,4.2,77.83,30.05,1167.58,31.75,6.5,60.32,0
23-03-2021,6,6 - 7 AM,250.5625,NULL,24.31,82.17,20.74,6.5,10.76,391.17,3.84,78,30.2,1175.18,31.92,6.5,61.17,0
23-03-2021,7,7 - 8 AM,265.625,NULL,23.79,76.33,19.06,6.5,10.89,388.48,3.67,75.99,31,1215.17,32.82,6.5,64.19,0
23-03-2021,20,8 - 9 PM,212.0625,NULL,28.28,47.5,17.78,7.82,11.13,438.6,6.28,29.14,31.68,1232.12,33.07,6.5,51.12,0
23-03-2021,21,9 - 10 PM,268.25,NULL,27.71,49.83,17.68,6.5,10.73,389.37,3.72,28.59,32.01,1259.95,33.83,6.5,64.55,0
23-03-2021,22,10 - 11 PM,261.75,NULL,26.96,50.33,17.03,6.49,10.68,389.63,3.75,28.34,31.66,1242.4,33.44,6.5,63.04,0
23-03-2021,23,11 - 12 PM,252.8125,NULL,26.62,50,16.62,6.48,10.62,390.8,3.81,27.8,31.02,1211.33,32.74,6.5,61.14,0
24-03-2021,0,12 - 1 AM,246.8125,NULL,25.97,50,15.97,6.48,10.59,391.37,3.85,27.45,30.59,1190.43,32.27,6.5,59.68,0
24-03-2021,1,1 - 2 AM,244.375,NULL,25.04,52.67,15.57,6.51,10.6,390.82,3.81,27.26,30.37,1179.87,32.03,6.5,58.98,0
24-03-2021,2,2 - 3 AM,239.75,NULL,24.86,54.67,15.79,6.48,10.56,390.53,3.8,26.87,29.93,1160.83,31.57,6.5,58.18,0
24-03-2021,3,3 - 4 AM,235.125,NULL,25.09,50,15.09,6.49,10.54,390.85,3.82,26.48,29.49,1142.88,31.1,6.5,57.17,0
24-03-2021,4,4 - 5 AM,238.5,NULL,24.92,50.5,15.02,6.53,10.64,391.33,3.85,26.5,29.56,1146.38,31.19,6.5,58.08,0
24-03-2021,5,5 - 6 AM,231.6875,NULL,24.51,53,15.11,6.47,10.48,391.13,3.83,26.47,29.43,1138.86,31,6.5,56.65,0
24-03-2021,6,6 - 7 AM,231.25,NULL,24.5,53,15.1,6.53,10.56,391.72,3.87,26.26,29.22,1131.17,30.79,6.5,56.7,0
24-03-2021,7,7 - 8 AM,256.1875,NULL,25.27,46,14.47,6.5,10.73,388.72,3.69,27.29,30.58,1193.93,32.33,6.5,62,0
24-03-2021,8,8 - 9 AM,237.375,NULL,26.84,38,14.44,6.49,10.58,390.07,3.77,26.33,29.52,1144.97,31.13,6.5,58.03,0
24-03-2021,9,9 - 10 AM,252.6875,NULL,28.24,43,16.84,6.47,10.77,387.55,3.62,26.5,29.92,1164.97,31.65,6.5,61.51,0
24-03-2021,10,10 - 11 AM,252.5625,NULL,29.54,40.5,17.64,6.46,10.76,388.15,3.66,26.6,30.04,1168.88,31.77,6.5,61.17,0
24-03-2021,11,11 - 12 AM,252.9375,NULL,31.16,37.67,18.69,6.47,10.76,389.83,3.76,26.66,30.09,1171.62,31.81,6.5,61.4,0
24-03-2021,12,12 - 1 PM,271.5625,NULL,32.33,35,19.33,6.48,10.87,388.45,3.67,27.68,31.35,1231.55,33.19,6.5,65.55,0
24-03-2021,13,1 - 2 PM,265.5625,NULL,33.65,36.33,20.92,6.48,10.87,389.31,3.73,27.17,30.8,1205.88,32.62,6.5,63.89,0
24-03-2021,14,2 - 3 PM,257.5625,NULL,34.28,31,20.48,6.46,10.81,388.47,3.67,26.68,30.22,1177.68,31.98,6.5,62.41,0
24-03-2021,15,3 - 4 PM,265.9375,NULL,34.32,30.33,20.39,6.47,10.84,389.3,3.72,27.32,30.93,1211.1,32.73,6.5,64.71,0
24-03-2021,16,4 - 5 PM,322,NULL,33.96,31.67,20.29,6.47,10.89,390.58,3.8,32.84,36.68,1485.57,38.69,6.5,76.81,0
24-03-2021,17,5 - 6 PM,326.5,NULL,33.21,31,19.41,6.5,10.88,390.17,3.78,33.5,37.44,1523.12,39.42,6.5,77.35,0
24-03-2021,18,6 - 7 PM,293.75,NULL,32.11,36.67,19.44,6.54,10.79,391.08,3.83,30.86,34.65,1386.98,36.5,6.5,70.49,0
24-03-2021,19,7 - 8 PM,260.8125,NULL,30.34,44,19.14,6.47,10.66,393.38,3.97,27.86,31.44,1230.28,33.16,6.5,62.92,0
24-03-2021,20,8 - 9 PM,243.8125,NULL,29.28,48.5,18.98,6.47,10.61,390.8,3.81,26.5,29.91,1160.35,31.53,6.5,59.08,0
24-03-2021,21,9 - 10 PM,249.3125,NULL,28.42,52,18.82,6.47,10.6,392.82,3.93,27.08,30.53,1187.08,32.18,6.5,60.53,0
24-03-2021,22,10 - 11 PM,239.4375,NULL,27.68,59.67,19.61,6.48,10.54,391.46,3.85,26.59,29.93,1159.46,31.52,6.5,58.42,0
24-03-2021,23,11 - 12 PM,234.375,NULL,27.7,59,19.5,6.48,10.5,391.25,3.84,26.32,29.57,1144.07,31.13,6.5,57.18,0
25-03-2021,0,12 - 1 AM,230.75,NULL,27.1,64.33,19.97,6.48,10.49,392.7,3.93,26.03,29.25,1131.05,30.79,6.5,56.28,0
25-03-2021,1,1 - 2 AM,227.375,NULL,25.94,70.5,20.04,6.47,10.46,392.77,3.93,25.72,28.89,1116.07,30.4,6.5,55.34,0
25-03-2021,2,2 - 3 AM,223.6875,NULL,24.54,81.33,20.81,6.53,10.53,391.9,3.87,25.33,28.46,1098.75,29.94,6.5,54.49,0
25-03-2021,3,3 - 4 AM,221.8125,NULL,24.1,83,20.7,6.46,10.43,392.6,3.92,25.33,28.45,1097.3,29.91,6.5,54.12,0
25-03-2021,4,4 - 5 AM,221.4375,NULL,23.54,83,20.14,6.52,10.51,392.65,3.92,25.24,28.36,1093.98,29.82,6.5,54.26,0
25-03-2021,5,5 - 6 AM,220.8125,NULL,22.84,83,19.44,6.46,10.44,392.1,3.89,25.22,28.35,1093.63,29.81,6.5,54.46,0
25-03-2021,6,6 - 7 AM,222.5,NULL,23,83,19.6,6.54,10.56,391.83,3.89,25.19,28.34,1093.77,29.81,6.5,54.74,0
25-03-2021,7,7 - 8 AM,235.25,NULL,23.53,76.33,18.8,6.5,10.6,387.67,3.63,25.81,29.15,1128.52,30.73,6.5,57.51,0
25-03-2021,8,8 - 9 AM,256.8125,NULL,26.75,64.67,19.68,6.49,10.77,388.1,3.65,26.88,30.53,1190.08,32.25,6.5,62.54,0
25-03-2021,9,9 - 10 AM,260.1875,NULL,30.01,48.17,19.64,6.49,10.79,388.98,3.7,27.07,30.79,1201.95,32.53,6.5,63.18,0
25-03-2021,10,10 - 11 AM,260,NULL,31.85,35.33,18.92,6.47,10.81,383.72,3.39,26.71,30.48,1188.62,32.22,6.5,62.6,0
25-03-2021,11,11 - 12 AM,259.5,NULL,33.51,31,19.71,6.47,10.82,384.38,3.43,26.62,30.39,1184.68,32.13,6.5,62.79,0
25-03-2021,12,12 - 1 PM,277.8125,NULL,34.54,27,19.94,6.48,10.91,387.25,3.6,27.72,31.74,1249.22,33.59,6.5,66.97,0
25-03-2021,13,1 - 2 PM,275.8125,NULL,35.22,24.67,20.15,6.46,10.91,383.4,3.37,27.5,31.52,1239.03,33.36,6.5,65.97,0
25-03-2021,14,2 - 3 PM,277.3125,NULL,35.34,24,20.14,6.46,10.9,384.93,3.46,27.72,31.76,1249.65,33.6,6.5,66.99,0
25-03-2021,15,3 - 4 PM,295.1875,NULL,35.37,23.5,20.07,6.49,11.01,384.65,3.45,28.71,32.9,1313.1,35.02,6.5,70.83,0
25-03-2021,16,4 - 5 PM,291.875,NULL,34.83,24.67,19.76,6.49,10.98,385.03,3.47,28.53,32.67,1305.12,34.85,6.5,69.61,0
25-03-2021,17,5 - 6 PM,294.8125,NULL,34.42,24,19.22,6.5,11,385.37,3.48,28.83,32.98,1319.47,35.17,6.5,70.25,0
25-03-2021,18,6 - 7 PM,318.8125,NULL,33.2,26.33,18.47,6.49,11.17,382.97,3.35,29.78,34.18,1378.78,36.5,6.5,75.81,0
25-03-2021,19,7 - 8 PM,333.3125,NULL,31.6,31.67,17.93,6.48,11.28,383.8,3.4,30.39,34.98,1416.47,37.34,6.5,79.18,0
25-03-2021,20,8 - 9 PM,324.9375,NULL,30.5,35.5,17.6,6.5,11.19,385.68,3.51,30.4,34.94,1410.25,37.21,6.5,77.52,0
25-03-2021,21,9 - 10 PM,318.6875,NULL,29.34,38.67,17.07,6.5,11.12,387.08,3.59,30.32,34.77,1399.67,36.97,6.5,75.98,0
25-03-2021,22,10 - 11 PM,320.625,NULL,28.42,42.33,16.89,6.5,11.17,387.77,3.63,30.04,34.57,1391.65,36.79,6.5,76.3,0
25-03-2021,23,11 - 12 PM,302.375,NULL,27.55,44,16.35,6.5,11.03,387.52,3.62,29.46,33.78,1350.62,35.87,6.5,72.03,0
26-03-2021,0,12 - 1 AM,292.1875,NULL,27.05,51.83,17.42,6.48,10.92,387.12,3.59,29.06,33.27,1324.9,35.29,6.5,69.67,0
26-03-2021,1,1 - 2 AM,289.75,NULL,26.34,57,17.74,6.5,10.95,387.85,3.63,28.71,32.9,1308.2,34.92,6.5,68.95,0
26-03-2021,2,2 - 3 AM,270.6875,NULL,26.42,67.67,19.95,6.5,10.78,389.8,3.75,28.12,32.08,1265.25,33.95,6.5,65.02,0
26-03-2021,3,3 - 4 AM,266.1875,NULL,25.94,69.67,19.87,6.52,10.78,392,3.88,27.78,31.71,1247.53,33.55,6.5,64,0
26-03-2021,4,4 - 5 AM,270.4375,NULL,24.98,73.83,19.75,6.51,10.83,390.05,3.77,27.87,31.89,1257.07,33.77,6.5,65.42,0
26-03-2021,5,5 - 6 AM,267,NULL,24.46,73.83,19.23,6.49,10.77,390.83,3.82,27.81,31.77,1250.05,33.61,6.5,64.91,0
26-03-2021,6,6 - 7 AM,266,NULL,23.92,74.67,18.85,6.51,10.78,393.68,3.98,27.87,31.81,1250.47,33.62,6.5,64.78,0
26-03-2021,7,7 - 8 AM,271.875,NULL,23.79,75.5,18.89,6.51,10.79,393.05,3.96,28.25,32.25,1271.35,34.09,6.5,65.8,0
26-03-2021,8,8 - 9 AM,278.3125,NULL,25.24,67.67,18.77,6.51,10.82,394.95,4.06,28.66,32.76,1295.18,34.62,6.5,67.36,0
26-03-2021,9,9 - 10 AM,293.6875,NULL,28.38,56.33,19.65,6.5,11.02,391.98,3.88,28.63,33.02,1312.35,35.01,6.5,70.98,0
26-03-2021,10,10 - 11 AM,262.375,NULL,30.86,46.17,20.09,7.41,11.76,406,4.57,28.65,32.75,1264.52,33.55,6.5,69.87,0
26-03-2021,11,11 - 12 AM,300.75,NULL,33.13,35.83,20.3,6.51,10.97,381.1,3.23,29.12,33.32,1329.97,35.4,6.5,73.44,0
26-03-2021,12,12 - 1 PM,319.4375,NULL,34.45,30.33,20.52,6.49,11.09,378.97,3.11,29.8,34.29,1376.25,36.44,6.5,77.84,0
26-03-2021,13,1 - 2 PM,331.875,NULL,35.3,28.67,21.03,6.51,11.19,378.62,3.09,29.76,35.45,1428.1,37.54,6.5,82.03,0
26-03-2021,14,2 - 3 PM,286.75,NULL,35.56,30.33,21.63,6.48,10.84,382.75,3.33,28.33,32.29,1281.1,34.31,6.5,69.78,0
26-03-2021,15,3 - 4 PM,262.75,NULL,35.06,36,22.26,6.45,10.67,384.8,3.45,26.52,30.25,1185.55,32.16,6.5,65.25,0
26-03-2021,16,4 - 5 PM,262.5625,NULL,34.57,33.5,21.27,6.46,10.58,386.12,3.53,27.22,30.85,1211.3,32.74,6.5,64.36,0
26-03-2021,17,5 - 6 PM,249.375,NULL,33.61,35,20.61,6.47,10.32,389.6,3.74,27.57,30.95,1209.78,32.7,6.5,61.66,0
26-03-2021,18,6 - 7 PM,306.1875,NULL,32.19,38.83,19.96,6.48,10.75,383.88,3.4,31.44,35.3,1423.39,37.33,6.5,75.13,0
26-03-2021,19,7 - 8 PM,304.3125,NULL,30.77,42,19.17,6.51,10.99,381.65,3.27,29.27,33.3,1332.33,35.46,6.5,74.39,0
26-03-2021,20,8 - 9 PM,315.1875,NULL,29.67,46,18.87,6.5,11.1,380.18,3.18,29.69,33.85,1360.22,36.08,6.5,77.15,0
26-03-2021,21,9 - 10 PM,311.5625,NULL,28.65,47.83,18.22,6.48,10.99,380.95,3.23,30.05,34.11,1369.42,36.29,6.5,76.13,0
26-03-2021,22,10 - 11 PM,313.25,NULL,27.68,51.5,17.98,6.5,10.96,381.97,3.28,30.65,34.69,1393.47,36.83,6.5,76.62,0
26-03-2021,23,11 - 12 PM,314.75,NULL,27.42,48,17.02,6.53,11,382.12,3.29,30.69,34.76,1396.93,36.91,6.5,77.04,0
27-03-2021,0,12 - 1 AM,312.75,NULL,27.54,49.5,17.44,6.51,10.96,382.35,3.3,30.65,34.7,1393.5,36.83,6.5,76.53,0
27-03-2021,1,1 - 2 AM,306.3125,NULL,26.74,48,16.34,6.52,10.91,383.08,3.35,30.46,34.43,1380.12,36.53,6.5,74.9,0
27-03-2021,2,2 - 3 AM,292.5625,NULL,25.13,55.67,16.26,6.5,10.79,384.12,3.41,29.78,33.62,1340.83,35.65,6.5,71.55,0
27-03-2021,3,3 - 4 AM,278.5625,NULL,24.92,59,16.72,6.49,10.64,385.97,3.52,29.27,32.96,1307.42,34.9,6.5,68.21,0
27-03-2021,4,4 - 5 AM,267.25,NULL,24.36,60,16.36,6.49,10.5,387.83,3.63,28.85,32.39,1278.57,34.25,6.5,65.48,0
27-03-2021,5,5 - 6 AM,272,NULL,24.44,59,16.24,6.51,10.57,387.48,3.61,28.98,32.58,1288.2,34.46,6.5,66.58,0
27-03-2021,6,6 - 7 AM,273,NULL,25.15,51.17,15.38,6.48,10.55,386.93,3.58,29.27,32.87,1300.8,34.75,6.5,66.87,0
27-03-2021,7,7 - 8 AM,274.5,NULL,25.04,53.83,15.81,6.51,10.59,387.18,3.6,29.31,32.93,1303.87,34.82,6.5,67.18,0
27-03-2021,8,8 - 9 AM,282.8125,NULL,26.28,57.33,17.75,6.5,10.65,385.98,3.52,29.77,33.49,1330.82,35.42,6.5,69.16,0
27-03-2021,9,9 - 10 AM,288.5,NULL,29.97,46.33,19.24,6.49,10.74,384.55,3.43,29.58,33.43,1330.82,35.42,6.5,70.52,0
27-03-2021,10,10 - 11 AM,274.25,NULL,32.04,38.5,19.74,6.5,10.63,386.58,3.56,28.88,32.6,1289.78,34.5,6.5,67.2,0
27-03-2021,11,11 - 12 AM,234,NULL,33.36,35.33,20.43,7.09,10.68,404.81,4.54,28.78,31.93,1227.4,32.84,6.5,58.61,0
27-03-2021,12,12 - 1 PM,330,NULL,35.19,28.67,20.92,6.81,11.75,380.52,3.2,29.67,34.1,1380.65,36.5,6.47,81.42,0
27-03-2021,13,1 - 2 PM,341,NULL,35.64,25,20.64,6.02,10.86,368.3,2.47,30.51,34.93,1415.43,37.31,6,81.14,0
27-03-2021,14,2 - 3 PM,313.625,NULL,36.12,23.17,20.75,6.02,10.58,372.47,2.72,29.78,33.9,1361.53,36.11,6,75.46,0
27-03-2021,15,3 - 4 PM,307.9375,NULL,36.84,18.83,20.61,5.99,10.47,373.12,2.76,29.74,33.76,1353,35.92,6,73.92,0
27-03-2021,16,4 - 5 PM,317.8125,NULL,36.2,21,20.4,5.99,10.57,371.82,2.68,30.11,34.24,1377.03,36.46,6,75.58,0
27-03-2021,17,5 - 6 PM,276.1875,NULL,35.37,23.33,20.04,6.02,10.32,375.72,2.92,27.28,31.1,1229.33,33.13,6,66.12,0
27-03-2021,18,6 - 7 PM,318.75,NULL,34.28,24.5,19.18,5.95,10.52,371.12,2.64,29.93,34.03,1368.5,36.26,6,76.19,0
27-03-2021,19,7 - 8 PM,348.8125,NULL,32.2,36.5,19.5,5.98,10.84,367.88,2.45,31.2,35.65,1453.22,38.07,6,83.43,0
27-03-2021,20,8 - 9 PM,326.75,NULL,30.54,40,18.54,6.02,10.7,370.78,2.62,30.29,34.56,1395.75,36.88,6,78.62,0
27-03-2021,21,9 - 10 PM,325.125,NULL,29.25,42.33,17.72,6,10.63,370.77,2.63,30.25,34.49,1391.83,36.79,6,78.19,0
27-03-2021,22,10 - 11 PM,315.4375,NULL,28.76,46.17,17.99,6.01,10.56,372.28,2.71,29.92,34.05,1369.42,36.29,6,75.61,0
27-03-2021,23,11 - 12 PM,296,NULL,28.5,52,18.9,5.99,10.42,373.88,2.81,28.67,32.64,1302.5,34.79,6,71.05,0
28-03-2021,0,12 - 1 AM,285.375,NULL,27.08,59,18.88,6.01,10.32,375.48,2.9,28.28,32.13,1277,34.21,6,68.28,0
28-03-2021,1,1 - 2 AM,264.625,NULL,25.7,68.33,19.37,5.97,10.08,377.6,3.03,27.4,31,1219.9,32.93,6,63.47,0
28-03-2021,2,2 - 3 AM,254.1875,NULL,25.65,64.33,18.52,6.01,10.07,378.93,3.12,26.56,30.06,1175.7,31.94,6,61.09,0
28-03-2021,3,3 - 4 AM,251,NULL,25.64,59,17.44,5.98,10.04,378.75,3.1,26.29,29.74,1162.33,31.61,6,60.64,0
28-03-2021,4,4 - 5 AM,255.25,NULL,25.33,57.5,16.83,6,10.08,378.57,3.09,26.59,30.1,1177.9,31.99,6,61.91,0
28-03-2021,5,5 - 6 AM,245,NULL,24.69,60,16.69,5.98,9.94,380.12,3.18,26.49,29.83,1163.65,31.64,6,59.83,0
28-03-2021,6,6 - 7 AM,245.0625,NULL,24.23,64.67,17.16,6.02,9.97,380.97,3.23,26.62,29.95,1167.58,31.74,6,59.8,0
28-03-2021,7,7 - 8 AM,251,NULL,24.36,70.17,18.39,6,9.96,380.35,3.19,27.16,30.55,1194.77,32.37,6,61.15,0
28-03-2021,8,8 - 9 AM,273.125,NULL,27.38,59,19.18,6.02,10.15,378.23,3.07,28.44,32.08,1269.22,34.04,6,66.3,0
28-03-2021,9,9 - 10 AM,311.8125,NULL,30.17,50,20.17,5.99,10.47,372.87,2.74,29.91,34,1366.07,36.22,6,75.57,0
28-03-2021,10,10 - 11 AM,320.875,NULL,32.64,42,21.04,6,10.61,371.42,2.66,29.96,34.2,1378.76,36.5,6,77.68,0
28-03-2021,11,11 - 12 AM,331,NULL,34.09,33.33,20.76,5.98,10.83,368,2.46,29.43,33.86,1369.7,36.3,6,79.73,0
28-03-2021,12,12 - 1 PM,376.625,NULL,35.46,24.67,20.39,6,11.15,363.6,2.19,31.23,36.05,1487.1,38.71,6,90.43,0
28-03-2021,13,1 - 2 PM,390.5,NULL,36.13,21.33,20.4,6,11.24,362.35,2.12,31.82,36.77,1527.25,39.5,6,92.33,0
28-03-2021,14,2 - 3 PM,385.75,NULL,36.4,19.5,20.3,6,11.23,362.55,2.13,31.58,36.51,1513.33,39.23,6,92.17,0
28-03-2021,15,3 - 4 PM,362.1875,NULL,36.62,17.67,20.15,6.01,11.07,365.32,2.29,30.83,35.58,1460.6,38.21,6,86.2,0
28-03-2021,16,4 - 5 PM,352.3125,NULL,36.32,17.17,19.75,5.97,10.94,366.23,2.35,30.65,35.26,1441.6,37.84,6,83.41,0
28-03-2021,17,5 - 6 PM,370.25,NULL,35.75,17.33,19.22,5.99,11.09,364.48,2.25,31.29,36.05,1487.3,38.73,6,87.55,0
28-03-2021,18,6 - 7 PM,373.125,NULL,34.62,18.67,18.35,5.99,11.1,364.42,2.24,31.44,36.22,1497.15,38.92,6,88.91,0
28-03-2021,19,7 - 8 PM,367.125,NULL,32.24,27.17,17.67,5.99,11.05,365.07,2.27,31.26,35.99,1484.43,38.67,6,88.15,0
28-03-2021,20,8 - 9 PM,364.4375,NULL,30.31,44.17,19.14,5.99,11.01,365.62,2.31,31.29,35.97,1483.05,38.64,6,87.71,0
28-03-2021,21,9 - 10 PM,361.125,NULL,29.47,49.5,19.37,5.98,10.97,366.15,2.35,31.26,35.9,1477.9,38.54,6,87.09,0
28-03-2021,22,10 - 11 PM,356.625,NULL,28.8,55,19.8,6.01,10.93,367.45,2.42,31.27,35.85,1474.2,38.47,6,85.75,0
28-03-2021,23,11 - 12 PM,334.8125,NULL,28.25,55,19.25,5.99,10.67,370.3,2.59,30.88,35.19,1433.72,37.69,6,80.29,0
29-03-2021,0,12 - 1 AM,326.625,NULL,28.04,57,19.44,6,10.61,371.2,2.65,30.54,34.77,1411.66,37.24,6,78.55,0
29-03-2021,1,1 - 2 AM,317.5625,NULL,26.4,65.67,19.53,5.99,10.53,372.08,2.7,30.21,34.36,1390.92,36.77,6,76.4,0
29-03-2021,2,2 - 3 AM,314.4375,NULL,25.3,73.83,20.07,5.99,10.51,372.45,2.72,30.02,34.13,1380.52,36.54,6,75.37,0
29-03-2021,3,3 - 4 AM,310.8125,NULL,24.47,79.67,20.4,6,10.49,372.98,2.76,29.86,33.92,1371.27,36.33,6,74.19,0
29-03-2021,4,4 - 5 AM,308.5,NULL,24.78,73.17,19.41,5.98,10.45,373.27,2.77,29.7,33.74,1362.33,36.13,6,74.21,0
29-03-2021,5,5 - 6 AM,307.25,NULL,24.84,70.33,18.91,6,10.45,373.77,2.8,29.73,33.75,1362.27,36.13,6,74.13,0
29-03-2021,6,6 - 7 AM,310.125,NULL,25,67,18.4,5.99,10.46,373.17,2.76,29.86,33.89,1370.8,36.32,6,74.83,0
29-03-2021,7,7 - 8 AM,319.6875,NULL,25.8,66.33,19.07,5.98,10.53,371.72,2.68,30.18,34.31,1392.53,36.81,6,77.18,0
29-03-2021,8,8 - 9 AM,327.4375,NULL,27.54,59,19.34,5.99,10.64,370.97,2.63,30.36,34.61,1408.93,37.18,6,79.13,0
29-03-2021,9,9 - 10 AM,348.5625,NULL,30.99,49,20.79,5.99,10.9,367.27,2.41,30.57,35.11,1442.6,37.85,6,84.14,0
29-03-2021,10,10 - 11 AM,373.5625,NULL,33.65,39,21.45,5.97,11.12,363.13,2.16,30.97,35.8,1487.5,38.73,6,89.29,0
29-03-2021,11,11 - 12 AM,362.5,NULL,35.21,27.67,20.74,5.99,11.03,365.2,2.28,30.9,35.6,1474,38.47,6,86.86,0
29-03-2021,12,12 - 1 PM,356.4375,NULL,36.56,21,20.76,7.25,12.2,388.79,3.6,31.29,35.88,1477.51,38.39,6,87.25,0
29-03-2021,13,1 - 2 PM,387.1875,NULL,37.15,19.67,21.08,6.1,11.34,363.68,2.19,31.28,36.22,1515.37,39.27,6,92.25,0
29-03-2021,14,2 - 3 PM,373,NULL,37.63,16.67,20.96,6.01,11.13,364.05,2.22,31.03,35.82,1491.41,38.8,6,89.3,0
29-03-2021,15,3 - 4 PM,346.75,NULL,37.5,17.33,20.97,6.01,10.96,366.88,2.38,30,34.57,1422.3,37.44,6,83.31,0
29-03-2021,16,4 - 5 PM,357.125,NULL,37.35,19,21.15,5.97,10.98,365.37,2.29,30.54,35.16,1453.71,38.07,6,84.92,0
29-03-2021,17,5 - 6 PM,376.5625,NULL,36.22,20.5,20.32,5.99,11.1,363.93,2.21,31.45,36.2,1511.93,39.21,6,88.99,0
29-03-2021,18,6 - 7 PM,352.0625,NULL,35.04,21.67,19.37,6.03,10.89,368.51,2.49,31.1,35.6,1470.9,38.41,6,83.9,0
29-03-2021,19,7 - 8 PM,334.3125,NULL,32.63,32,19.03,5.99,10.67,370.57,2.61,30.77,35.04,1436.13,37.74,6,80.15,0
29-03-2021,20,8 - 9 PM,323.8125,NULL,31.11,46.5,20.41,6,10.57,372.58,2.73,30.72,34.86,1423.3,37.49,6,77.61,0
29-03-2021,21,9 - 10 PM,337.4375,NULL,29.72,52.5,20.22,6.01,10.68,370.67,2.61,30.93,35.21,1447.38,37.96,6,81.31,0
29-03-2021,22,10 - 11 PM,333.1875,NULL,29.33,51,19.53,6,10.65,370.88,2.62,30.74,35,1435.38,37.72,6,80.01,0
29-03-2021,23,11 - 12 PM,325.25,NULL,28.26,55,19.26,6,10.58,371.68,2.68,30.45,34.63,1415.37,37.32,6,78.09,0
30-03-2021,0,12 - 1 AM,318.9375,NULL,27.33,59,19.13,5.99,10.49,372.62,2.73,30.28,34.38,1402.23,37.03,6,75.96,0
30-03-2021,1,1 - 2 AM,319,NULL,26.19,68.33,19.86,5.99,10.51,372.37,2.72,30.26,34.37,1401.28,37,6,75.83,0
30-03-2021,2,2 - 3 AM,311.6875,NULL,25.51,76.33,20.78,6.01,10.45,373.62,2.79,30,34.03,1384.02,36.62,6,74.08,0
30-03-2021,3,3 - 4 AM,302.125,NULL,25.2,68.17,18.83,5.99,10.35,374.37,2.84,29.61,33.53,1358.75,36.05,6,71.74,0
30-03-2021,4,4 - 5 AM,298.9375,NULL,25.55,61,17.75,6,10.36,374.57,2.85,29.32,33.22,1344.37,35.72,6,71.49,0
30-03-2021,5,5 - 6 AM,291.125,NULL,25.37,61,17.57,5.99,10.27,375.52,2.9,29.11,32.93,1329.42,35.39,6,70.49,0
30-03-2021,6,6 - 7 AM,291.625,NULL,25.42,61,17.62,5.98,10.27,375.27,2.89,29.14,32.96,1330.97,35.43,6,70.79,0
30-03-2021,7,7 - 8 AM,306.0625,NULL,26.22,52.67,16.75,5.98,10.41,373.55,2.79,29.51,33.5,1359.67,36.07,6,73.72,0
30-03-2021,8,8 - 9 AM,315.25,NULL,28.16,43.67,16.89,5.98,10.5,372.33,2.72,29.84,33.94,1383.27,36.6,6,76.13,0
30-03-2021,9,9 - 10 AM,333.625,NULL,30.69,39.67,18.62,5.99,10.75,368.63,2.49,29.78,34.13,1401.67,37,6,79.98,0
30-03-2021,10,10 - 11 AM,338.8125,NULL,32.67,35.67,19.8,5.98,10.82,367.32,2.41,29.71,34.15,1405.03,37.09,6,81.49,0
30-03-2021,11,11 - 12 AM,380.9375,NULL,33.91,36,21.11,5.96,11.18,361.27,2.05,30.77,35.64,1494.7,38.87,6,91.4,0
30-03-2021,12,12 - 1 PM,380.8125,NULL,35.6,31.83,21.97,6.04,11.16,364.48,2.24,31.49,36.27,1525,39.46,6,91.06,0
30-03-2021,13,1 - 2 PM,375.375,NULL,36.41,29.17,22.24,6.88,11.73,382.38,3.31,33.41,37.92,1601,40.93,6,89.34,0
30-03-2021,14,2 - 3 PM,212.1875,NULL,36.98,27.33,22.45,8.85,13.73,417.37,5.34,34.87,39.41,1681.59,42.43,6,90.07,0
30-03-2021,15,3 - 4 PM,329.6875,NULL,37.74,19,21.54,7.05,12.49,376.83,2.98,31.44,36.46,1548.07,39.9,6,95.66,0
30-03-2021,16,4 - 5 PM,403.1875,NULL,37.31,21.17,21.54,6.15,11.64,360.5,2,30.84,35.91,1522.1,39.4,6,95.63,0
30-03-2021,17,5 - 6 PM,387.4375,NULL,36.34,22.83,20.91,6.01,11.33,360.73,2.02,30.67,35.55,1498.7,38.95,6,91.65,0
30-03-2021,18,6 - 7 PM,382.9375,NULL,34.89,21.83,19.26,6.01,11.31,360.77,2.02,30.4,35.25,1483.4,38.65,6,91.28,0
30-03-2021,19,7 - 8 PM,369.0625,NULL,32.78,25.5,17.88,6.03,11.2,363.12,2.16,30.15,34.86,1459,38.18,6,88.41,0
30-03-2021,20,8 - 9 PM,358.0625,NULL,29.35,33,15.95,5.99,11.05,364.05,2.22,29.98,34.57,1440.97,37.83,6,85.81,0
30-03-2021,21,9 - 10 PM,354.625,NULL,27.58,38.5,15.28,5.99,11.03,364.65,2.26,29.89,34.44,1434.18,37.7,6,85.47,0
30-03-2021,22,10 - 11 PM,345.375,NULL,26.29,43,14.89,6,10.93,366.3,2.35,29.8,34.25,1421.32,37.44,6,82.97,0
30-03-2021,23,11 - 12 PM,348.9375,NULL,26.08,45,15.08,5.99,10.96,365.46,2.31,29.84,34.32,1427.76,37.57,6,83.66,0
31-03-2021,0,12 - 1 AM,344.25,NULL,23,48.5,12.7,6.01,10.91,366.85,2.39,29.82,34.23,1421.75,37.46,6,82.03,0
31-03-2021,1,1 - 2 AM,336.125,NULL,22.17,51.83,12.54,6.02,10.82,368.33,2.48,29.63,33.94,1406.34,37.12,6,79.89,0
31-03-2021,2,2 - 3 AM,322.1875,NULL,23.17,60,15.17,6.02,10.7,370.52,2.61,29.25,33.39,1377.7,36.48,6,76.38,0
31-03-2021,3,3 - 4 AM,304.625,NULL,24.02,55.33,15.09,5.99,10.52,371.9,2.69,28.51,32.47,1331.58,35.44,6,72.68,0
31-03-2021,4,4 - 5 AM,300.25,NULL,23.86,47.5,13.36,6,10.49,372.87,2.75,28.37,32.28,1321.3,35.21,6,72.11,0
31-03-2021,5,5 - 6 AM,285.625,NULL,24.31,40,12.31,5.97,10.38,373.48,2.78,27.58,31.36,1276.97,34.21,6,69.15,0
31-03-2021,6,6 - 7 AM,286.875,NULL,24.08,37.17,11.51,6,10.44,373.11,2.76,27.31,31.09,1267.03,33.99,6,69.32,0
31-03-2021,7,7 - 8 AM,314.5625,NULL,24.79,35.5,11.89,6.01,10.66,370.18,2.58,28.37,32.44,1337.8,35.58,6,75.28,0
31-03-2021,8,8 - 9 AM,323.8125,NULL,27.61,27.67,13.14,6.01,10.74,369.3,2.53,28.84,33.04,1368.68,36.27,6,77.95,0
31-03-2021,9,9 - 10 AM,346.875,NULL,29.72,22,14.12,5.99,11,364.78,2.26,29.03,33.53,1402.15,37.02,6,83.54,0
31-03-2021,10,10 - 11 AM,355.5625,NULL,32.38,19.5,16.28,5.98,11.01,363.98,2.22,29.57,34.12,1433.25,37.66,6,85.1,0
31-03-2021,11,11 - 12 AM,383.5,NULL,33.35,18.33,17.02,6.01,11.21,361.47,2.05,30.5,35.31,1504.75,39.06,6,91.97,0
31-03-2021,12,12 - 1 PM,401.375,NULL,35.34,15.17,18.37,6.21,11.57,362.19,2.11,30.74,35.72,1533.41,39.62,6,95.88,0
31-03-2021,13,1 - 2 PM,404.4375,NULL,36.12,14.5,19.02,6.1,11.53,359.32,1.93,30.47,35.52,1526.17,39.48,6,95.78,0
31-03-2021,14,2 - 3 PM,399.4375,NULL,36.43,15.17,19.46,6.13,11.49,360.95,2.04,30.63,35.6,1527.83,39.51,6,95.18,0
31-03-2021,15,3 - 4 PM,346.125,NULL,37.44,14,20.24,6.68,11.51,381.7,3.14,30.15,34.68,1418.68,36.8,6,83.59,0
31-03-2021,16,4 - 5 PM,385.125,NULL,37.41,14,20.21,8.2,13.65,394.95,4.06,30.26,35.22,1511.12,39.17,6,94.26,0
31-03-2021,17,5 - 6 PM,389.3125,NULL,36.78,13.67,19.51,6.92,12.28,374.45,2.84,30.4,35.36,1517.27,39.31,6,95.57,0
31-03-2021,18,6 - 7 PM,341.875,NULL,35.35,15.83,18.52,6.02,10.76,368.48,2.48,30.06,34.37,1441.97,37.85,6,83.87,0
31-03-2021,19,7 - 8 PM,320.5625,NULL,33.07,17.33,16.54,7.03,11.52,389.81,3.75,29.8,33.76,1376.1,35.68,6,76.96,0
31-03-2021,20,8 - 9 PM,329.375,NULL,30.14,22.17,14.57,6.01,10.61,369.72,2.56,29.8,33.94,1417.33,37.35,6,78.67,0
31-03-2021,21,9 - 10 PM,331.375,NULL,27.63,28.83,13.4,6,10.65,369.25,2.53,29.72,33.89,1417.97,37.36,6,79.7,0
31-03-2021,22,10 - 11 PM,337.375,NULL,26.2,32.83,12.77,6,10.7,368.42,2.48,29.82,34.05,1429.32,37.6,6,80.86,0
31-03-2021,23,11 - 12 PM,340.8125,NULL,24.9,42,13.3,6,10.75,367.97,2.45,29.89,34.17,1438.27,37.78,6,81.12,0
01-04-2021,0,12 - 1 AM,334.0625,NULL,24.28,46,13.48,6,10.66,369.07,2.52,29.86,34.07,1430,37.62,6,79.13,0
01-04-2021,1,1 - 2 AM,325.5625,NULL,22.48,47,11.88,6,10.57,370.45,2.6,29.71,33.81,1414.03,37.29,6,77.24,0
01-04-2021,2,2 - 3 AM,314.375,NULL,22.81,46,12.01,5.99,10.45,371.9,2.69,29.48,33.45,1393.46,36.83,6,75.03,0
01-04-2021,3,3 - 4 AM,309.0625,NULL,22.73,46.33,12,6.01,10.42,372.75,2.74,29.32,33.25,1382.75,36.59,6,73.8,0
01-04-2021,4,4 - 5 AM,303.4375,NULL,23.44,44,12.24,6,10.37,373.3,2.78,29.01,32.89,1365.3,36.2,6,73.01,0
01-04-2021,5,5 - 6 AM,324.875,NULL,23.26,43,11.86,5.98,10.59,368.27,2.47,28.75,32.95,1381.55,36.53,6,78.7,0
01-04-2021,6,6 - 7 AM,369.5,NULL,23.13,40.67,11.26,5.99,10.97,360.47,2,29.19,33.96,1452.72,38.06,6,89.5,0
01-04-2021,7,7 - 8 AM,373.875,NULL,24.43,33.17,11.06,6,11.21,360.53,2.01,29.27,34.09,1461.67,38.23,6,90.32,0
01-04-2021,8,8 - 9 AM,371.5,NULL,27.18,31.33,13.45,5.99,11.15,361.15,2.05,29.44,34.18,1465.8,38.31,6,89.81,0
01-04-2021,9,9 - 10 AM,382.75,NULL,29.45,28.83,15.22,6,11.23,360.08,1.98,29.76,34.63,1493.32,38.84,6,91.89,0
01-04-2021,10,10 - 11 AM,370.3125,NULL,32.44,22.17,16.87,6.01,11.17,361.68,2.07,29.36,34.15,1465.12,38.3,6,88.92,0
01-04-2021,11,11 - 12 AM,390.375,NULL,34.17,23.17,18.8,6.09,11.36,361.1,2.04,29.98,34.93,1512,39.21,6,93.69,0
01-04-2021,12,12 - 1 PM,399.125,NULL,35.03,22.17,19.46,6.17,11.54,360.7,2.02,29.9,34.98,1520.6,39.37,6,95.46,0
01-04-2021,13,1 - 2 PM,401.25,NULL,36.11,19,19.91,6.25,11.63,362,2.1,30.08,35.18,1531.82,39.59,6,94.84,0
01-04-2021,14,2 - 3 PM,396.8125,NULL,36.9,19,20.7,6.44,11.77,366.17,2.34,30.22,35.29,1535.85,39.66,6,95.33,0
01-04-2021,15,3 - 4 PM,399.5625,NULL,36.43,17.83,20,6.53,11.88,367.28,2.41,30.23,35.34,1541.2,39.77,6,96.05,0
01-04-2021,16,4 - 5 PM,401.5,NULL,36.31,19.33,20.18,6.61,11.97,368.25,2.47,30.29,35.43,1549.52,39.93,5.69,95.33,0
01-04-2021,17,5 - 6 PM,397.1875,NULL,36.04,20.67,20.17,6.54,11.84,368.32,2.48,30.29,35.36,1553.57,40.01,5.48,94.03,0
01-04-2021,18,6 - 7 PM,398.4375,NULL,34.84,23.17,19.47,6.36,11.65,365.27,2.29,30.19,35.26,1549.45,39.93,5.82,94.52,0
01-04-2021,19,7 - 8 PM,395.5,NULL,33.19,26.83,18.56,6.18,11.44,362.85,2.14,30.09,35.14,1539.85,39.74,6,94.22,0
01-04-2021,20,8 - 9 PM,393.5,NULL,30.87,32.67,17.4,6.14,11.38,362.55,2.13,30.11,35.15,1536.63,39.68,6,94.37,0
01-04-2021,21,9 - 10 PM,391.5,NULL,28.48,42.33,16.95,6.13,11.35,362.87,2.15,30.14,35.16,1534.9,39.65,6,94.29,0
01-04-2021,22,10 - 11 PM,394,NULL,27.07,41.83,15.44,6.17,11.42,363.08,2.16,30.2,35.24,1538.82,39.72,6,94.44,0
01-04-2021,23,11 - 12 PM,395.9375,NULL,26.46,41,14.66,6.27,11.55,364.17,2.23,30.23,35.27,1540.68,39.76,6,94.74,0
02-04-2021,0,12 - 1 AM,395.5625,NULL,26.2,46.33,15.47,6.18,11.46,362.68,2.14,30.18,35.23,1536.87,39.69,6,94.16,0
02-04-2021,1,1 - 2 AM,395,NULL,24.82,50.67,14.95,6.1,11.38,361.25,2.05,30.06,35.12,1530.81,39.57,6,93.73,0
02-04-2021,5,5 - 6 AM,373.3125,NULL,23.92,53.83,14.69,5.99,11.1,362.27,2.11,29.77,34.6,1494.33,38.86,6,90.13,0
02-04-2021,6,6 - 7 AM,365.4375,NULL,24.49,41.5,12.79,6.01,11.03,363.93,2.21,29.7,34.42,1482.67,38.64,6,88.24,0
02-04-2021,7,7 - 8 AM,365.1875,NULL,25.54,35.33,12.61,5.99,10.99,363.53,2.19,29.69,34.43,1483.63,38.65,6,86.68,0
02-04-2021,8,8 - 9 AM,359,NULL,27.74,32.33,14.21,6.01,10.95,365.03,2.28,29.61,34.29,1473.82,38.47,6,86.9,0
02-04-2021,9,9 - 10 AM,370.3125,NULL,28.91,30.33,14.98,6.01,11.1,362.68,2.14,29.43,34.28,1481.45,38.61,6,89.62,0
02-04-2021,10,10 - 11 AM,376.1875,NULL,31.02,29.67,16.95,5.99,11.12,361.52,2.06,29.55,34.45,1493.15,38.84,6,90.78,0
02-04-2021,11,11 - 12 AM,388.9375,NULL,33.17,25.83,18.34,6.09,11.27,362.4,2.12,30.16,35.15,1532.13,39.59,6,93.78,0
02-04-2021,12,12 - 1 PM,397.1875,NULL,34.79,23.33,19.46,6.56,11.83,368.63,2.5,30.38,35.5,1555.25,40.04,5.9,95.19,0
02-04-2021,13,1 - 2 PM,402.0625,NULL,36.06,18,19.66,6.66,11.97,369.53,2.54,30.41,35.6,1564.72,40.23,6,95.11,0
02-04-2021,14,2 - 3 PM,398.0625,NULL,36.62,16.33,19.89,6.5,11.79,367.3,2.41,30.16,35.34,1548.37,39.91,6,95.19,0
02-04-2021,15,3 - 4 PM,396.75,NULL,36.43,16.67,19.76,6.34,11.6,364.9,2.27,30.19,35.34,1544.48,39.83,6,94.19,0
02-04-2021,16,4 - 5 PM,398.8125,NULL,36.37,18.33,20.04,6.41,11.68,366.03,2.34,30.35,35.51,1552.15,39.98,6,94.81,0
02-04-2021,17,5 - 6 PM,397.6875,NULL,36.23,18.17,19.86,6.44,11.7,366.87,2.39,30.51,35.66,1556.62,40.07,6,94.19,0
02-04-2021,18,6 - 7 PM,389.9375,NULL,35.02,20.67,19.15,6.27,11.43,365.43,2.31,30.47,35.53,1543.02,39.8,6,92.69,0
02-04-2021,19,7 - 8 PM,380.375,NULL,32.83,24,17.63,6.07,11.11,364.03,2.22,30.46,35.39,1527.58,39.51,6,91.28,0
02-04-2021,20,8 - 9 PM,375.875,NULL,31.02,31.67,17.35,6.11,11.11,365.18,2.28,30.45,35.34,1522.18,39.4,6,89.89,0
02-04-2021,21,9 - 10 PM,368.125,NULL,29.09,38.67,16.82,6.09,11.03,366.05,2.34,30.35,35.17,1509.18,39.15,6,88.03,0
02-04-2021,22,10 - 11 PM,359.25,NULL,27.72,45,16.72,6,10.83,365.98,2.34,30.32,34.99,1493.33,38.84,6,85.88,0
02-04-2021,23,11 - 12 PM,328.5625,NULL,27.23,41.17,15.46,6.55,11.04,379.18,3.05,30.32,34.64,1436.57,37.34,6,77.91,0
03-04-2021,0,12 - 1 AM,269.8125,NULL,27.58,35.33,14.65,11.21,15.2,473.84,8.13,29.49,33.04,1335.88,34.89,6,63.67,0
03-04-2021,1,1 - 2 AM,391.125,NULL,26.37,44,15.17,6.56,11.79,369.88,2.56,30.47,35.6,1540.05,39.75,6,94.02,0
03-04-2021,2,2 - 3 AM,370.0625,NULL,26.28,33.33,12.95,6.03,11.02,364.38,2.24,30.32,35.18,1506.02,39.09,6,88.56,0
03-04-2021,3,3 - 4 AM,382.4375,NULL,26.74,32,13.14,6.14,11.26,364.17,2.22,30.31,35.32,1518.45,39.33,6,91.38,0
03-04-2021,4,4 - 5 AM,393.5625,NULL,26.38,34,13.18,6.37,11.6,366.27,2.35,30.46,35.63,1538.85,39.72,6,94.68,0
03-04-2021,5,5 - 6 AM,377.8125,NULL,26.15,32,12.55,6.09,11.15,364.22,2.23,30.36,35.36,1515.35,39.27,6,91.04,0
03-04-2021,6,6 - 7 AM,376.3125,NULL,26.34,30.67,12.47,6.06,11.1,364.07,2.22,30.4,35.38,1514.15,39.25,6,90.74,0
03-04-2021,7,7 - 8 AM,384.0625,NULL,25.46,44,14.26,6.06,11.18,362.78,2.14,30.34,35.45,1520.02,39.36,6,92.45,0
03-04-2021,8,8 - 9 AM,384.625,NULL,28.02,32,14.42,6.06,11.22,362.23,2.11,30.17,35.31,1512.92,39.22,6,92.56,0
03-04-2021,9,9 - 10 AM,378.0625,NULL,30.94,24.17,15.77,6.02,11.15,362.1,2.1,29.93,35.05,1496.4,38.9,6,91.3,0
03-04-2021,10,10 - 11 AM,380.5625,NULL,33.22,23.17,17.85,6,11.15,361.42,2.06,29.96,35.1,1499.05,38.95,6,91.69,0
03-04-2021,11,11 - 12 AM,377.3125,NULL,34.7,21.17,18.93,6,11.13,361.88,2.09,29.96,35.06,1494.63,38.87,6,91.11,0
03-04-2021,12,12 - 1 PM,376.4375,NULL,35.83,20.67,19.96,6.01,11.14,362.07,2.1,29.94,35.06,1493.12,38.84,6,90.49,0
03-04-2021,13,1 - 2 PM,385.3125,NULL,37.33,18.67,21.06,6.02,11.23,360.8,2.03,29.97,35.2,1503.09,39.03,6,91.42,0
03-04-2021,14,2 - 3 PM,370,NULL,38.18,17.67,21.71,5.99,11.1,362.48,2.12,29.77,34.86,1478.95,38.57,6,88.69,0
03-04-2021,15,3 - 4 PM,351.25,NULL,38.15,16,21.35,5.98,10.93,364.77,2.26,29.39,34.28,1440.8,37.83,6,83.43,0
03-04-2021,16,4 - 5 PM,353.5625,NULL,38.17,16,21.37,5.98,10.93,364.68,2.26,29.49,34.39,1446.22,37.93,6,83.7,0
03-04-2021,17,5 - 6 PM,310.375,NULL,36.73,17.5,20.23,7.39,11.76,398.61,4.15,30.17,34.41,1389.76,36.15,6,76.75,0
03-04-2021,18,6 - 7 PM,314.25,NULL,35.87,24.33,20.74,7.22,11.67,393.47,3.86,29.86,33.88,1385.27,36.28,6,76.7,0
03-04-2021,19,7 - 8 PM,314.5,NULL,33.61,27.67,19.14,6.9,11.59,383.17,3.3,27.1,31.57,1304.87,34.78,6,74.69,0
03-04-2021,20,8 - 9 PM,234.6875,NULL,31.34,35,18.34,5.99,9.84,379.77,3.16,24.15,27.83,1111.12,30.27,6,57,0
03-04-2021,21,9 - 10 PM,224.5625,NULL,30.49,34.83,17.46,5.95,9.67,381.42,3.25,24.15,27.68,1099.45,29.96,6,54.93,0
03-04-2021,22,10 - 11 PM,204.875,NULL,30.05,39.5,17.95,5.93,9.44,382.9,3.34,24.13,27.3,1074.07,29.3,6,50.87,0
03-04-2021,23,11 - 12 PM,193.875,NULL,28.75,41.67,17.08,6.03,9.56,382.88,3.34,23.63,26.64,1043.23,28.49,6,48.58,0
04-04-2021,0,12 - 1 AM,234.6875,NULL,27.92,46.33,17.19,5.98,9.92,378.28,3.07,24.11,27.88,1110.42,30.25,6,57.57,0
04-04-2021,1,1 - 2 AM,248.125,NULL,27.24,53.67,17.97,6.01,10.04,378.15,3.07,24.65,28.67,1146.35,31.19,6,60.62,0
04-04-2021,2,2 - 3 AM,246.5625,NULL,27.3,60.33,19.37,5.98,9.98,377.97,3.05,24.66,28.66,1144.72,31.15,6,60.22,0
04-04-2021,3,3 - 4 AM,244.5,NULL,27.22,54,18.02,5.99,9.98,378.4,3.08,24.54,28.51,1138.1,30.97,6,59.67,0
04-04-2021,4,4 - 5 AM,256.1875,NULL,27.08,44.5,15.98,5.99,10.19,375.52,2.9,24.33,28.55,1146.42,31.17,6,62.63,0
04-04-2021,5,5 - 6 AM,254.3125,NULL,25.99,46.5,15.29,5.97,10.13,375.42,2.9,24.38,28.6,1146.98,31.2,6,62.07,0
04-04-2021,6,6 - 7 AM,241.9375,NULL,24.89,52.67,15.42,5.98,9.98,377.78,3.04,24.08,28.07,1120.37,30.51,6,59.17,0
04-04-2021,7,7 - 8 AM,249,NULL,24.58,82.17,21.01,6.02,10.04,378,3.06,24.77,28.83,1151.1,31.32,6,60.71,0
04-04-2021,8,8 - 9 AM,259.375,NULL,26.08,77.83,21.65,6,10.09,376.7,2.98,25.4,29.61,1186.35,32.18,6,62.63,0
04-04-2021,9,9 - 10 AM,263.5625,NULL,28.44,76.17,23.67,5.98,10.11,376.12,2.94,25.64,29.95,1202.9,32.55,6,64.02,0
04-04-2021,10,10 - 11 AM,276.9375,NULL,30.2,46.33,19.47,6.01,10.24,375.2,2.89,26.43,30.92,1250.38,33.62,6,67.22,0
04-04-2021,11,11 - 12 AM,289.0625,NULL,31.83,51.83,22.2,5.98,10.33,373.13,2.76,26.9,31.58,1283.75,34.37,6,69.94,0
04-04-2021,12,12 - 1 PM,292.3125,NULL,32.9,43,21.5,6.01,10.36,373.45,2.78,27.26,31.96,1301.6,34.76,6,70.34,0
04-04-2021,13,1 - 2 PM,321.8125,NULL,34.72,41.33,22.99,5.98,10.67,368.18,2.47,27.74,32.93,1356.55,36,6,76.79,0
04-04-2021,14,2 - 3 PM,324.9375,NULL,35.44,38.67,23.17,6,10.68,368.53,2.49,28.1,33.31,1373.4,36.38,6,77.75,0
04-04-2021,15,3 - 4 PM,319.875,NULL,35.94,30.67,22.07,6,10.6,369.62,2.55,28.13,33.26,1367.95,36.26,6,76.5,0
04-04-2021,16,4 - 5 PM,321.5625,NULL,35.9,28,21.5,6,10.6,369.87,2.57,28.39,33.53,1379.87,36.52,6,76.31,0
04-04-2021,17,5 - 6 PM,325,NULL,35.71,25,20.71,6,10.61,369.77,2.56,28.71,33.87,1395.12,36.87,6,77.65,0
04-04-2021,18,6 - 7 PM,334.0625,NULL,34.52,25.67,19.65,5.98,10.69,367.9,2.45,28.87,34.16,1411,37.21,6,79.38,0
04-04-2021,19,7 - 8 PM,339.5,NULL,32.69,32,19.09,6,10.77,366.92,2.39,28.89,34.29,1419.4,37.39,6,81.15,0
04-04-2021,20,8 - 9 PM,342.625,NULL,30.6,42.33,19.07,6,10.81,366.67,2.38,28.96,34.39,1425,37.52,6,82.34,0
04-04-2021,21,9 - 10 PM,331.4375,NULL,29.67,44,18.47,6.02,10.68,369.23,2.53,29.03,34.29,1414.52,37.29,6,80.29,0
04-04-2021,22,10 - 11 PM,323.875,NULL,29.09,36.67,16.42,5.99,10.55,370.35,2.6,29.08,34.2,1405.82,37.11,6,78.13,0
04-04-2021,23,11 - 12 PM,321.4375,NULL,28.41,65.67,21.54,5.99,10.53,370.58,2.61,29.01,34.11,1400.65,36.99,6,77.28,0
05-04-2021,0,12 - 1 AM,319.625,NULL,27.33,71.83,21.7,5.99,10.51,370.98,2.63,29.06,34.12,1399.84,36.97,6,76.62,0
05-04-2021,1,1 - 2 AM,322.875,NULL,27.26,78.5,22.96,5.99,10.54,370.48,2.6,29.19,34.28,1408.1,37.16,6,77.22,0
05-04-2021,2,2 - 3 AM,325.75,NULL,26.42,89,24.22,5.99,10.55,370.13,2.58,29.31,34.44,1415.87,37.33,6,77.72,0
05-04-2021,3,3 - 4 AM,324.375,NULL,26.1,85,23.1,6,10.55,370.53,2.6,29.32,34.44,1414.77,37.31,6,77.13,0
05-04-2021,4,4 - 5 AM,320.6875,NULL,26.06,87.83,23.63,6.03,10.55,371.28,2.65,29.17,34.26,1405.52,37.1,6,76.65,0
05-04-2021,5,5 - 6 AM,312.1875,NULL,25.37,94,24.17,6,10.44,371.98,2.69,28.93,33.9,1386.08,36.66,6,74.77,0
05-04-2021,6,6 - 7 AM,312.4375,NULL,25.01,94,23.81,5.99,10.43,371.68,2.68,28.86,33.83,1383.27,36.6,6,75.6,0
05-04-2021,7,7 - 8 AM,320.625,NULL,24.82,89.33,22.69,6,10.48,371.25,2.65,29.3,34.36,1408.92,37.16,6,77.15,0
05-04-2021,8,8 - 9 AM,333.5625,NULL,27.66,72,22.06,6.01,10.64,369.51,2.55,29.54,34.83,1435.97,37.73,6,80.41,0
05-04-2021,9,9 - 10 AM,343,NULL,29.53,67.17,22.96,5.97,10.8,366.12,2.34,29.01,34.54,1428.72,37.58,6,83.1,0
05-04-2021,10,10 - 11 AM,358.25,NULL,30.7,65.67,23.83,5.99,10.97,363.75,2.2,29.07,34.84,1450.25,38.01,6,86.32,0
05-04-2021,11,11 - 12 AM,354.0625,NULL,31.25,64.67,24.18,5.98,10.92,364.48,2.24,29.16,34.89,1450.38,38.01,6,84.28,0
05-04-2021,12,12 - 1 PM,357.25,NULL,32.01,58.83,23.78,5.98,10.95,364,2.21,29.2,34.98,1456.15,38.12,6,85.04,0
05-04-2021,13,1 - 2 PM,360.4375,NULL,33.39,54.5,24.29,6.01,11.02,363.73,2.2,29.14,34.99,1458.25,38.16,6,85.65,0
05-04-2021,14,2 - 3 PM,353.3125,NULL,33.93,51,24.13,6,10.96,364.27,2.23,28.95,34.74,1442.41,37.86,6,84.32,0
05-04-2021,15,3 - 4 PM,350.125,NULL,34.36,49.5,24.26,5.99,10.9,364.58,2.25,28.96,34.7,1438.47,37.78,6,83.09,0
05-04-2021,16,4 - 5 PM,354.625,NULL,34.18,52,24.58,5.96,10.92,363.33,2.18,29.06,34.87,1448.78,37.98,6,83.84,0
05-04-2021,17,5 - 6 PM,339.8125,NULL,33.82,48,23.42,5.99,10.82,365.8,2.33,28.6,34.21,1410.75,37.21,6,80.28,0
05-04-2021,18,6 - 7 PM,340.4375,NULL,32.36,57.67,23.89,6.02,10.8,367.05,2.4,29.02,34.6,1427.9,37.57,6,81.14,0
05-04-2021,19,7 - 8 PM,339.3125,NULL,31.07,62,23.47,5.99,10.73,366.98,2.39,29.03,34.57,1425.42,37.52,6,81.73,0
05-04-2021,20,8 - 9 PM,341.25,NULL,30.25,64.67,23.18,6.02,10.78,367.6,2.43,29.1,34.68,1431.07,37.64,6,82.32,0
05-04-2021,21,9 - 10 PM,331.25,NULL,29.4,69.5,23.3,6,10.64,369.12,2.52,29.09,34.5,1417.35,37.37,6,80.07,0
05-04-2021,22,10 - 11 PM,325.5625,NULL,28.98,73.67,23.71,6.01,10.6,370.22,2.59,29.02,34.35,1408.4,37.16,6,78.11,0
05-04-2021,23,11 - 12 PM,328.5625,NULL,28.57,81.33,24.84,6.01,10.64,369.72,2.56,28.99,34.38,1411.23,37.22,6,78.67,0
06-04-2021,0,12 - 1 AM,339.5625,NULL,28.31,84,25.11,6.01,10.8,367.22,2.41,28.86,34.45,1421.07,37.42,6,80.74,0
06-04-2021,1,1 - 2 AM,310.0625,NULL,27.58,89,25.38,5.99,10.53,370.63,2.62,27.7,32.89,1340.28,35.64,6,73.5,0
06-04-2021,2,2 - 3 AM,289.5625,NULL,25.94,100,25.94,5.97,10.36,372.53,2.73,26.79,31.72,1281.78,34.32,6,69.3,0
06-04-2021,3,3 - 4 AM,277.875,NULL,25.34,100,25.34,6,10.27,374.52,2.84,26.43,31.18,1253.28,33.68,6,66.55,0
06-04-2021,4,4 - 5 AM,277.3125,NULL,25.33,100,25.33,6,10.29,374.43,2.84,26.29,31.05,1247.67,33.56,6,66.57,0
06-04-2021,5,5 - 6 AM,269.875,NULL,24.98,100,24.98,5.99,10.21,375.32,2.89,26.17,30.8,1233.4,33.23,6,65.22,0
06-04-2021,6,6 - 7 AM,273.1875,NULL,24.5,99,24.3,5.99,10.25,374.83,2.86,26.22,30.9,1239.38,33.37,6,66.2,0
06-04-2021,7,7 - 8 AM,285.375,NULL,25.09,88.5,22.79,6.01,10.36,373.98,2.81,26.67,31.52,1270.92,34.08,6,68.69,0
06-04-2021,8,8 - 9 AM,303.9375,NULL,27.61,76.33,22.88,6.02,10.52,371.92,2.69,27.51,32.6,1325.12,35.29,6,73.56,0
06-04-2021,9,9 - 10 AM,330.8125,NULL,30.19,66.67,23.52,6.01,10.74,368.43,2.48,28.56,34.03,1397.87,36.93,6,79.38,0
06-04-2021,10,10 - 11 AM,338.625,NULL,32.24,54.83,23.21,6,10.82,366.6,2.37,28.52,34.15,1406.68,37.12,6,80.91,0
06-04-2021,11,11 - 12 AM,332.9375,NULL,34.1,48.17,23.73,6.01,10.75,368.02,2.45,28.5,34.04,1398.95,36.95,6,79.88,0
06-04-2021,12,12 - 1 PM,340.3125,NULL,35.62,43.5,24.32,5.99,10.8,366.52,2.36,28.72,34.37,1416.7,37.34,6,81.74,0
06-04-2021,13,1 - 2 PM,350.5,NULL,36.47,39.5,24.37,5.98,10.9,364.83,2.27,28.95,34.76,1439.65,37.81,6,83.23,0
06-04-2021,14,2 - 3 PM,347.6875,NULL,36.22,36.33,23.49,6,10.89,365.65,2.31,28.95,34.72,1436.32,37.74,6,83.15,0
06-04-2021,15,3 - 4 PM,339.8125,NULL,35.95,32.5,22.45,5.98,10.82,365.95,2.33,28.51,34.21,1409.25,37.18,6,80.7,0
06-04-2021,16,4 - 5 PM,337.3125,NULL,35.67,32,22.07,5.99,10.81,366.32,2.36,28.37,34.05,1401.62,37.01,6,80.23,0
06-04-2021,17,5 - 6 PM,338.625,NULL,35.08,29.67,21.01,5.99,10.8,366.9,2.39,28.64,34.3,1412.2,37.25,6,80.23,0
06-04-2021,18,6 - 7 PM,338.1875,NULL,32.72,41.5,21.02,6.01,10.8,367.75,2.44,28.74,34.37,1414.88,37.31,6,80.46,0
06-04-2021,19,7 - 8 PM,339.5,NULL,31.43,50.5,21.53,6.01,10.81,369.37,2.54,28.78,34.44,1418.55,37.38,6,81.23,0
06-04-2021,20,8 - 9 PM,337.5,NULL,30.3,56.67,21.63,6.01,10.78,370.63,2.61,28.79,34.4,1415.73,37.32,6,80.86,0
06-04-2021,21,9 - 10 PM,335.375,NULL,29.47,60,21.47,5.99,10.72,370.45,2.6,28.86,34.41,1414.68,37.31,6,80.5,0
06-04-2021,22,10 - 11 PM,317.625,NULL,28.84,66.33,22.11,5.99,10.56,372.48,2.73,28.44,33.77,1380.15,36.53,6,76.7,0
06-04-2021,23,11 - 12 PM,295.9375,NULL,28.05,75,23.05,5.97,10.32,373.9,2.81,27.82,32.82,1329.88,35.4,6,71.26,0
07-04-2021,0,12 - 1 AM,289.6875,NULL,26.65,86.33,23.92,5.98,10.28,373.82,2.8,27.63,32.53,1314.65,35.06,6,69.46,0
07-04-2021,1,1 - 2 AM,291.5,NULL,25.98,88,23.58,6,10.32,373.33,2.78,27.6,32.54,1315.98,35.09,6,69.56,0
07-04-2021,2,2 - 3 AM,304.625,NULL,24.62,93,23.22,6,10.48,371.33,2.65,27.65,32.81,1333.58,35.49,6,72.54,0
07-04-2021,3,3 - 4 AM,318,NULL,24.06,91,22.26,6,10.64,368.55,2.49,27.74,33.13,1353.45,35.93,6,75.42,0
07-04-2021,4,4 - 5 AM,303.625,NULL,24.47,88,22.07,5.98,10.43,371.08,2.64,27.72,32.86,1335,35.52,6,72.7,0
07-04-2021,5,5 - 6 AM,288.9375,NULL,24.3,85.5,21.4,5.99,10.29,373.53,2.79,27.56,32.44,1311.03,34.98,6,69.86,0
07-04-2021,6,6 - 7 AM,291.1875,NULL,23.6,88,21.2,5.99,10.33,373.15,2.76,27.49,32.41,1310.87,34.97,6,70.59,0
07-04-2021,7,7 - 8 AM,313.0625,NULL,24.15,81.33,20.42,6,10.55,370.35,2.59,28.01,33.27,1356.85,36.01,6,75.49,0
07-04-2021,8,8 - 9 AM,313.75,NULL,27.13,69,20.93,6.01,10.55,370.58,2.61,28.05,33.33,1359.35,36.06,6,75.53,0
07-04-2021,9,9 - 10 AM,340.125,NULL,29.8,61,22,5.99,10.85,365.55,2.31,28.47,34.19,1408.58,37.16,6,81.98,0
