DateValue,HourValue,TimeValue,EnergyConsumption,Setpoint,Temperature,Humidity,DewPoint,Evap Leaving Temp,Evap Entering Temp,Evpt Rfgt Pressure,Evap Sat Rfgt Temp,Cond Entering Temp,Cond Leaving Temp,Condenser Rfgt Pressure,Cond Sat Rfgt Temp,Avg Setpoint,Load,Active chilled setpoint source
07-04-2021,10,10 - 11 AM,355.1875,NULL,31.57,53.83,22.34,5.99,10.97,363.41,2.18,28.82,34.77,1441.34,37.84,6,85.96,0
07-04-2021,11,11 - 12 AM,351.9375,NULL,32.94,45.5,22.04,5.99,10.9,364.82,2.26,29.11,34.97,1448.8,37.98,6,85.13,0
07-04-2021,12,12 - 1 PM,355.375,NULL,34.16,35.67,21.29,5.99,10.94,364.17,2.23,29.13,35.07,1455.48,38.11,6,85.01,0
07-04-2021,13,1 - 2 PM,355.125,NULL,34.95,31.83,21.32,5.98,10.95,363.65,2.19,28.97,34.95,1450.35,38.01,6,84.33,0
07-04-2021,14,2 - 3 PM,349.1875,NULL,36.31,29,22.11,6,10.9,365.03,2.27,28.91,34.8,1439.8,37.81,6,83.73,0
07-04-2021,15,3 - 4 PM,349.8125,NULL,36.81,25.67,21.94,5.97,10.9,364.22,2.22,28.7,34.63,1431.9,37.66,6,83.18,0
07-04-2021,16,4 - 5 PM,336.875,NULL,36.48,27.33,21.95,5.99,10.84,365.92,2.33,28.19,34,1398.75,36.95,6,79.86,0
07-04-2021,17,5 - 6 PM,331.6875,NULL,36.02,28,21.62,6.02,10.82,367.35,2.41,28.04,33.76,1385.57,36.65,6,79.49,0
07-04-2021,18,6 - 7 PM,331.125,NULL,34.88,36,22.08,6.02,10.76,368.18,2.47,28.43,34.11,1400.05,36.98,6,78.66,0
07-04-2021,19,7 - 8 PM,325.125,NULL,32.64,40.33,20.71,6.02,10.65,370.15,2.58,28.7,34.22,1401.23,37,6,77.85,0
07-04-2021,20,8 - 9 PM,328,NULL,30.94,45,19.94,5.97,10.62,369.42,2.54,28.86,34.41,1410.19,37.2,6,78.34,0
07-04-2021,21,9 - 10 PM,319.8125,NULL,29.8,45.5,18.9,5.99,10.55,371.15,2.64,28.78,34.2,1397.82,36.93,6,77.02,0
07-04-2021,22,10 - 11 PM,317.6875,NULL,29.17,49,18.97,5.99,10.52,372,2.69,28.75,34.15,1394.53,36.85,6,76.49,0
07-04-2021,23,11 - 12 PM,305.3125,NULL,28.62,55.5,19.72,6,10.43,373.72,2.8,28.34,33.57,1364.75,36.18,6,73.51,0
08-04-2021,0,12 - 1 AM,303.0625,NULL,27.88,59,19.68,5.98,10.4,373.48,2.78,28.13,33.34,1353.42,35.93,6,72.69,0
08-04-2021,1,1 - 2 AM,297.0625,NULL,26.88,69,20.68,6,10.36,374.68,2.86,28,33.12,1341.65,35.66,6,71.06,0
08-04-2021,2,2 - 3 AM,298.1875,NULL,26.26,69,20.06,6.02,10.38,373.82,2.8,28.02,33.16,1343.53,35.71,6,71.06,0
08-04-2021,3,3 - 4 AM,301.125,NULL,25.84,66.33,19.11,6,10.4,373.17,2.76,28.07,33.24,1348.35,35.81,6,71.76,0
08-04-2021,4,4 - 5 AM,304,NULL,25.37,68,18.97,6,10.44,372.82,2.74,28.07,33.29,1352.18,35.9,6,72.99,0
08-04-2021,5,5 - 6 AM,308.125,NULL,25.73,66.67,19.06,5.99,10.47,371.8,2.68,28.03,33.31,1355.05,35.96,6,74.22,0
08-04-2021,6,6 - 7 AM,302.625,NULL,26.11,63,18.71,5.99,10.43,372.17,2.71,27.84,33.05,1341.62,35.66,6,73.38,0
08-04-2021,7,7 - 8 AM,316.5625,NULL,26.58,64.33,19.45,6.02,10.62,370.58,2.62,27.95,33.4,1362.87,36.14,6,75.99,0
08-04-2021,8,8 - 9 AM,315.5,NULL,26.18,58.33,17.85,6.01,10.61,370.83,2.62,27.91,33.36,1361.03,36.1,6,76.33,0
08-04-2021,9,9 - 10 AM,351.875,NULL,27.58,53.33,18.25,6,11,364.12,2.22,28.3,34.34,1420.75,37.39,6,84.22,0
08-04-2021,10,10 - 11 AM,378.625,NULL,29.25,46.67,18.58,6.01,11.24,359.98,1.98,28.72,35.18,1472.05,38.43,6,90.79,0
08-04-2021,11,11 - 12 AM,380.625,NULL,31.49,38,19.09,6.02,11.18,360.93,2.03,29.22,35.65,1494.77,38.87,6,91.57,0
08-04-2021,12,12 - 1 PM,398.9375,NULL,33.86,33,20.46,6.1,11.44,359.32,1.93,29.28,35.96,1517.4,39.31,6,95.73,0
08-04-2021,13,1 - 2 PM,393.8125,NULL,35.43,28.17,21.06,6.06,11.32,359.83,1.96,29.42,36.02,1518.07,39.32,6,93.13,0
08-04-2021,14,2 - 3 PM,386.625,NULL,35.96,26,21.16,6.06,11.28,360.73,2.02,29.28,35.81,1505.08,39.07,6,91.71,0
08-04-2021,15,3 - 4 PM,334.1875,NULL,35.66,24,20.46,6.01,10.67,368.95,2.52,28.87,34.58,1423.43,37.41,6,79.64,0
08-04-2021,16,4 - 5 PM,313.875,NULL,35.33,23.33,20,6.01,10.46,372.1,2.7,28.66,34.04,1388.15,36.71,6,74.7,0
08-04-2021,17,5 - 6 PM,339,NULL,34.65,31,20.85,6,10.74,367.53,2.43,28.78,34.6,1423.68,37.49,6,80.53,0
08-04-2021,18,6 - 7 PM,320.0625,NULL,33.34,33.5,20.04,5.98,10.5,370.57,2.6,28.59,34.1,1393.18,36.82,6,76.35,0
08-04-2021,19,7 - 8 PM,286.625,NULL,31.71,41,19.91,5.98,10.14,375.55,2.91,28.27,33.22,1340.65,35.64,6,68.98,0
08-04-2021,20,8 - 9 PM,287.5,NULL,29.66,49.5,19.56,6.01,10.17,375.98,2.93,28.4,33.34,1345.62,35.76,6,69.27,0
08-04-2021,21,9 - 10 PM,290.375,NULL,28.68,48,18.28,5.98,10.16,375.07,2.88,28.47,33.45,1351.87,35.89,6,70.15,0
08-04-2021,22,10 - 11 PM,273.3125,NULL,28.39,53.17,19.02,5.97,10,377.38,3.02,28.13,32.85,1318.65,35.15,6,66.39,0
08-04-2021,23,11 - 12 PM,269.125,NULL,28.52,51,18.72,6.01,10,378.55,3.09,28.03,32.67,1309.35,34.94,6,65.24,0
09-04-2021,0,12 - 1 AM,260.375,NULL,29,54,19.8,6.4,10.24,387.78,3.59,28.44,32.32,1287.4,34.37,6,63.29,0
09-04-2021,1,1 - 2 AM,271.5625,NULL,28.6,54.5,19.5,6.02,9.92,380.53,3.2,30.4,33.45,1349.95,35.85,6,65.34,0
09-04-2021,2,2 - 3 AM,267.75,NULL,27.76,57,19.16,6,9.87,380.42,3.2,30.16,33.17,1336.13,35.54,6,64.42,0
09-04-2021,3,3 - 4 AM,268.75,NULL,27.3,59.67,19.23,5.99,9.83,380.53,3.2,30.42,33.4,1346.62,35.78,6,64.51,0
09-04-2021,4,4 - 5 AM,254.5,NULL,26.36,66.33,19.63,5.99,9.8,380.85,3.23,29.07,31.98,1279.05,34.26,6,61.48,0
09-04-2021,5,5 - 6 AM,242.25,NULL,25.94,71.67,20.27,5.99,9.83,380.22,3.19,27.62,30.46,1208.03,32.66,6,59.1,0
09-04-2021,6,6 - 7 AM,242,NULL,24.92,76.33,20.19,6.01,9.85,380.73,3.21,27.64,30.47,1208.22,32.67,6,59.32,0
09-04-2021,7,7 - 8 AM,255.9375,NULL,25.59,76.33,20.86,6.03,9.99,379.48,3.14,28.16,31.15,1244.45,33.48,6,62.25,0
09-04-2021,8,8 - 9 AM,264.3125,NULL,27.96,66.33,21.23,5.99,10.06,377.22,3.01,28.2,31.33,1257.52,33.78,6,64.19,0
09-04-2021,9,9 - 10 AM,286,NULL,30.43,51.5,20.73,6.02,10.35,374.17,2.82,28.42,31.81,1288.93,34.48,6,68.93,0
09-04-2021,10,10 - 11 AM,312.5,NULL,32.25,43.67,20.98,6,10.59,369.62,2.55,28.9,32.58,1335.13,35.52,6,74.7,0
09-04-2021,11,11 - 12 AM,299.9375,NULL,33.77,45.67,22.9,6,10.45,371.87,2.68,28.8,32.35,1318.8,35.15,6,72.11,0
09-04-2021,12,12 - 1 PM,300.4375,NULL,35.09,40,23.09,6,10.47,371.78,2.68,28.74,32.3,1316.85,35.11,6,71.44,0
09-04-2021,13,1 - 2 PM,310.625,NULL,35.77,31,21.97,6,10.57,370.2,2.58,28.97,32.63,1336,35.54,6,73.84,0
09-04-2021,14,2 - 3 PM,305.125,NULL,35.67,38.33,23.34,5.99,10.52,370.73,2.62,28.76,32.38,1323.13,35.25,6,73.61,0
09-04-2021,15,3 - 4 PM,291.6875,NULL,35.16,40,23.16,5.99,10.42,372.25,2.71,28.2,31.7,1287.73,34.45,6,69.95,0
09-04-2021,16,4 - 5 PM,292.5625,NULL,34.5,39.33,22.37,6,10.46,372.22,2.7,28.15,31.65,1285.95,34.41,6,69.72,0
09-04-2021,17,5 - 6 PM,296.125,NULL,33.28,37.5,20.78,5.99,10.48,371.6,2.67,28.31,31.84,1295.93,34.64,6,70.47,0
09-04-2021,18,6 - 7 PM,295.25,NULL,31.31,43.67,20.04,6.01,10.46,372.2,2.71,28.35,31.87,1296.83,34.66,6,70.87,0
09-04-2021,19,7 - 8 PM,279.125,NULL,29.71,56.5,21.01,6,10.29,374.22,2.82,28.05,31.39,1268.18,34.02,6,67.61,0
09-04-2021,20,8 - 9 PM,275.25,NULL,29.96,52,20.36,5.99,10.21,375.27,2.88,28.2,31.48,1269.6,34.05,6,66.61,0
09-04-2021,21,9 - 10 PM,271.125,NULL,29.65,54.67,20.58,5.98,10.14,376.08,2.94,28.29,31.51,1268.5,34.02,6,65.73,0
09-04-2021,22,10 - 11 PM,269.0625,NULL,28.93,62.33,21.4,6,10.14,376.88,2.99,28.33,31.52,1267.85,34.01,6,65.47,0
09-04-2021,23,11 - 12 PM,230.125,NULL,28.36,69,22.16,5.98,9.67,383.98,3.4,28.13,30.76,1213.65,32.79,6,56.39,0
10-04-2021,0,12 - 1 AM,230.1875,NULL,28.21,47,17.61,6,9.71,384.02,3.41,27.92,30.56,1205.15,32.6,6,56.24,0
10-04-2021,1,1 - 2 AM,206.25,NULL,27.52,56.83,18.89,6.94,10.23,406.63,4.62,27.6,30.47,1132.02,30.21,6,53.15,0
10-04-2021,2,2 - 3 AM,243.9375,NULL,27.39,61,19.59,6.3,10.11,386.88,3.56,27.52,30.85,1221.67,32.92,6,59.17,0
10-04-2021,3,3 - 4 AM,221.8125,NULL,27.12,61,19.32,5.98,9.57,384.22,3.42,27.26,30.3,1186.44,32.18,6,54.23,0
10-04-2021,4,4 - 5 AM,216.3125,NULL,26.51,65,19.51,5.97,9.52,384.67,3.44,27.11,30.07,1173.67,31.89,6,53.29,0
10-04-2021,5,5 - 6 AM,215.875,NULL,25.65,73.83,20.42,5.96,9.5,384.22,3.42,27.08,30.02,1171.27,31.84,6,53.3,0
10-04-2021,6,6 - 7 AM,255.875,NULL,25.22,78.83,20.99,6.01,9.92,379.58,3.15,27.69,31.27,1245.75,33.51,6,62.46,0
10-04-2021,7,7 - 8 AM,261.6875,NULL,25.21,83,21.81,6,9.94,379.07,3.12,28.18,31.87,1274.4,34.15,6,63.28,0
10-04-2021,8,8 - 9 AM,262.3125,NULL,26.24,67.67,19.77,6,9.94,379.12,3.13,28.33,32.03,1281.27,34.31,6,63.63,0
10-04-2021,9,9 - 10 AM,260.125,NULL,27.93,59.67,19.86,6,9.96,379.05,3.11,27.97,31.68,1265.52,33.96,6,63.32,0
10-04-2021,10,10 - 11 AM,263.9375,NULL,29.89,50.17,19.92,6.01,10.01,378.88,3.1,28.14,31.91,1276.88,34.21,6,64.23,0
10-04-2021,11,11 - 12 AM,276.5,NULL,32.71,38.67,20.44,6.01,10.1,377.52,3.02,28.72,32.64,1314.47,35.06,6,67.1,0
10-04-2021,12,12 - 1 PM,289.375,NULL,34,33,20.6,6.02,10.24,375.33,2.89,28.77,32.99,1334.28,35.5,6,69.69,0
10-04-2021,13,1 - 2 PM,318,NULL,34.53,35,21.53,6,10.59,369.62,2.55,28.81,33.49,1369.98,36.3,6,75.69,0
10-04-2021,14,2 - 3 PM,300.6875,NULL,34.3,38,21.9,5.98,10.4,372.03,2.7,28.43,32.89,1336.53,35.55,6,71.93,0
10-04-2021,15,3 - 4 PM,284.9375,NULL,34.27,36,21.47,6,10.25,374.68,2.86,28.11,32.36,1306.28,34.87,6,68.17,0
10-04-2021,16,4 - 5 PM,292.5625,NULL,33.64,39.83,21.61,5.98,10.35,372.82,2.74,27.97,32.35,1309.8,34.95,6,69.61,0
10-04-2021,17,5 - 6 PM,261.0625,NULL,32.55,43,21.15,6.45,10.48,385.7,3.47,27.51,31.34,1245.33,33.36,6,64.92,0
10-04-2021,18,6 - 7 PM,306.375,NULL,31.52,49,21.32,6.07,10.64,370.75,2.62,27.74,32.37,1318.38,35.14,6,73.42,0
10-04-2021,19,7 - 8 PM,281.9375,NULL,30.74,52.5,21.24,5.99,10.26,374.1,2.83,27.6,31.84,1283.27,34.35,6,67.99,0
10-04-2021,20,8 - 9 PM,265.1875,NULL,29.5,56.33,20.77,5.97,10.04,376.83,2.98,27.35,31.34,1253.08,33.68,6,64.12,0
10-04-2021,21,9 - 10 PM,263.5625,NULL,28.54,59.67,20.47,6,10.09,377.27,3.01,27.2,31.16,1244.75,33.49,6,63.82,0
10-04-2021,22,10 - 11 PM,257.375,NULL,28.33,62.33,20.8,5.97,9.98,377.8,3.04,27.2,31.03,1236.17,33.3,6,62.25,0
10-04-2021,23,11 - 12 PM,245.8125,NULL,27.73,65,20.73,5.99,9.88,379.35,3.14,26.87,30.52,1208.2,32.67,6,59.55,0
11-04-2021,0,12 - 1 AM,233.375,NULL,26.87,67.67,20.4,5.99,9.79,380.57,3.2,26.21,29.69,1167.92,31.74,6,56.77,0
11-04-2021,1,1 - 2 AM,206.4375,NULL,25.91,76.33,21.18,5.97,9.57,381.58,3.26,24.74,27.84,1085.9,29.61,6,50.88,0
11-04-2021,2,2 - 3 AM,208.75,NULL,25.28,78.83,21.05,6.02,9.64,382.18,3.3,24.88,27.98,1092.17,29.77,6,51.41,0
11-04-2021,3,3 - 4 AM,195.125,NULL,24.7,83,21.3,5.97,9.47,382.55,3.32,24.13,27.03,1050.73,28.69,6,48.54,0
11-04-2021,4,4 - 5 AM,192.25,NULL,24.09,83,20.69,6.03,9.53,383.87,3.39,23.99,26.84,1041.97,28.46,6,48.02,0
11-04-2021,5,5 - 6 AM,192,NULL,23.33,87.17,20.76,5.96,9.43,383.28,3.36,24.1,26.94,1045.75,28.55,6,48.06,0
11-04-2021,6,6 - 7 AM,231.5625,NULL,23.04,88,20.64,6.01,9.98,378.57,3.09,24.78,28.3,1114.97,30.37,6,56.81,0
11-04-2021,7,7 - 8 AM,255.5,NULL,23.31,84.67,20.24,6.02,10.23,376.23,2.95,25.66,29.57,1174.57,31.9,6,62.22,0
11-04-2021,8,8 - 9 AM,274,NULL,24.22,82.17,20.65,6.02,10.36,374.75,2.85,26.54,30.72,1232.15,33.21,6,66.57,0
11-04-2021,9,9 - 10 AM,293.4375,NULL,25.42,77.17,20.85,6,10.47,372.27,2.72,27.41,31.85,1289.05,34.48,6,70.58,0
11-04-2021,10,10 - 11 AM,301.125,NULL,27.18,72,21.58,6.01,10.53,372.05,2.7,27.83,32.34,1313.25,35.03,6,72.27,0
11-04-2021,11,11 - 12 AM,311.125,NULL,29,59.67,20.93,6.02,10.57,371.83,2.68,28.58,33.18,1353.08,35.92,6,74.86,0
11-04-2021,12,12 - 1 PM,328.8125,NULL,30.24,52,20.64,5.99,10.75,368.38,2.47,28.88,33.74,1385.6,36.65,6,79.49,0
11-04-2021,13,1 - 2 PM,330.1875,NULL,31.84,45.67,20.97,6.02,10.82,367.78,2.44,28.65,33.59,1380.28,36.53,6,78.45,0
11-04-2021,14,2 - 3 PM,283.875,NULL,32.64,40,20.64,5.99,10.23,375.68,2.91,28.19,32.42,1308.1,34.91,6,67.74,0
11-04-2021,15,3 - 4 PM,282.0625,NULL,32.93,42.5,21.43,5.99,10.22,376.03,2.94,28.16,32.37,1304.8,34.84,6,67.47,0
11-04-2021,16,4 - 5 PM,279.625,NULL,32.62,43.83,21.39,6,10.22,376.17,2.95,27.95,32.13,1293.52,34.58,6,66.81,0
11-04-2021,17,5 - 6 PM,275.875,NULL,32.39,46,21.59,6,10.18,376.93,3,27.96,32.07,1289.23,34.49,6,66.19,0
11-04-2021,18,6 - 7 PM,290.6875,NULL,31.59,49,21.39,6.01,10.31,375.33,2.89,28.38,32.68,1321.93,35.22,6,69.79,0
11-04-2021,19,7 - 8 PM,289.1875,NULL,30.25,53.5,20.95,6,10.29,375.23,2.89,28.39,32.68,1321.68,35.22,6,69.99,0
11-04-2021,20,8 - 9 PM,300.625,NULL,29.41,55.17,20.44,6.01,10.38,374.27,2.84,28.89,33.3,1352.98,35.92,6,72.74,0
11-04-2021,21,9 - 10 PM,283.25,NULL,29.24,58,20.84,5.99,10.14,377.3,3.01,28.97,33.1,1336.37,35.55,6,68.31,0
11-04-2021,22,10 - 11 PM,281.5625,NULL,28.53,62.33,21,6,10.12,377.8,3.04,28.98,33.07,1333.87,35.49,6,67.66,0
11-04-2021,23,11 - 12 PM,277.1875,NULL,28.34,63,20.94,5.98,10.06,378.17,3.07,28.88,32.93,1325.73,35.31,6,66.58,0
12-04-2021,0,12 - 1 AM,268.9375,NULL,27.9,65,20.9,5.99,9.98,379.62,3.15,28.74,32.66,1310.35,34.96,6,64.51,0
12-04-2021,1,1 - 2 AM,258.25,NULL,27.36,67,20.76,5.98,9.9,380.17,3.18,28.09,31.89,1272.17,34.1,6,62.03,0
12-04-2021,2,2 - 3 AM,253.625,NULL,26.8,69.67,20.73,5.99,9.88,380.97,3.22,27.88,31.61,1257.87,33.78,6,61.11,0
12-04-2021,3,3 - 4 AM,257.375,NULL,26.15,73,20.75,5.98,9.91,380.15,3.18,27.97,31.79,1267.25,34,6,62,0
12-04-2021,4,4 - 5 AM,258.375,NULL,25.39,77.17,20.82,6.03,9.9,381.78,3.28,27.94,32.52,1294.52,34.61,6,62.41,0
12-04-2021,5,5 - 6 AM,300.0625,NULL,25.23,79.67,21.16,6.23,10.05,385.35,3.49,28.68,37.75,1526.1,39.47,6,72.31,0
12-04-2021,6,6 - 7 AM,303.0625,NULL,24.95,83,21.55,6.03,10.01,379.62,3.15,28.73,36.87,1493.02,38.83,6,73.74,0
12-04-2021,7,7 - 8 AM,352.625,NULL,26.32,75.83,21.49,6.62,11.17,382.05,3.29,30.08,37.93,1574.07,40.41,6,85.54,0
12-04-2021,8,8 - 9 AM,349.1875,NULL,27.67,65,20.67,6.04,10.8,368.75,2.49,31.14,35.31,1473.85,38.46,6,84.25,0
12-04-2021,9,9 - 10 AM,349.75,NULL,29.37,56.5,20.67,5.99,10.84,366.93,2.39,30.82,34.91,1457.17,38.14,6,83.56,0
12-04-2021,10,10 - 11 AM,368.0625,NULL,31.57,52,21.97,5.99,11.24,361.08,2.04,29.65,34,1426.85,37.54,6,88.46,0
12-04-2021,11,11 - 12 AM,375,NULL,32.7,47.5,22.2,6,11.27,361.37,2.06,30.06,34.43,1450.42,38.01,6,90.58,0
12-04-2021,12,12 - 1 PM,373.3125,NULL,33.42,44.17,22.25,6.01,11.27,361.88,2.09,29.98,34.32,1444.43,37.9,6,89.78,0
12-04-2021,13,1 - 2 PM,377.3125,NULL,33.32,40,21.32,6,11.33,361.42,2.06,29.91,34.33,1447.98,37.97,6,89.7,0
12-04-2021,14,2 - 3 PM,362.8125,NULL,33.15,41.5,21.45,5.99,11.2,364.03,2.22,29.58,33.86,1418.13,37.37,6,86.35,0
12-04-2021,15,3 - 4 PM,284.75,NULL,29.25,66,22.45,7.52,11.71,402.38,4.32,28.84,32.29,1268.66,33.49,6,69.72,0
12-04-2021,16,4 - 5 PM,358.25,NULL,26.66,89.5,24.56,7.89,12.95,395.32,4.01,30.6,34.64,1453.47,37.91,6,87.22,0
12-04-2021,17,5 - 6 PM,345.5,NULL,27.5,72,21.9,6.32,11.19,371.53,2.67,30.64,34.58,1444.27,37.81,6,84.15,0
12-04-2021,18,6 - 7 PM,308.3125,NULL,27.34,69,21.14,5.99,10.55,370.68,2.62,29.16,32.75,1342.25,35.68,6,75.34,0
12-04-2021,19,7 - 8 PM,291.6875,NULL,26.54,69,20.34,6.56,10.87,383.57,3.34,28.96,32.28,1312.28,34.94,6,71.77,0
12-04-2021,20,8 - 9 PM,295.5,NULL,25.66,74,20.46,6.04,10.38,374.67,2.85,29.72,33.1,1351.17,35.88,6,72.22,0
12-04-2021,21,9 - 10 PM,285.5625,NULL,25.42,73,20.02,6,10.25,375.57,2.91,29.38,32.66,1326.67,35.33,6,69.76,0
12-04-2021,22,10 - 11 PM,290.625,NULL,25.41,86,22.61,6.01,10.36,374.03,2.82,29.04,32.41,1318.9,35.16,6,70.99,0
12-04-2021,23,11 - 12 PM,285.75,NULL,26.35,88.5,24.05,5.99,10.32,374.1,2.83,28.75,32.1,1303.27,34.8,6,69.89,0
13-04-2021,0,12 - 1 AM,281.1875,NULL,26.48,86.33,23.75,5.97,10.25,374.5,2.85,28.71,32.01,1297.1,34.66,6,68.86,0
13-04-2021,1,1 - 2 AM,270.25,NULL,25.64,83.83,22.41,6,10.18,376.4,2.96,28.37,31.55,1271.88,34.1,6,66.13,0
13-04-2021,2,2 - 3 AM,266.375,NULL,25.28,78,20.88,6.02,10.18,377.57,3.02,28.25,31.38,1262.15,33.88,6,65.19,0
13-04-2021,3,3 - 4 AM,276.5625,NULL,24.8,87,22.2,5.99,10.2,376.28,2.95,28.87,32.09,1297.65,34.68,6,67.64,0
13-04-2021,4,4 - 5 AM,265.9375,NULL,24.18,88,21.78,6,10.12,377.38,3.02,28.42,31.53,1268.65,34.03,6,65.18,0
13-04-2021,5,5 - 6 AM,277.4375,NULL,23.78,89,21.58,6.01,10.24,375.88,2.93,28.77,31.99,1293.87,34.59,6,67.82,0
13-04-2021,6,6 - 7 AM,270.5,NULL,23.22,94,22.02,5.99,10.12,377.4,3.01,28.91,32.05,1292.68,34.57,6,66.39,0
13-04-2021,7,7 - 8 AM,293.4375,NULL,23.94,87.67,21.47,6,10.31,375.2,2.89,29.82,33.17,1350.9,35.87,6,71.67,0
13-04-2021,8,8 - 9 AM,335.0625,NULL,26.24,72.83,20.81,5.98,10.61,370.5,2.61,31.4,35.13,1458.15,38.16,6,81.68,0
13-04-2021,9,9 - 10 AM,356,NULL,29,65,22,6.04,10.86,368.77,2.5,31.88,35.81,1501.65,39.01,6,87.48,0
13-04-2021,10,10 - 11 AM,365.8125,NULL,30.89,61.2,23.13,6.18,11.08,370.87,2.62,32.14,36.16,1524.08,39.44,6,89.73,0
13-04-2021,11,11 - 12 AM,368.3125,NULL,32.54,54.33,23.41,6.78,11.65,382.47,3.31,32.96,36.97,1564.58,40.22,6,89.7,0
13-04-2021,12,12 - 1 PM,374,NULL,33.55,47,22.95,7.12,12.11,387.12,3.59,32.93,37.03,1572.48,40.38,6,91.6,0
13-04-2021,13,1 - 2 PM,375.5,NULL,34.03,43,22.63,6.32,11.64,368.35,2.48,30.36,34.74,1466.13,38.3,6,91.75,0
13-04-2021,14,2 - 3 PM,306.8125,NULL,34.09,40.83,22.26,6.56,11.16,386.23,3.43,29.17,32.79,1304.62,34.36,6,75.53,0
13-04-2021,15,3 - 4 PM,367.3125,NULL,33.55,38.67,21.28,6.73,12.02,376.07,2.92,28.82,33.94,1416.52,37.29,6,90.07,0
13-04-2021,16,4 - 5 PM,326.125,NULL,33.22,31,19.42,7.2,12.03,391.08,3.72,28.67,33.16,1336.8,35.05,6,79.61,0
13-04-2021,17,5 - 6 PM,339,NULL,32.56,43.5,21.26,5.99,10.97,368.15,2.47,28.55,33.26,1376.07,36.44,6,80.48,0
13-04-2021,18,6 - 7 PM,321.75,NULL,31.72,43.5,20.42,6.02,10.76,372.05,2.7,28.42,32.88,1350.97,35.88,6,76.5,0
13-04-2021,19,7 - 8 PM,323.1875,NULL,30.2,45.5,19.3,6,10.7,371.55,2.66,28.79,33.23,1365.28,36.2,6,77.3,0
13-04-2021,20,8 - 9 PM,328.75,NULL,29.3,50,19.3,6.01,10.77,371.73,2.67,29.05,33.57,1382.55,36.58,6,78.97,0
13-04-2021,21,9 - 10 PM,329,NULL,28.95,51,19.15,6,10.74,372.08,2.7,29.19,33.71,1388.27,36.71,6,79.24,0
13-04-2021,22,10 - 11 PM,326.3125,NULL,28.13,56,19.33,5.99,10.69,372.77,2.74,29.16,33.66,1384.17,36.62,6,78.45,0
13-04-2021,23,11 - 12 PM,314.8125,NULL,26.7,61,18.9,5.99,10.6,374.8,2.86,28.49,32.91,1347.37,35.79,6,75.17,0
14-04-2021,0,12 - 1 AM,282.8125,NULL,24.67,74.17,19.5,6,10.32,378.44,3.08,27.09,31.15,1258.05,33.79,6,67.66,0
14-04-2021,1,1 - 2 AM,290.25,NULL,24.53,78,20.13,5.99,10.39,376.67,2.98,27.4,31.55,1278.42,34.25,6,69.19,0
14-04-2021,2,2 - 3 AM,280.5625,NULL,23.41,78,19.01,6,10.29,377.88,3.05,27.08,31.12,1255.48,33.73,6,67.3,0
14-04-2021,3,3 - 4 AM,285.4375,NULL,22,81.33,18.27,6,10.34,377.7,3.03,27.31,31.42,1270.05,34.06,6,68.48,0
14-04-2021,4,4 - 5 AM,284.4375,NULL,21.5,85.5,18.6,5.99,10.31,377.45,3.02,27.36,31.44,1270.45,34.07,6,68.55,0
14-04-2021,5,5 - 6 AM,288.25,NULL,21,92,19.4,6.01,10.36,377.53,3.03,27.6,31.72,1283.92,34.37,6,70,0
14-04-2021,6,6 - 7 AM,288.0625,NULL,21,94,19.8,5.97,10.32,376.38,2.96,27.52,31.65,1280.62,34.29,6,69.79,0
14-04-2021,7,7 - 8 AM,296.5,NULL,20.76,95,19.76,5.96,10.41,375.68,2.91,27.73,31.98,1298.67,34.7,6,71.93,0
14-04-2021,8,8 - 9 AM,297.6875,NULL,20.5,100,20.5,5.97,10.47,375.32,2.89,27.43,31.75,1290.02,34.51,6,72.13,0
14-04-2021,9,9 - 10 AM,325.125,NULL,21.08,99,20.88,5.96,10.78,370.25,2.59,28.2,32.89,1351.53,35.89,6,78.37,0
14-04-2021,10,10 - 11 AM,341,NULL,23.72,83.17,20.35,6,11.02,368.78,2.5,28.33,33.27,1375.97,36.44,6,82.27,0
14-04-2021,11,11 - 12 AM,361.5,NULL,27.52,72.67,22.05,5.99,11.13,366.98,2.4,29.4,34.51,1438.3,37.78,6,87.18,0
14-04-2021,12,12 - 1 PM,376.125,NULL,30.77,60.5,22.87,6,11.32,364.82,2.26,29.34,34.66,1452.83,38.06,6,90.13,0
14-04-2021,13,1 - 2 PM,349.1875,NULL,31.79,43.17,20.42,6,11.09,367.33,2.42,28.61,33.68,1396.27,36.89,6,82.9,0
14-04-2021,14,2 - 3 PM,341.6875,NULL,32.57,35.67,19.7,6.01,11.01,367.58,2.43,28.64,33.62,1390.67,36.77,6,81.67,0
14-04-2021,15,3 - 4 PM,354.125,NULL,32.77,44.33,21.64,5.97,11.08,365.05,2.28,28.98,34.08,1414.88,37.31,6,84,0
14-04-2021,16,4 - 5 PM,353.375,NULL,32.12,38,19.72,6.01,11.12,365.65,2.31,28.96,34.06,1413.75,37.28,6,83.51,0
14-04-2021,17,5 - 6 PM,305.75,NULL,31.78,37.83,19.35,6.57,11.39,381.62,3.2,26.87,31.39,1265.33,33.66,6,72.99,0
14-04-2021,18,6 - 7 PM,275.5625,NULL,30.57,46,19.77,5.98,10.37,374.5,2.85,25.56,29.77,1196.12,32.39,6,66.14,0
14-04-2021,19,7 - 8 PM,262.5,NULL,29.38,48,18.98,6.05,10.27,378.33,3.07,25.31,29.31,1169.45,31.78,6,63.58,0
14-04-2021,20,8 - 9 PM,267.4375,NULL,28.5,50,18.5,5.99,10.29,376.12,2.94,25.38,29.46,1178.6,31.99,6,64.98,0
14-04-2021,21,9 - 10 PM,257.875,NULL,27.54,61,19.74,5.97,10.14,376.14,2.94,25.15,29.09,1158.71,31.51,6,62.76,0
14-04-2021,22,10 - 11 PM,251.6875,NULL,26.51,71,20.71,5.99,10.1,379.17,3.12,24.99,28.85,1146.85,31.2,6,61.49,0
14-04-2021,23,11 - 12 PM,255,NULL,26.19,79.67,22.12,5.99,10.15,378.5,3.09,24.93,28.85,1148.43,31.24,6,61.74,0
15-04-2021,0,12 - 1 AM,258.9375,NULL,25.28,92,23.68,5.97,10.21,377.85,3.05,24.91,28.9,1152.33,31.35,6,62.65,0
15-04-2021,1,1 - 2 AM,256.4375,NULL,25.23,94,24.03,6.02,10.18,379.77,3.16,24.89,28.83,1148.67,31.24,6,61.9,0
15-04-2021,2,2 - 3 AM,272.75,NULL,24.57,88.67,22.3,5.99,10.29,376.02,2.94,25.07,29.28,1173.93,31.88,6,65.11,0
15-04-2021,3,3 - 4 AM,262.625,NULL,23.93,81.33,20.2,6,10.2,377.77,3.04,24.86,28.92,1155.07,31.42,6,62.98,0
15-04-2021,4,4 - 5 AM,257.0625,NULL,22.61,82.17,19.04,6.01,10.11,379.68,3.15,24.92,28.87,1150.02,31.29,6,61.96,0
15-04-2021,5,5 - 6 AM,255.125,NULL,21.39,88,18.99,5.98,10.05,379.9,3.17,24.95,28.87,1149,31.26,6,61.57,0
15-04-2021,6,6 - 7 AM,246.1875,NULL,20.79,88,18.39,6.01,9.95,382.97,3.35,25.01,28.78,1141.2,31.05,6,60.19,0
15-04-2021,7,7 - 8 AM,259.1875,NULL,21.44,76.33,16.71,6,10.08,380.65,3.21,25.44,29.39,1170.08,31.8,6,62.94,0
15-04-2021,8,8 - 9 AM,257.75,NULL,23.73,64.83,16.7,5.99,10.05,380.97,3.22,25.38,29.32,1167.35,31.72,6,62.75,0
15-04-2021,9,9 - 10 AM,279.9375,NULL,26.2,56.67,17.53,6.01,10.38,377.67,3.03,25.6,29.92,1204.02,32.57,6,67.7,0
15-04-2021,10,10 - 11 AM,274.6875,NULL,28.4,48.17,18.03,6,10.3,377.02,3,25.45,29.72,1192.45,32.31,6,66.52,0
15-04-2021,11,11 - 12 AM,275.3125,NULL,30.16,46.5,19.46,6,10.3,377.42,3.02,25.53,29.81,1196.97,32.42,6,66.77,0
15-04-2021,12,12 - 1 PM,280.125,NULL,31.18,44.33,20.05,5.99,10.36,376.27,2.95,25.85,29.92,1205.55,32.61,6,67.82,0
15-04-2021,13,1 - 2 PM,282.8125,NULL,32.32,47.17,21.75,6,10.41,375.5,2.9,26.45,29.93,1211.08,32.73,6,67.81,0
15-04-2021,14,2 - 3 PM,281.25,NULL,33.05,43,21.65,5.99,10.38,376.33,2.95,26.45,29.93,1210.37,32.72,6,67.7,0
15-04-2021,15,3 - 4 PM,283.3125,NULL,32.33,40.17,20.36,6,10.4,376.58,2.97,26.62,30.11,1218.55,32.9,6,68.38,0
15-04-2021,16,4 - 5 PM,313.1875,NULL,29.67,45,18.67,6,10.61,372.25,2.71,28.4,32.11,1317.72,35.13,6,74.39,0
19-04-2021,12,12 - 1 PM,401.625,NULL,35.57,36.67,22.9,6.12,11.51,361.07,2.04,30.48,34.99,1498.37,38.94,6,96.15,0
19-04-2021,15,3 - 4 PM,324.875,NULL,35.91,30,21.91,8.58,12.98,416.57,5.17,30.08,35.63,1462.87,37.83,6,79.29,0
19-04-2021,16,4 - 5 PM,407.5,NULL,35.08,32.83,21.65,7.46,13.1,377.15,3,30.55,34.84,1503.28,39.04,6,96.42,0
19-04-2021,17,5 - 6 PM,408.0625,NULL,34.47,34.17,21.3,6.47,11.95,362.66,2.14,30.57,35.13,1508.63,39.14,6,96.51,0
19-04-2021,18,6 - 7 PM,404.5,NULL,33.52,33,20.12,6.2,11.62,359.4,1.94,30.54,35.05,1501.03,38.99,6,96.83,0
19-04-2021,19,7 - 8 PM,336.125,NULL,32.48,39.83,20.45,6.98,11.61,381.08,3.14,29.56,33.58,1410.52,36.89,6,88.2,0
19-04-2021,20,8 - 9 PM,310.25,NULL,31.11,48,20.71,6.63,12.28,365.69,2.32,26.94,31.33,1317.44,35.12,6,88.29,0
19-04-2021,21,9 - 10 PM,297.3125,NULL,30.34,53,20.94,6.02,10.65,369.57,2.55,26.64,30.27,1241.18,33.41,6,71.83,0
19-04-2021,22,10 - 11 PM,297,NULL,29.6,54.67,20.53,5.97,10.6,369.02,2.52,26.64,30.24,1239.73,33.37,6,73.02,0
19-04-2021,23,11 - 12 PM,291.4375,NULL,29.53,58,21.13,6,10.51,371,2.63,26.89,30.38,1242.38,33.44,6,71.19,0
20-04-2021,0,12 - 1 AM,308.875,NULL,29.52,57.83,21.09,6.96,11.49,383.68,3.3,26.84,30.49,1229.78,32.72,6,75.22,0
20-04-2021,1,1 - 2 AM,312.0625,NULL,28.54,57,19.94,5.97,10.55,366,2.33,27.1,30.85,1274.6,34.16,6,75.14,0
20-04-2021,2,2 - 3 AM,300.375,NULL,28.68,57.67,20.21,5.96,10.37,368.47,2.48,27.09,30.68,1260.72,33.85,6,72.06,0
20-04-2021,3,3 - 4 AM,297.625,NULL,28.7,53.5,19.4,5.98,10.35,369.55,2.55,27.1,30.67,1257.97,33.79,6,71.56,0
20-04-2021,4,4 - 5 AM,305.6875,NULL,27.84,56,19.04,5.97,10.4,368.37,2.48,27.59,31.2,1284.82,34.39,6,73.71,0
20-04-2021,5,5 - 6 AM,307.0625,NULL,28.08,55.17,19.11,6,10.44,368.63,2.5,27.71,31.35,1290.68,34.52,6,74.03,0
20-04-2021,6,6 - 7 AM,316.4375,NULL,27.26,61.67,19.59,5.99,10.48,367.82,2.44,28.24,31.95,1319.83,35.17,6,76.38,0
20-04-2021,7,7 - 8 AM,334.625,NULL,27.22,61.83,19.59,5.97,10.64,364.97,2.27,28.89,32.77,1362.92,36.14,6,80.4,0
20-04-2021,8,8 - 9 AM,362.1875,NULL,29.8,51.5,20.1,5.98,10.9,361.57,2.07,29.68,33.83,1420.37,37.42,6,86.9,0
20-04-2021,9,9 - 10 AM,378.5625,NULL,31.18,48,20.78,6.21,11.17,365,2.27,30.82,35.09,1485.88,38.7,6,91.47,0
20-04-2021,10,10 - 11 AM,385.9375,NULL,32.45,47.67,21.98,7.49,12.49,387.32,3.61,32.03,36.41,1555.92,40.05,6,93.37,0
20-04-2021,11,11 - 12 AM,402.8125,NULL,34.2,44,23,6.72,11.95,370.9,2.63,31.19,35.7,1528.78,39.53,6,97.07,0
20-04-2021,12,12 - 1 PM,406.5625,NULL,34.72,43.33,23.39,6.87,12.16,372.93,2.76,31.24,35.79,1535.57,39.66,6,97.53,0
20-04-2021,13,1 - 2 PM,410.6875,NULL,35.65,39,23.45,6.72,12.05,369.93,2.57,31.25,35.84,1539.28,39.73,6,97.24,0
20-04-2021,14,2 - 3 PM,404.1875,NULL,35.82,38.33,23.49,6.51,11.78,367.33,2.42,30.93,35.47,1518.08,39.32,6,96.83,0
20-04-2021,15,3 - 4 PM,401.5625,NULL,33.35,53.5,24.05,6.07,11.3,360.67,2.02,30.73,35.22,1503.12,39.03,6,95.52,0
20-04-2021,16,4 - 5 PM,405.75,NULL,33.41,42,21.81,6.18,11.46,361.48,2.07,30.82,35.35,1511.95,39.2,6,95.86,0
20-04-2021,17,5 - 6 PM,398.25,NULL,32.43,41.83,20.8,6.03,11.21,357.8,1.84,30.75,35.2,1499.93,38.97,6,94.16,0
20-04-2021,18,6 - 7 PM,396,NULL,28.5,59.5,20.4,6.05,11.19,359,1.92,30.77,35.18,1497.53,38.93,6,95.17,0
20-04-2021,19,7 - 8 PM,397.375,NULL,25.83,62.33,18.3,6.08,11.23,359.35,1.94,30.8,35.22,1499.88,38.97,6,95.55,0
20-04-2021,20,8 - 9 PM,400.3125,NULL,26.47,59,18.27,6.2,11.4,361.8,2.09,30.8,35.27,1504.43,39.06,6,96.38,0
20-04-2021,21,9 - 10 PM,394.0625,NULL,26.87,62.33,19.34,6.1,11.23,363,2.16,30.8,35.2,1497.68,38.93,6,95.27,0
20-04-2021,22,10 - 11 PM,369.5625,NULL,26.52,66.33,19.79,5.98,10.85,366.85,2.39,30.7,34.85,1469.57,38.38,6,88.43,0
20-04-2021,23,11 - 12 PM,360.125,NULL,25.66,63.67,18.39,6.01,10.81,369.12,2.52,30.5,34.58,1451.92,38.04,6,85.75,0
21-04-2021,0,12 - 1 AM,358.1875,NULL,25.21,71.33,19.48,5.98,10.78,367.59,2.43,30.31,34.38,1442.2,37.86,6,84.92,0
21-04-2021,1,1 - 2 AM,347.5,NULL,25.1,79.67,21.03,5.98,10.69,369.12,2.52,30.1,34.09,1422.38,37.47,6,82.68,0
21-04-2021,2,2 - 3 AM,340.0625,NULL,25.26,77.17,20.69,5.99,10.6,371.1,2.64,30.04,33.91,1411.1,37.22,6,80.59,0
21-04-2021,3,3 - 4 AM,358,NULL,25.62,75.5,20.72,5.98,10.77,369.48,2.54,30.4,34.45,1444.88,37.91,6,84.72,0
21-04-2021,4,4 - 5 AM,361.9375,NULL,25.52,78,21.12,5.99,10.81,370.17,2.59,30.46,34.53,1451.17,38.03,6,85.92,0
21-04-2021,5,5 - 6 AM,353.1875,NULL,25.01,83,21.61,6,10.72,370.7,2.62,30.43,34.4,1440.18,37.81,6,84.57,0
21-04-2021,6,6 - 7 AM,341.5625,NULL,24.86,82.17,21.29,5.99,10.61,372,2.7,30.12,33.99,1415.23,37.31,6,82.39,0
21-04-2021,7,7 - 8 AM,353.5,NULL,25.43,78,21.03,5.98,10.73,371.32,2.65,30.28,34.29,1434.88,37.71,6,84.72,0
21-04-2021,8,8 - 9 AM,350.3125,NULL,27,74.67,21.93,5.98,10.71,372.07,2.7,30.23,34.2,1429.63,37.61,6,84.31,0
21-04-2021,9,9 - 10 AM,371.6875,NULL,29.83,70,23.83,6.02,10.96,364.73,2.26,30.4,34.59,1457.82,38.16,6,89.78,0
21-04-2021,10,10 - 11 AM,397.125,NULL,32.08,58,23.68,6.24,11.37,363.02,2.16,31.05,35.45,1510.98,39.18,6,96.03,0
21-04-2021,11,11 - 12 AM,398.875,NULL,33.05,53.5,23.75,6.33,11.46,368.63,2.49,31.26,35.67,1522.48,39.4,6,96.34,0
21-04-2021,12,12 - 1 PM,401.75,NULL,34.78,43.67,23.51,6.44,11.63,370.47,2.6,31.17,35.64,1522.93,39.41,6,96.61,0
21-04-2021,13,1 - 2 PM,407.6875,NULL,35.47,40.67,23.6,6.41,11.71,369.67,2.55,31.07,35.62,1525.4,39.46,6,96.8,0
21-04-2021,14,2 - 3 PM,403.375,NULL,36.22,35.33,23.29,6.41,11.69,369.9,2.57,30.88,35.43,1514.77,39.26,6,96.97,0
21-04-2021,15,3 - 4 PM,387.875,NULL,36.17,33,22.77,6.04,11.16,366.13,2.34,30.4,34.8,1476.03,38.51,6,93.71,0
21-04-2021,16,4 - 5 PM,376.1875,NULL,36.08,34,22.88,5.99,11,366.93,2.39,30.23,34.5,1456.5,38.13,6,89.62,0
21-04-2021,17,5 - 6 PM,379.4375,NULL,34.05,36.67,21.38,6,11.04,366.35,2.36,30.36,34.65,1464.93,38.29,6,90.42,0
21-04-2021,18,6 - 7 PM,394.75,NULL,33.53,36.83,20.9,6.1,11.3,365.93,2.33,30.6,35.05,1492.5,38.83,6,95.03,0
21-04-2021,19,7 - 8 PM,357.5,NULL,31.39,45,20.39,5.99,10.78,370.52,2.61,30.29,34.34,1439.87,37.81,6,86.28,0
21-04-2021,20,8 - 9 PM,369.8125,NULL,29.78,57.83,21.35,6,10.91,369.42,2.54,30.51,34.67,1461.37,38.23,6,89.19,0
21-04-2021,21,9 - 10 PM,357.5625,NULL,29.16,67.5,22.66,6,10.78,371.1,2.64,30.42,34.46,1446.32,37.94,6,86.72,0
21-04-2021,22,10 - 11 PM,347.5,NULL,28.54,63.17,21.17,5.99,10.66,372.22,2.71,30.29,34.22,1429.2,37.6,6,82.83,0
21-04-2021,23,11 - 12 PM,350.625,NULL,27.61,60.33,19.68,5.97,10.71,370.68,2.61,30.09,34.07,1423.73,37.48,6,82.89,0
22-04-2021,0,12 - 1 AM,336.6875,NULL,27.17,67.67,20.7,5.99,10.6,373.05,2.76,29.82,33.67,1400.48,36.99,6,80.04,0
22-04-2021,1,1 - 2 AM,336.625,NULL,26.91,73,21.51,5.99,10.59,373,2.75,29.79,33.64,1399.25,36.96,6,79.98,0
22-04-2021,2,2 - 3 AM,340.1875,NULL,26.24,78,21.84,5.98,10.63,373.67,2.8,29.89,33.78,1406.33,37.12,6,80.96,0
22-04-2021,3,3 - 4 AM,342.4375,NULL,25.41,87.17,22.84,5.99,10.64,373.13,2.76,30.03,33.91,1413.25,37.27,6,81.28,0
22-04-2021,4,4 - 5 AM,336.5625,NULL,25.28,88,22.88,6.01,10.58,373.44,2.78,29.97,33.78,1404.71,37.08,6,80.25,0
22-04-2021,5,5 - 6 AM,331.75,NULL,24.67,92,23.07,6.01,10.55,371.5,2.66,29.69,33.46,1388.05,36.71,6,79.55,0
22-04-2021,6,6 - 7 AM,341.1875,NULL,24.5,94,23.3,6,10.66,368.27,2.47,29.86,33.75,1405.35,37.1,6,82.33,0
22-04-2021,7,7 - 8 AM,346.75,NULL,24.93,90.17,22.96,6,10.7,367.38,2.42,30.03,33.96,1417.85,37.36,6,83.49,0
22-04-2021,8,8 - 9 AM,352.5,NULL,26.82,86,24.02,5.99,10.76,365.8,2.32,30.16,34.16,1429.23,37.6,6,85.09,0
22-04-2021,9,9 - 10 AM,364.625,NULL,28.59,85.67,25.72,6.01,10.94,363.5,2.19,29.96,34.13,1434.53,37.71,6,87.55,0
22-04-2021,10,10 - 11 AM,372.8125,NULL,30.94,65.33,24.01,5.98,11.04,359.72,1.96,29.68,33.98,1432.38,37.66,6,88.92,0
22-04-2021,11,11 - 12 AM,365.5,NULL,32.4,55.5,23.5,6.01,10.96,363.97,2.21,29.89,34.08,1432.18,37.66,6,87.94,0
22-04-2021,12,12 - 1 PM,380.625,NULL,33.33,51.17,23.56,6.01,11.06,361.93,2.09,30.3,34.61,1464.87,38.3,6,91.69,0
22-04-2021,13,1 - 2 PM,388.625,NULL,34.17,46.5,23.47,6.01,11.17,360.4,2,30.28,34.69,1473.74,38.46,6,92.21,0
23-04-2021,17,5 - 6 PM,325.5625,NULL,32.19,38.33,19.86,7.87,12.57,396.67,4.05,28.98,32.92,1336.95,35.07,6,81.76,0
23-04-2021,18,6 - 7 PM,328.875,NULL,30.98,43,19.58,6.05,10.82,363.32,2.17,27.66,31.59,1314.62,35.06,6,79.97,0
23-04-2021,19,7 - 8 PM,292.875,NULL,29.3,53.5,20,6.01,10.39,369.07,2.52,26.95,30.45,1248.2,33.57,6,70.87,0
23-04-2021,20,8 - 9 PM,282.25,NULL,28.66,54.5,19.56,6.01,10.24,371.44,2.66,26.91,30.27,1233.9,33.25,6,68.17,0
23-04-2021,21,9 - 10 PM,275.625,NULL,28.21,52.5,18.71,6,10.14,372.55,2.72,26.89,30.17,1224.81,33.04,6,67.04,0
23-04-2021,22,10 - 11 PM,291.1875,NULL,27.33,53,17.93,6,10.32,369.7,2.56,27.16,30.61,1252.5,33.66,6,70.63,0
23-04-2021,23,11 - 12 PM,272.75,NULL,27,55.83,18.17,5.98,10.08,372.71,2.74,26.95,30.17,1223.64,33.02,6,66.21,0
24-04-2021,0,12 - 1 AM,277.25,NULL,26.9,62.33,19.37,5.99,10.11,372.51,2.73,27.22,30.48,1238.3,33.34,6,66.98,0
24-04-2021,1,1 - 2 AM,274.1875,NULL,26.6,59.17,18.43,5.98,10.08,372.72,2.74,27.11,30.34,1231.17,33.19,6,66.01,0
24-04-2021,2,2 - 3 AM,274.6875,NULL,26.98,56.67,18.31,6,10.09,373.37,2.78,27.25,30.47,1237.72,33.33,6,66,0
24-04-2021,3,3 - 4 AM,268.125,NULL,26.2,61.67,18.53,5.98,10.02,373.77,2.8,27.06,30.21,1221.78,32.97,6,64.52,0
24-04-2021,4,4 - 5 AM,276.6875,NULL,25.41,67.83,18.98,5.97,10.1,372.21,2.71,27.19,30.44,1237.19,33.32,6,66.62,0
24-04-2021,5,5 - 6 AM,270.5625,NULL,24.87,89.83,22.84,5.99,10.07,373.65,2.8,27.1,30.27,1227.05,33.09,6,65.68,0
24-04-2021,6,6 - 7 AM,273.8125,NULL,25.4,69.67,19.33,5.97,10.05,373.22,2.77,27.35,30.54,1239,33.36,6,66.29,0
24-04-2021,7,7 - 8 AM,291.6875,NULL,25.73,70.33,19.8,5.99,10.21,371.18,2.65,28.01,31.4,1284.52,34.38,6,70.41,0
24-04-2021,8,8 - 9 AM,296.75,NULL,28.34,59.17,20.17,6,10.27,370.75,2.62,28.18,31.62,1297.25,34.67,6,71.66,0
24-04-2021,9,9 - 10 AM,318.25,NULL,30.66,48.5,20.36,5.98,10.53,366.03,2.34,28.33,32.05,1326.73,35.33,6,76.34,0
24-04-2021,10,10 - 11 AM,331.6875,NULL,31.48,53.83,22.25,6,10.71,363.78,2.21,28.54,32.42,1349.98,35.85,6,79.68,0
24-04-2021,11,11 - 12 AM,338.0625,NULL,32.11,52.33,22.58,6,10.73,363.6,2.2,29.03,32.93,1375.22,36.42,6,81.65,0
24-04-2021,12,12 - 1 PM,355.9375,NULL,33.71,42,22.11,5.99,10.9,360.29,1.99,29.25,33.36,1401.22,37,6,85.57,0
24-04-2021,13,1 - 2 PM,358,NULL,34.2,39.33,22.07,5.98,10.9,360.3,2,29.47,33.58,1412.18,37.24,6,84.88,0
24-04-2021,14,2 - 3 PM,377.5625,NULL,34.97,34,21.77,6.02,11.08,358.47,1.88,30.02,34.3,1455.85,38.12,6,89.73,0
24-04-2021,15,3 - 4 PM,377.1875,NULL,35.21,36,22.41,5.98,11.02,358.08,1.86,30.06,34.33,1456.4,38.13,6,89.63,0
24-04-2021,16,4 - 5 PM,371.5,NULL,34.64,32.67,21.17,6,10.99,359.5,1.94,30.07,34.27,1451.17,38.03,6,87.92,0
24-04-2021,17,5 - 6 PM,380.5,NULL,33.97,37.5,21.47,5.99,11.03,358.65,1.89,30.38,34.62,1472.67,38.45,6,90.19,0
24-04-2021,18,6 - 7 PM,385.9375,NULL,33.18,37.67,20.71,6.01,11.06,358.67,1.9,30.67,34.95,1490.13,38.78,6,92.02,0
24-04-2021,19,7 - 8 PM,394.0625,NULL,31.54,40.83,19.71,6.1,11.22,359.27,1.94,30.84,35.19,1505.68,39.08,6,95.01,0
24-04-2021,20,8 - 9 PM,390.1875,NULL,30.37,47.5,19.87,6.03,11.11,358.71,1.9,30.75,35.06,1498.63,38.95,6,93.85,0
24-04-2021,21,9 - 10 PM,376.5,NULL,29.86,49.5,19.76,5.98,10.97,359.35,1.93,30.37,34.58,1469.63,38.38,6,90.71,0
24-04-2021,22,10 - 11 PM,364.9375,NULL,28.71,56,19.91,5.98,10.91,360.37,2,29.95,34.08,1440.85,37.83,6,87.69,0
24-04-2021,23,11 - 12 PM,334.5,NULL,28.05,61,20.25,6.01,10.66,365.3,2.3,29.21,33.05,1381.35,36.56,6,79.58,0
25-04-2021,0,12 - 1 AM,322.125,NULL,27.66,65,20.66,6,10.52,367.47,2.42,28.95,32.65,1357.47,36.02,6,76.54,0
25-04-2021,1,1 - 2 AM,321.25,NULL,27.14,67,20.54,6.02,10.5,368.48,2.49,29.19,32.85,1365.57,36.2,6,76.48,0
25-04-2021,2,2 - 3 AM,328.75,NULL,26.28,71,20.48,5.99,10.54,366.4,2.36,29.33,33.05,1379.15,36.51,6,78.23,0
25-04-2021,3,3 - 4 AM,319.875,NULL,25.34,76.33,20.61,6.02,10.49,368.62,2.49,29.08,32.73,1360.48,36.09,6,76.38,0
25-04-2021,4,4 - 5 AM,325.6875,NULL,24.84,78,20.44,6.02,10.54,367.45,2.42,29.25,32.94,1373.23,36.38,6,78.1,0
25-04-2021,5,5 - 6 AM,326.6875,NULL,24.51,78,20.11,6,10.51,367.2,2.41,29.4,33.08,1380.05,36.53,6,78.68,0
25-04-2021,6,6 - 7 AM,330.4375,NULL,24.33,78,19.93,6.01,10.58,366.08,2.34,29.3,33.04,1381.29,36.56,6,79.66,0
25-04-2021,7,7 - 8 AM,346.625,NULL,26.1,70.67,20.23,5.98,10.68,363.82,2.2,29.95,33.83,1423.27,37.47,6,83.39,0
25-04-2021,8,8 - 9 AM,361.4375,NULL,28.71,60.33,20.78,6.01,10.84,362.15,2.1,30.27,34.29,1454.47,38.09,6,87.45,0
25-04-2021,9,9 - 10 AM,381.6875,NULL,31,50.5,21.1,6,11.03,358.35,1.88,30.39,34.63,1480.58,38.6,6,91.21,0
25-04-2021,10,10 - 11 AM,370.5625,NULL,32.22,43.67,20.95,6,11.02,358.57,1.88,29.62,33.85,1440.72,37.81,6,88.05,0
25-04-2021,11,11 - 12 AM,324.4375,NULL,33.72,46.5,23.02,7.4,11.5,391.85,3.76,29.86,33.57,1361.15,35.61,6,78.19,0
25-04-2021,12,12 - 1 PM,392,NULL,34.56,41.17,22.79,8.25,12.97,392.58,3.92,31.27,35.7,1547.72,39.9,6,96.55,0
25-04-2021,13,1 - 2 PM,339.5,NULL,35.27,37.33,22.74,9,13.66,414.13,5.06,30.65,34.59,1445.8,37.52,6,83.72,0
25-04-2021,14,2 - 3 PM,399.9375,NULL,35.99,34.67,22.92,6.76,11.97,364.2,2.23,29.38,34.04,1466.92,38.32,6,95.05,0
25-04-2021,15,3 - 4 PM,346.625,NULL,35.72,37,23.12,6,10.69,360.1,1.98,28.17,32.42,1366.13,36.22,6,83.03,0
25-04-2021,16,4 - 5 PM,365.375,NULL,35.52,32.67,22.05,5.97,10.79,357.43,1.82,28.45,33.33,1410.73,37.2,6,87.07,0
25-04-2021,17,5 - 6 PM,400,NULL,34.32,33,20.92,6.09,11.15,355.15,1.69,30.01,34.53,1485.97,38.7,6,94.77,0
25-04-2021,18,6 - 7 PM,405,NULL,33.04,33.33,19.71,6.44,11.53,361.12,2.04,30.52,35.07,1514.93,39.26,6,96.29,0
25-04-2021,19,7 - 8 PM,339.6875,NULL,32.07,37.83,19.64,8.44,12.81,410.32,4.84,30.32,34.32,1410.02,36.6,6,83.12,0
25-04-2021,20,8 - 9 PM,398.375,NULL,31.5,40.33,19.57,7.28,12.21,379.03,3.11,30.99,35.43,1530.44,39.56,6,96.23,0
25-04-2021,21,9 - 10 PM,398.9375,NULL,30.92,44.17,19.75,7.22,12.21,378.12,3.06,31.01,35.46,1530.78,39.57,6,96.51,0
25-04-2021,22,10 - 11 PM,399.1875,NULL,30.7,45.5,19.8,6.93,11.91,373.52,2.79,30.97,35.41,1526.58,39.49,6,96.23,0
25-04-2021,23,11 - 12 PM,393.75,NULL,29.79,50.5,19.89,6.26,11.13,363.23,2.17,30.73,35.09,1505.02,39.07,6,94,0
26-04-2021,0,12 - 1 AM,377.3125,NULL,28.69,56.67,20.02,6,10.73,360.7,2.02,30.52,34.71,1478.38,38.56,6,89.81,0
26-04-2021,1,1 - 2 AM,376.5625,NULL,27.92,61,20.12,6.01,10.76,360.17,1.99,30.21,34.43,1464.17,38.28,6,88.9,0
26-04-2021,2,2 - 3 AM,347.1875,NULL,27.45,61,19.65,5.99,10.51,363.36,2.18,29.65,33.61,1410.92,37.22,6,82.37,0
26-04-2021,3,3 - 4 AM,354.1875,NULL,26.74,64.33,19.61,6,10.6,362.44,2.12,29.61,33.66,1416.25,37.33,6,84.2,0
26-04-2021,4,4 - 5 AM,340.375,NULL,26.21,65,19.21,6,10.46,364.37,2.23,29.57,33.47,1401.08,37,6,81.02,0
26-04-2021,5,5 - 6 AM,345.75,NULL,25.72,64.67,18.65,6.01,10.53,363.45,2.19,29.51,33.47,1403.83,37.06,6,82.63,0
26-04-2021,6,6 - 7 AM,362.3125,NULL,25.31,63,17.91,6,10.67,361.3,2.05,29.79,33.9,1430.78,37.63,6,86.76,0
26-04-2021,7,7 - 8 AM,364.25,NULL,26.42,56.67,17.75,6.02,10.7,361.67,2.08,29.91,34.05,1438.47,37.78,6,87.31,0
26-04-2021,8,8 - 9 AM,377.0625,NULL,28.81,42.83,17.38,6.01,10.83,359.38,1.94,29.92,34.2,1452.63,38.06,6,90.84,0
26-04-2021,9,9 - 10 AM,386.125,NULL,31.21,38,18.81,6.02,10.9,358.95,1.91,30.17,34.53,1472.43,38.44,6,93.41,0
26-04-2021,10,10 - 11 AM,396.9375,NULL,33.42,31.33,19.69,6.21,11.16,360.8,2.03,30.51,34.93,1497.57,38.93,6,95.47,0
26-04-2021,11,11 - 12 AM,399.875,NULL,34.77,27,20.17,6.65,11.62,368.42,2.48,30.94,35.39,1521.98,39.4,6,96.35,0
26-04-2021,12,12 - 1 PM,400.875,NULL,35.61,26.67,20.94,6.8,11.81,370.47,2.6,30.85,35.33,1520.51,39.37,6,96.92,0
26-04-2021,13,1 - 2 PM,403.6875,NULL,36.37,28,21.97,6.52,11.53,365.31,2.3,30.84,35.32,1519.85,39.36,6,95.93,0
26-04-2021,14,2 - 3 PM,399.375,NULL,36.85,25.33,21.92,6.57,11.55,366.81,2.39,30.81,35.27,1515.42,39.27,6,95.54,0
26-04-2021,15,3 - 4 PM,398.6875,NULL,37.14,26.17,22.37,6.56,11.53,366.77,2.38,30.82,35.26,1514.67,39.26,6,95.66,0
26-04-2021,16,4 - 5 PM,402.1875,NULL,36.83,27.17,22.26,6.42,11.42,363.92,2.21,30.75,35.22,1514.36,39.25,6,95.57,0
26-04-2021,17,5 - 6 PM,399.6875,NULL,35.12,29,20.92,6.15,11.14,359.48,1.94,30.56,35,1502.03,39.01,6,94.97,0
26-04-2021,18,6 - 7 PM,390.375,NULL,33.74,30.33,19.81,6.02,10.9,358.8,1.9,30.44,34.77,1486.47,38.71,6,92.94,0
26-04-2021,19,7 - 8 PM,389.4375,NULL,32.22,32.33,18.69,6.01,10.89,358.88,1.91,30.42,34.75,1484.41,38.67,6,93.3,0
26-04-2021,20,8 - 9 PM,385,NULL,30.97,32,17.37,6,10.83,359.22,1.93,30.39,34.68,1479.74,38.58,6,92.16,0
26-04-2021,21,9 - 10 PM,380.75,NULL,30.07,36.33,17.34,6.01,10.81,360.02,1.98,30.37,34.61,1475.42,38.5,6,91.41,0
26-04-2021,22,10 - 11 PM,373.75,NULL,29,42.17,17.43,5.99,10.74,360.38,2,30.2,34.39,1461.12,38.22,6,89.88,0
26-04-2021,23,11 - 12 PM,378.75,NULL,28.03,47.5,17.53,6,10.8,359.63,1.95,30.17,34.42,1464.95,38.29,6,90.73,0
27-04-2021,0,12 - 1 AM,359.3125,NULL,28.05,50,18.05,6,10.65,362.1,2.11,29.83,33.9,1430.93,37.64,6,85.64,0
27-04-2021,1,1 - 2 AM,356.375,NULL,27.48,48,17.08,6.01,10.64,362.42,2.12,29.7,33.75,1423.12,37.49,6,84.71,0
27-04-2021,2,2 - 3 AM,357.1875,NULL,27.16,45,16.16,6,10.64,362.18,2.11,29.71,33.76,1424.18,37.5,6,84.59,0
27-04-2021,3,3 - 4 AM,348.5,NULL,26.79,44,15.59,6.01,10.58,363.48,2.18,29.51,33.49,1407.75,37.15,6,82.84,0
27-04-2021,4,4 - 5 AM,347.1875,NULL,26.36,48,15.96,6.02,10.59,363.62,2.19,29.42,33.39,1403.37,37.05,6,82.85,0
27-04-2021,5,5 - 6 AM,345.1875,NULL,25.78,50,15.78,6.01,10.57,363.65,2.2,29.28,33.25,1396.92,36.91,6,82.84,0
27-04-2021,6,6 - 7 AM,340.5625,NULL,25.75,51.5,16.05,5.98,10.49,364.07,2.22,29.22,33.12,1389.17,36.73,6,82.26,0
27-04-2021,7,7 - 8 AM,355.375,NULL,26.81,51,17.01,6.01,10.64,362.37,2.12,29.54,33.58,1414.82,37.31,6,85.47,0
27-04-2021,8,8 - 9 AM,364.875,NULL,28.84,46,18.04,6.02,10.74,361.29,2.06,29.71,33.84,1431.73,37.65,6,88.29,0
27-04-2021,9,9 - 10 AM,372.0625,NULL,31.34,39.67,19.27,6,10.78,360.02,1.98,29.9,34.1,1448.9,37.98,6,89.19,0
27-04-2021,10,10 - 11 AM,380.3125,NULL,33.1,32.67,19.63,6.01,10.83,359.25,1.93,30.14,34.39,1466.73,38.33,6,91.27,0
27-04-2021,11,11 - 12 AM,396.5625,NULL,34.22,29,20.02,6.32,11.24,363.2,2.17,30.87,35.24,1514.38,39.25,6,95.81,0
27-04-2021,12,12 - 1 PM,399.8125,NULL,35.71,28.5,21.41,6.54,11.51,365.98,2.34,30.88,35.3,1520.07,39.36,6,96.89,0
27-04-2021,13,1 - 2 PM,402.125,NULL,37.02,23.33,21.69,6.59,11.59,366.37,2.36,30.91,35.37,1525.4,39.46,6,95.61,0
27-04-2021,14,2 - 3 PM,401.6875,NULL,36.85,25.33,21.92,6.49,11.49,364.68,2.26,30.78,35.23,1518,39.32,6,96.62,0
27-04-2021,15,3 - 4 PM,401,NULL,36.83,24.33,21.7,6.55,11.55,365.72,2.31,30.78,35.23,1517.5,39.31,6,96.61,0
27-04-2021,16,4 - 5 PM,402.375,NULL,36.29,26,21.49,6.36,11.36,362.4,2.12,30.75,35.2,1516.62,39.29,6,95.39,0
27-04-2021,17,5 - 6 PM,394.5,NULL,35.16,29,20.96,6.05,10.97,358.41,1.88,30.53,34.9,1498.07,38.93,6,93.22,0
27-04-2021,18,6 - 7 PM,395.125,NULL,33.64,34.67,20.57,6.11,11.02,359.53,1.94,30.61,34.98,1501.82,39.01,6,94.46,0
27-04-2021,19,7 - 8 PM,331.4375,NULL,31.12,37,18.52,6.06,10.79,361.26,2.05,29.13,33.31,1414.26,37.17,6,86.52,0
27-04-2021,20,8 - 9 PM,285.75,NULL,30.17,39,17.97,7.58,11.9,395.79,3.97,25.25,28.81,1180.56,31.72,6,75.7,0
27-04-2021,21,9 - 10 PM,268.25,NULL,30.4,39.5,18.3,5.99,9.91,371.42,2.66,25.64,28.91,1174.63,31.91,6,65.21,0
27-04-2021,22,10 - 11 PM,276.375,NULL,31.4,32.17,17.83,6.01,9.95,371.15,2.64,26.45,29.73,1213.5,32.79,6,67.34,0
27-04-2021,23,11 - 12 PM,274.6875,NULL,31.53,30.33,17.6,5.99,9.9,371.33,2.65,26.58,29.83,1217.57,32.88,6,66.86,0
28-04-2021,0,12 - 1 AM,271.375,NULL,29.95,34.67,16.88,5.99,9.85,372.29,2.72,26.7,29.9,1217.78,32.88,6,65.55,0
28-04-2021,1,1 - 2 AM,275.5625,NULL,29.55,37.5,17.05,6,9.91,372.12,2.7,26.92,30.16,1230.15,33.16,6,66.42,0
28-04-2021,2,2 - 3 AM,274.625,NULL,28.82,42.33,17.29,5.98,9.87,372.05,2.7,27.06,30.27,1234.53,33.26,6,66.26,0
28-04-2021,3,3 - 4 AM,288.875,NULL,27.79,46,16.99,5.98,10.01,369.97,2.57,27.43,30.79,1264.63,33.94,6,69.47,0
28-04-2021,4,4 - 5 AM,287.5,NULL,26.48,50,16.48,5.98,9.99,370.22,2.59,27.4,30.76,1262.05,33.88,6,69.34,0
28-04-2021,5,5 - 6 AM,287.625,NULL,26.34,50,16.34,5.97,9.98,369.93,2.57,27.37,30.74,1260.85,33.85,6,69.8,0
28-04-2021,6,6 - 7 AM,288.3125,NULL,25.72,52,16.12,5.96,9.98,369.92,2.57,27.39,30.76,1261.77,33.87,6,69.61,0
28-04-2021,7,7 - 8 AM,301.6875,NULL,25.67,51.5,15.97,5.97,10.1,368.63,2.49,27.97,31.46,1298.27,34.69,6,72.79,0
28-04-2021,8,8 - 9 AM,342.1875,NULL,29.06,41.17,17.29,5.99,10.47,364.07,2.22,29.32,33.18,1391.68,36.76,6,82.54,0
28-04-2021,9,9 - 10 AM,386.6875,NULL,32.41,32.67,18.94,6.03,10.9,359.67,1.96,30.26,34.56,1476.42,38.52,6,94.06,0
28-04-2021,10,10 - 11 AM,392.875,NULL,33.43,29,19.23,6.15,11.05,361.33,2.06,30.58,34.9,1495.73,38.89,6,94.96,0
28-04-2021,11,11 - 12 AM,395.875,NULL,34.35,34.5,21.25,6.59,11.5,368.98,2.52,31.06,35.41,1522.7,39.41,6,95.82,0
28-04-2021,12,12 - 1 PM,403.5625,NULL,35.16,32.5,21.66,7.16,12.2,376.72,2.98,31.1,35.58,1537.25,39.69,6,97.17,0
28-04-2021,13,1 - 2 PM,406.5625,NULL,35.62,29.17,21.45,6.9,11.97,371.81,2.68,30.97,35.48,1532.57,39.6,6,96.61,0
28-04-2021,14,2 - 3 PM,400.375,NULL,35.85,29.67,21.78,6.85,11.84,372.08,2.7,31.02,35.46,1528.35,39.52,6,95.7,0
28-04-2021,15,3 - 4 PM,403.1875,NULL,35.92,27.67,21.45,7.35,12.42,379.97,3.17,31.12,35.62,1540.18,39.75,6,97.37,0
28-04-2021,16,4 - 5 PM,405.6875,NULL,35.5,26,20.7,6.96,12.01,373.4,2.78,31.02,35.51,1534.02,39.63,6,96.88,0
28-04-2021,17,5 - 6 PM,406,NULL,35.51,27.33,20.98,6.72,11.78,368.98,2.52,30.85,35.34,1524.88,39.45,6,96.41,0
28-04-2021,18,6 - 7 PM,399.3125,NULL,34.83,26.67,20.16,6.39,11.35,365.19,2.29,30.91,35.29,1518.25,39.33,6,94.65,0
28-04-2021,19,7 - 8 PM,387.4375,NULL,33.01,33,19.61,6.04,10.83,361.42,2.06,30.9,35.13,1504.05,39.05,6,92.05,0
29-04-2021,0,12 - 1 AM,380.3125,NULL,27.71,54.5,18.61,8.42,13.25,403.51,4.47,30.32,34.74,1488.69,38.63,6,90,0
29-04-2021,1,1 - 2 AM,393.3125,NULL,27.31,57.67,18.84,6.24,11.12,363.42,2.18,30.75,35.06,1507.37,39.12,6,94.06,0
29-04-2021,2,2 - 3 AM,364.9375,NULL,26.89,63,19.49,6.01,10.63,363.07,2.16,30.5,34.53,1468.75,38.37,6,86.74,0
29-04-2021,3,3 - 4 AM,361.4375,NULL,26.65,61,18.85,5.99,10.58,363.57,2.19,30.41,34.41,1460.3,38.2,6,85.63,0
29-04-2021,4,4 - 5 AM,367,NULL,26.28,63,18.88,5.99,10.61,363.2,2.17,30.66,34.7,1476.37,38.52,6,87.55,0
29-04-2021,5,5 - 6 AM,364.9375,NULL,25.7,62.33,18.17,6,10.59,363.45,2.18,30.65,34.66,1474.38,38.48,6,88.06,0
29-04-2021,6,6 - 7 AM,325.375,NULL,25.78,63,18.38,7.39,11.65,394.61,3.93,30.13,33.9,1382.49,36.02,6,82.01,0
29-04-2021,7,7 - 8 AM,328.9375,NULL,26.58,61.67,18.91,7.38,11.32,391.29,3.84,30.16,33.9,1410.75,36.53,6,80.55,0
29-04-2021,8,8 - 9 AM,399.5,NULL,29.83,47,19.23,6.68,11.38,369.12,2.52,30.81,35.21,1521.13,39.38,6,96.91,0
29-04-2021,9,9 - 10 AM,397.3125,NULL,32.42,42.83,20.99,6.55,11.47,368.08,2.46,30.95,35.3,1523.68,39.43,6,96.18,0
29-04-2021,10,10 - 11 AM,401.625,NULL,34.07,35.5,21.17,6.5,11.52,365.68,2.31,30.59,35.04,1513.58,39.24,6,96.39,0
29-04-2021,11,11 - 12 AM,403.9375,NULL,35.32,30.17,21.35,6.61,11.69,366.6,2.37,30.59,35.09,1518.1,39.32,6,96.64,0
29-04-2021,12,12 - 1 PM,401.875,NULL,36.67,28.67,22.4,6.5,11.54,365.44,2.29,30.5,34.97,1509.88,39.16,6,97.2,0
29-04-2021,13,1 - 2 PM,403.875,NULL,37.16,28,22.76,6.33,11.4,361.53,2.07,30.4,34.89,1506.83,39.1,6,95.88,0
29-04-2021,14,2 - 3 PM,400.875,NULL,37.11,28.33,22.78,6.18,11.24,359.13,1.92,30.18,34.67,1494.3,38.86,6,95.48,0
29-04-2021,15,3 - 4 PM,399.3125,NULL,36.31,30.17,22.34,6.15,11.19,358.72,1.9,30.1,34.57,1488.28,38.75,6,96.43,0
29-04-2021,16,4 - 5 PM,394.4375,NULL,35.42,29.5,21.32,6.03,11.04,357.4,1.82,29.97,34.39,1477.83,38.54,6,94.2,0
29-04-2021,17,5 - 6 PM,388.6875,NULL,34.3,30,20.3,6,10.94,357.85,1.85,29.94,34.28,1468.83,38.37,6,92.05,0
29-04-2021,18,6 - 7 PM,386.25,NULL,32.96,33.67,19.69,6.02,10.96,358.23,1.87,29.86,34.21,1465.25,38.3,6,91.43,0
29-04-2021,19,7 - 8 PM,318.1875,NULL,31.45,35,18.45,6.01,10.21,369.49,2.54,29.37,32.98,1373,36.37,6,75.91,0
29-04-2021,20,8 - 9 PM,339.875,NULL,30.35,38.67,18.08,5.98,10.42,365.32,2.3,29.46,33.3,1397.85,36.92,6,80.47,0
29-04-2021,21,9 - 10 PM,290.8125,NULL,29.16,39,16.96,6.04,10.19,370.67,2.62,26.46,30.01,1238.02,33.31,6,69.51,0
29-04-2021,22,10 - 11 PM,197,NULL,28.83,40.83,17,6.89,9.9,404.93,4.66,24.41,26.74,1057.13,28.85,6.97,49.23,0
29-04-2021,23,11 - 12 PM,211.8125,NULL,28,45,17,7.01,10.23,402.48,4.51,24.79,27.33,1086.73,29.63,7,52.3,0
30-04-2021,0,12 - 1 AM,220.375,NULL,27.62,53.67,18.35,7.03,10.32,401.16,4.43,25.28,27.89,1112.74,30.31,7,53.98,0
30-04-2021,1,1 - 2 AM,224.5,NULL,26.73,57,18.13,6.99,10.31,400.08,4.37,25.67,28.31,1130.51,30.77,7,54.78,0
30-04-2021,2,2 - 3 AM,221.6875,NULL,26.21,55.67,17.34,6.95,10.23,400.05,4.37,25.78,28.38,1131.07,30.79,7,54.07,0
30-04-2021,3,3 - 4 AM,216.4375,NULL,25.42,61,17.62,6.98,10.22,401.08,4.43,25.35,27.9,1111.52,30.28,7,52.98,0
30-04-2021,4,4 - 5 AM,209.6875,NULL,24.94,71,19.14,6.99,10.17,402.73,4.53,25.07,27.53,1093.98,29.82,7,51.74,0
30-04-2021,5,5 - 6 AM,209.625,NULL,24.3,71,18.5,6.98,10.15,402.95,4.54,25.13,27.58,1095.53,29.86,7,51.75,0
30-04-2021,6,6 - 7 AM,204.5625,NULL,24.67,66.33,17.94,6.98,10.1,404.08,4.6,24.77,27.18,1077.17,29.38,7,50.85,0
30-04-2021,7,7 - 8 AM,210.1875,NULL,25.93,62.33,18.4,7.04,10.24,403.78,4.6,25,27.49,1092.08,29.77,7,51.96,0
30-04-2021,8,8 - 9 AM,224.3125,NULL,28,57.83,19.57,7.02,10.37,400.3,4.38,25.53,28.19,1126,30.66,7,55.32,0
30-04-2021,9,9 - 10 AM,267.875,NULL,30.75,52.67,21.28,6.98,10.76,392.68,3.93,27.47,30.61,1247.98,33.56,7,65.02,0
30-04-2021,10,10 - 11 AM,306.5,NULL,31.73,45,20.73,6.99,11.13,387.43,3.61,29.05,32.58,1352.48,35.91,7,73.67,0
30-04-2021,11,11 - 12 AM,328.1875,NULL,33.65,32,20.05,7,11.38,383.88,3.4,29.32,33.1,1387.08,36.69,7,79.3,0
30-04-2021,12,12 - 1 PM,334.6875,NULL,35.16,31.17,21.39,7.02,11.48,383.22,3.36,29.5,33.35,1401.87,37.02,7,80.84,0
30-04-2021,13,1 - 2 PM,328.125,NULL,36.41,28.67,22.14,7,11.36,384.33,3.43,29.54,33.3,1395.37,36.87,7,78.28,0
30-04-2021,14,2 - 3 PM,323.0625,NULL,36.18,27.67,21.71,6.99,11.28,385.15,3.48,29.56,33.26,1390.17,36.76,7,77.06,0
30-04-2021,15,3 - 4 PM,307.9375,NULL,36.16,27.33,21.63,7.56,11.7,398.57,4.19,29.19,32.7,1356.12,35.9,7,75.15,0
