DateValue,HourValue,TimeValue,EnergyConsumption,Setpoint,Temperature,Humidity,DewPoint,Evap Leaving Temp,Evap Entering Temp,Evpt Rfgt Pressure,Evap Sat Rfgt Temp,Cond Entering Temp,Cond Leaving Temp,Condenser Rfgt Pressure,Cond Sat Rfgt Temp,Avg Setpoint,Load,Active chilled setpoint source
30-04-2021,16,4 - 5 PM,275.0625,NULL,35.71,29,21.51,7.71,11.55,407.12,4.65,29.22,32.52,1307.6,34.6,7,69.19,0
30-04-2021,17,5 - 6 PM,328.9375,NULL,32.89,37,20.29,8.58,13,414.37,5.04,29.41,33.18,1361.73,35.66,7,79.35,0
30-04-2021,18,6 - 7 PM,316.625,NULL,31.17,40,19.17,6.99,11.21,385.27,3.48,29.46,33.07,1378.9,36.5,7,76.38,0
30-04-2021,19,7 - 8 PM,312.1875,NULL,29.96,41,18.16,6.98,11.15,385.68,3.51,29.46,33.01,1374.05,36.39,7,75.01,0
30-04-2021,20,8 - 9 PM,306.6875,NULL,29.34,42.5,17.84,6.99,11.11,386.75,3.57,29.31,32.81,1362.73,36.14,7,73.47,0
30-04-2021,21,9 - 10 PM,305.75,NULL,29.64,45.5,18.74,6.99,11.09,387.07,3.59,29.33,32.81,1361.67,36.12,7,73.33,0
30-04-2021,22,10 - 11 PM,307.25,NULL,28.94,51,19.14,6.99,11.11,386.8,3.57,29.37,32.87,1365,36.19,7,73.35,0
30-04-2021,23,11 - 12 PM,298.875,NULL,28.69,57.67,20.22,6.99,11.03,387.97,3.64,29.21,32.63,1351.05,35.88,7,71.21,0
01-05-2021,0,12 - 1 AM,292.1875,NULL,28.34,61.67,20.67,6.99,10.97,388.77,3.69,29.01,32.37,1337.38,35.57,7,69.82,0
01-05-2021,1,1 - 2 AM,287.9375,NULL,27.99,65,20.99,6.99,10.94,389.33,3.73,28.85,32.17,1326.43,35.32,7,68.8,0
01-05-2021,2,2 - 3 AM,284.3125,NULL,27.08,73,21.68,6.99,10.89,389.85,3.76,28.73,32.01,1317.18,35.12,7,68.02,0
01-05-2021,3,3 - 4 AM,279.0625,NULL,26.89,75.5,21.99,6.99,10.85,390.53,3.79,28.45,31.69,1301.18,34.76,7,67.05,0
01-05-2021,4,4 - 5 AM,276.6875,NULL,26.58,73.83,21.35,6.98,10.81,390.75,3.81,28.36,31.56,1294.45,34.61,7,66.64,0
01-05-2021,5,5 - 6 AM,273.1875,NULL,26.04,75.5,21.14,6.97,10.74,391.52,3.85,28.46,31.59,1293.58,34.59,7,65.94,0
01-05-2021,6,6 - 7 AM,281.375,NULL,25.8,79.67,21.73,7,10.85,390.82,3.81,28.78,31.99,1314.1,35.05,7,67.99,0
01-05-2021,7,7 - 8 AM,301.1875,NULL,27.09,78.5,22.79,6.99,11.05,387.87,3.64,29.26,32.68,1354.33,35.95,7,72.47,0
01-05-2021,8,8 - 9 AM,273.25,NULL,29.7,59,21.5,6.98,10.88,390.17,3.78,28.11,31.38,1290.02,34.51,7,68,0
01-05-2021,9,9 - 10 AM,237.5,NULL,31.26,54.83,22.23,6.99,10.46,397.85,4.24,26.05,28.84,1158.62,31.5,7,57.72,0
01-05-2021,10,10 - 11 AM,248.8125,NULL,32.56,47.5,22.06,6.98,10.55,395.8,4.11,26.98,29.88,1206.28,32.63,7,60.19,0
01-05-2021,11,11 - 12 AM,261.3125,NULL,33.54,45.5,22.64,7.03,10.77,393.87,4,27.15,30.25,1229.97,33.16,7,63.43,0
01-05-2021,12,12 - 1 PM,260.4375,NULL,34.09,46,23.29,6.97,10.71,392.78,3.93,26.94,30.05,1221.92,32.98,7,63.52,0
01-05-2021,13,1 - 2 PM,269.25,NULL,34.15,43,22.75,6.97,10.8,391.5,3.86,27.29,30.49,1245.25,33.5,7,65.03,0
01-05-2021,14,2 - 3 PM,266.375,NULL,34.91,26.33,20.18,6.99,10.77,392.52,3.91,27.33,30.48,1242.45,33.44,7,64.43,0
01-05-2021,15,3 - 4 PM,277.125,NULL,36.82,22,21.22,7.01,10.86,391.92,3.88,28.19,31.41,1287.97,34.46,7,67.24,0
01-05-2021,16,4 - 5 PM,306.5625,NULL,36.62,24.33,21.49,7.01,11.15,387.86,3.64,29.02,32.54,1352.17,35.9,7,73.72,0
01-05-2021,17,5 - 6 PM,302,NULL,33,46,22.2,6.98,11.11,387.75,3.63,28.68,32.19,1335.6,35.53,7,71.82,0
01-05-2021,18,6 - 7 PM,289.0625,NULL,31.98,37.17,19.41,7,10.94,390.65,3.8,28.96,32.29,1331.15,35.43,7,69.64,0
01-05-2021,19,7 - 8 PM,283.75,NULL,31.3,36,18.5,6.99,10.89,391.22,3.84,28.72,32.06,1319.47,35.17,7,68.97,0
01-05-2021,20,8 - 9 PM,291.125,NULL,31.09,42.33,19.56,7.02,10.91,392.03,3.89,28.28,33.23,1365.3,36.2,7,70.64,0
01-05-2021,21,9 - 10 PM,283.3125,NULL,30.63,51,20.83,6.97,10.83,391.6,3.86,28.93,32.28,1328.62,35.37,7,68.75,0
01-05-2021,22,10 - 11 PM,276.375,NULL,28.09,41,16.29,7.01,10.79,393.47,3.98,29.04,32.21,1321.3,35.21,7,67.04,0
01-05-2021,23,11 - 12 PM,268.5625,NULL,27.96,39.83,15.93,6.97,10.66,394.1,4.01,28.88,31.96,1306.55,34.88,7,65.02,0
02-05-2021,0,12 - 1 AM,263.5625,NULL,28.33,40.33,16.4,6.98,10.61,395.07,4.07,28.61,31.63,1289.54,34.5,7,63.47,0
02-05-2021,1,1 - 2 AM,263.75,NULL,28.33,41.17,16.56,6.97,10.6,394.8,4.06,28.69,31.69,1292.33,34.56,7,63.35,0
02-05-2021,2,2 - 3 AM,261.5,NULL,28.24,42.33,16.71,6.98,10.58,395.62,4.1,28.65,31.62,1287.67,34.45,7,62.84,0
02-05-2021,3,3 - 4 AM,250.5625,NULL,27.78,44,16.58,6.98,10.48,396.98,4.19,27.99,30.87,1249.92,33.61,7,60.51,0
02-05-2021,4,4 - 5 AM,250.3125,NULL,27.41,44.83,16.38,7.01,10.5,397.8,4.24,28.07,30.93,1252.57,33.66,7,60.55,0
02-05-2021,5,5 - 6 AM,250.3125,NULL,26.85,47.33,16.32,7.02,10.51,398.05,4.25,28.05,30.91,1251.73,33.65,7,60.75,0
02-05-2021,6,6 - 7 AM,252.9375,NULL,26.48,49.67,16.41,7.02,10.54,397.72,4.23,28.16,31.06,1259.4,33.82,7,61.26,0
02-05-2021,7,7 - 8 AM,256.875,NULL,27.22,48.67,16.95,7.02,10.59,397,4.18,28.27,31.22,1269.25,34.04,7,62.27,0
02-05-2021,8,8 - 9 AM,269.625,NULL,28.7,43.17,17.33,6.99,10.69,394.7,4.05,28.67,31.76,1299.83,34.72,7,65.5,0
02-05-2021,9,9 - 10 AM,278.0625,NULL,29.94,47.33,19.41,7,10.79,394.1,4.01,29.01,32.17,1322.02,35.22,7,67.27,0
02-05-2021,10,10 - 11 AM,286.25,NULL,31.11,51.33,21.38,7,10.87,393.08,3.95,29.32,32.58,1343.57,35.71,7,69.2,0
02-05-2021,11,11 - 12 AM,297.5625,NULL,32.47,45.5,21.57,6.99,10.95,391.38,3.85,29.84,33.21,1376.67,36.45,7,71.8,0
02-05-2021,12,12 - 1 PM,290.75,NULL,33.05,43.67,21.78,6.99,10.89,392.35,3.91,29.57,32.88,1359.87,36.07,7,70.39,0
02-05-2021,13,1 - 2 PM,284.125,NULL,33.27,42.17,21.7,6.99,10.85,392.98,3.94,29.08,32.33,1332.47,35.46,7,68.06,0
02-05-2021,14,2 - 3 PM,282.875,NULL,34.32,36.67,21.65,7,10.82,393.63,3.98,29.24,32.45,1335.8,35.54,7,67.64,0
02-05-2021,15,3 - 4 PM,289.9375,NULL,34.42,36,21.62,7,10.9,392.57,3.92,29.49,32.78,1354.15,35.95,7,69.29,0
02-05-2021,16,4 - 5 PM,285,NULL,34.02,36,21.22,6.99,10.84,394.07,4.01,29.35,32.58,1343.72,35.71,7,68.13,0
02-05-2021,17,5 - 6 PM,298.8125,NULL,33.72,28.5,19.42,6.99,10.96,393.57,3.98,29.8,33.16,1375,36.41,7,71.1,0
02-05-2021,18,6 - 7 PM,295.5625,NULL,32.54,41,20.74,6.99,10.91,395.02,4.06,29.98,33.3,1379.05,36.51,7,70.77,0
02-05-2021,19,7 - 8 PM,291.75,NULL,31.6,40.33,19.67,6.98,10.86,396.05,4.13,29.97,33.25,1374.9,36.41,7,70.34,0
02-05-2021,20,8 - 9 PM,294.5,NULL,30.86,48,20.46,6.98,10.89,396.55,4.16,29.94,33.25,1376.65,36.45,7,71.09,0
02-05-2021,21,9 - 10 PM,291.6875,NULL,29.75,54.5,20.65,7,10.88,397.55,4.22,29.86,33.14,1370.63,36.32,7,70.62,0
02-05-2021,22,10 - 11 PM,276.375,NULL,29.5,58,21.1,6.99,10.74,397.53,4.21,29.25,32.39,1330.52,35.42,7,67.22,0
02-05-2021,23,11 - 12 PM,249.9375,NULL,29.13,59,20.93,7.02,10.54,397.4,4.21,27.74,30.63,1241.22,33.41,7,60.93,0
03-05-2021,0,12 - 1 AM,280.625,NULL,28.15,63.67,20.88,6.98,10.95,390.63,3.8,27.61,30.89,1271.35,34.09,7,67.27,0
03-05-2021,1,1 - 2 AM,282.5625,NULL,27.23,63.17,19.86,6.98,11.01,389.93,3.76,27.48,30.82,1270.6,34.07,7,67.35,0
03-05-2021,2,2 - 3 AM,278.5625,NULL,26.77,59,18.57,6.97,10.93,390.28,3.78,27.36,30.66,1261.1,33.86,7,66.82,0
03-05-2021,3,3 - 4 AM,270.5,NULL,25.91,73.83,20.68,6.97,10.85,391.68,3.87,27.1,30.3,1241.25,33.41,7,64.98,0
03-05-2021,4,4 - 5 AM,271.25,NULL,25.16,86.33,22.43,7.02,10.9,392.6,3.92,27.15,30.35,1244.15,33.48,7,65.31,0
03-05-2021,5,5 - 6 AM,275.0625,NULL,24.8,91,23,6.98,10.9,391.42,3.85,27.38,30.63,1258.07,33.79,7,66.71,0
03-05-2021,6,6 - 7 AM,278.625,NULL,24.41,90,22.41,6.99,10.93,391.27,3.84,27.61,30.87,1269.92,34.06,6.98,67.56,0
03-05-2021,7,7 - 8 AM,271.75,NULL,24.83,81.33,21.1,6.54,10.28,386.22,3.54,28.55,31.66,1296.82,34.66,6.5,66.1,0
03-05-2021,8,8 - 9 AM,285,NULL,26.26,70.33,20.33,6.75,10.59,388.52,3.67,29.24,32.47,1337.65,35.58,6.78,69.3,0
03-05-2021,9,9 - 10 AM,306.25,NULL,28.87,59.67,20.8,6.79,10.9,385.43,3.49,29.27,32.77,1363.57,36.16,6.8,74.01,0
03-05-2021,10,10 - 11 AM,314.3125,NULL,30.54,55.33,21.61,6.79,11.01,383.58,3.38,29.13,32.75,1367.97,36.26,6.8,75.86,0
03-05-2021,11,11 - 12 AM,334.5,NULL,32.06,52.67,22.59,6.8,11.19,381.17,3.24,29.85,33.65,1418,37.36,6.8,80.49,0
03-05-2021,12,12 - 1 PM,339.875,NULL,33.24,49,23.04,6.79,11.18,381.42,3.25,30.43,34.24,1447.08,37.95,6.8,81.71,0
03-05-2021,13,1 - 2 PM,330,NULL,34.18,43.67,22.91,6.79,11.1,382.8,3.33,30.09,33.82,1421.77,37.44,6.8,78.49,0
03-05-2021,14,2 - 3 PM,315.9375,NULL,34.35,38,21.95,6.8,11,385.65,3.5,29.53,33.13,1384.98,36.64,6.8,75.56,0
03-05-2021,15,3 - 4 PM,313.3125,NULL,33.7,40.83,21.87,6.79,10.95,386.98,3.58,29.52,33.07,1380.62,36.54,6.8,74.89,0
03-05-2021,16,4 - 5 PM,317.3125,NULL,31.25,52,21.65,6.79,10.97,387.1,3.59,29.75,33.33,1393.57,36.83,6.8,75.27,0
03-05-2021,17,5 - 6 PM,321.3125,NULL,23,81.5,19.3,6.8,11.02,387.17,3.6,30.01,33.62,1407.98,37.15,6.8,76.19,0
03-05-2021,18,6 - 7 PM,302.6875,NULL,24.67,88.33,22.34,6.8,11.07,386.4,3.55,27.47,31.11,1296.72,34.65,6.8,72.53,0
03-05-2021,19,7 - 8 PM,268.5,NULL,25.18,83.83,21.95,6.8,10.67,392.4,3.91,26.75,29.96,1227.62,33.1,6.8,65.22,0
03-05-2021,20,8 - 9 PM,258.3125,NULL,25.42,86.33,22.69,6.8,10.55,394.12,4.02,26.56,29.61,1205.78,32.61,6.8,62.7,0
03-05-2021,21,9 - 10 PM,261.6875,NULL,25.18,83,21.78,6.8,10.59,392.95,3.94,26.68,29.79,1215.97,32.84,6.8,63.83,0
03-05-2021,22,10 - 11 PM,274.25,NULL,26,86,23.2,6.8,10.75,390.88,3.82,26.73,30.01,1232.83,33.22,6.8,66.6,0
03-05-2021,23,11 - 12 PM,262.375,NULL,25.83,88.83,23.6,6.78,10.58,392.72,3.93,26.7,29.81,1217.22,32.87,6.8,63.29,0
04-05-2021,0,12 - 1 AM,271.8125,NULL,25,84.67,21.93,6.79,10.7,391.71,3.87,26.76,30,1231.03,33.18,6.8,65.13,0
04-05-2021,1,1 - 2 AM,254.875,NULL,25,83,21.6,6.78,10.54,394.85,4.05,26.23,29.29,1191.68,32.3,6.8,61.56,0
04-05-2021,2,2 - 3 AM,241,NULL,25,90.33,23.07,6.78,10.36,397.52,4.22,26.06,28.91,1165.95,31.7,6.8,58.46,0
04-05-2021,3,3 - 4 AM,251.3125,NULL,25.06,88.5,22.76,6.78,10.47,395.2,4.07,26.34,29.31,1188.4,32.22,6.8,60.65,0
04-05-2021,4,4 - 5 AM,242.0625,NULL,24.72,94,23.52,6.79,10.35,399.25,4.32,26.39,29.23,1179.12,32.01,6.8,58.77,0
04-05-2021,5,5 - 6 AM,237,NULL,24.56,94,23.36,6.79,10.31,400.87,4.42,26.27,29.04,1168.57,31.77,6.8,57.7,0
04-05-2021,6,6 - 7 AM,247.8125,NULL,24.52,89.33,22.39,6.78,10.42,398.93,4.3,26.39,29.3,1186.57,32.17,6.8,60.13,0
04-05-2021,7,7 - 8 AM,265.1875,NULL,25.58,79.67,21.51,6.79,10.55,397.48,4.22,27.34,30.43,1243.92,33.47,6.8,64.09,0
04-05-2021,8,8 - 9 AM,281.6875,NULL,26.8,77.33,22.27,6.8,10.72,395.4,4.09,28.04,31.33,1291.7,34.54,6.8,68.27,0
04-05-2021,9,9 - 10 AM,293.8125,NULL,28.62,72.67,23.15,6.79,10.9,391.62,3.86,27.88,31.36,1301.68,34.77,6.8,71.34,0
04-05-2021,10,10 - 11 AM,330.125,NULL,30.81,65.33,23.88,6.78,11.23,386.18,3.53,28.88,32.7,1378.82,36.5,6.8,79.6,0
04-05-2021,11,11 - 12 AM,352.0625,NULL,31.9,59.33,23.77,6.8,11.43,383.37,3.37,29.75,33.77,1438.2,37.78,6.8,84.96,0
04-05-2021,12,12 - 1 PM,347.25,NULL,32.48,56.33,23.75,6.79,11.37,386.32,3.54,29.67,33.64,1428.93,37.6,6.8,83.46,0
04-05-2021,13,1 - 2 PM,335.5625,NULL,31.83,48.67,21.56,6.81,11.26,388.47,3.67,29.46,33.31,1407.42,37.13,6.8,79.73,0
04-05-2021,14,2 - 3 PM,331.0625,NULL,29.97,71,24.17,6.81,11.21,390.04,3.77,29.35,33.15,1398.53,36.93,6.8,78.35,0
04-05-2021,15,3 - 4 PM,278.625,NULL,28.83,55.5,19.93,6.81,10.78,395.65,4.11,26.96,30.26,1248.41,33.57,6.8,66.65,0
04-05-2021,16,4 - 5 PM,272.5,NULL,31.24,47.17,20.67,6.79,10.67,396.38,4.15,27.18,30.4,1250.3,33.61,6.8,65.87,0
04-05-2021,17,5 - 6 PM,281.6875,NULL,31.9,46.5,21.2,6.78,10.77,388.38,3.67,27.4,30.72,1269.5,34.04,6.8,68.12,0
04-05-2021,18,6 - 7 PM,296.25,NULL,30.58,54.17,21.41,6.78,10.87,386.71,3.57,28.32,31.74,1320.76,35.2,6.8,71.64,0
04-05-2021,19,7 - 8 PM,284.9375,NULL,29.88,54,20.68,6.78,10.74,394.25,4.02,28.19,31.48,1302.98,34.8,6.8,69.1,0
04-05-2021,20,8 - 9 PM,273.5625,NULL,29.29,54.67,20.22,6.79,10.59,397.6,4.22,28.31,31.46,1294.87,34.62,6.8,66.59,0
04-05-2021,21,9 - 10 PM,260.4375,NULL,28.94,58,20.54,6.79,10.47,398.72,4.29,27.69,30.7,1255,33.72,6.8,63.39,0
04-05-2021,22,10 - 11 PM,255.5625,NULL,27.93,76.83,23.3,6.79,10.42,400,4.37,27.58,30.52,1243.98,33.47,6.8,61.94,0
04-05-2021,23,11 - 12 PM,258.0625,NULL,26.99,76.33,22.26,6.78,10.44,399.42,4.33,27.6,30.58,1247.1,33.54,6.8,62.29,0
05-05-2021,0,12 - 1 AM,263.9375,NULL,27.46,73,22.06,6.8,10.52,398.63,4.28,27.66,30.71,1256.76,33.76,6.8,63.21,0
05-05-2021,1,1 - 2 AM,251.6875,NULL,27.55,70.33,21.62,6.79,10.38,400.05,4.37,27.49,30.38,1235.22,33.28,6.8,60.78,0
05-05-2021,2,2 - 3 AM,247.375,NULL,27.11,69,20.91,6.79,10.34,400.77,4.41,27.42,30.25,1227.3,33.1,6.8,59.71,0
05-05-2021,3,3 - 4 AM,249.375,NULL,26.62,75,21.62,6.79,10.37,400.38,4.39,27.39,30.24,1227.9,33.11,6.8,60.07,0
05-05-2021,4,4 - 5 AM,244.625,NULL,26.43,78,22.03,6.79,10.34,401.2,4.44,27.3,30.11,1218.62,32.9,6.8,59.46,0
05-05-2021,5,5 - 6 AM,239.375,NULL,25.92,86.33,23.19,6.8,10.32,402.56,4.52,27.14,29.88,1205.34,32.6,6.8,58.42,0
05-05-2021,6,6 - 7 AM,248.0625,NULL,25.92,88.17,23.55,6.81,10.39,401.73,4.47,27.45,30.29,1228.23,33.12,6.8,60.61,0
05-05-2021,7,7 - 8 AM,265.6875,NULL,27.15,78.5,22.85,6.79,10.51,393.93,4,28.09,31.13,1275.37,34.18,6.8,64.66,0
05-05-2021,8,8 - 9 AM,285.625,NULL,27.99,74,22.79,6.8,10.73,388.17,3.65,28.62,31.9,1319.43,35.17,6.8,69.1,0
05-05-2021,9,9 - 10 AM,308,NULL,29.99,56.83,21.36,6.79,10.96,384.53,3.44,29,32.52,1358.03,36.03,6.8,74.36,0
05-05-2021,10,10 - 11 AM,333.1875,NULL,31.4,51,21.6,6.8,11.2,381.05,3.23,29.8,33.57,1417.32,37.35,6.8,80.57,0
05-05-2021,11,11 - 12 AM,327.6875,NULL,32.9,51,23.1,6.79,11.13,381.9,3.28,29.66,33.37,1405.52,37.1,6.8,78.83,0
05-05-2021,12,12 - 1 PM,323.625,NULL,33.7,47,23.1,6.8,11.12,382.22,3.3,29.34,33.03,1389.58,36.74,6.8,78.04,0
05-05-2021,13,1 - 2 PM,319.3125,NULL,34.65,44,23.45,6.8,11.11,382.5,3.31,28.95,32.61,1370.23,36.31,6.8,75.88,0
05-05-2021,14,2 - 3 PM,330.5625,NULL,35.32,37,22.72,6.78,11.19,380.43,3.19,29.24,33,1393.17,36.81,6.8,78.44,0
05-05-2021,15,3 - 4 PM,352.375,NULL,34.56,39.67,22.49,6.79,11.47,376.52,2.97,29.68,33.71,1439.58,37.8,6.8,83.65,0
05-05-2021,16,4 - 5 PM,357.0625,NULL,33.8,38,21.4,6.8,11.5,376.3,2.95,29.94,34,1457.43,38.15,6.8,84.52,0
05-05-2021,17,5 - 6 PM,352.9375,NULL,28.77,80.67,24.9,6.8,11.44,377.1,3,29.93,33.93,1451.5,38.03,6.8,83.67,0
05-05-2021,18,6 - 7 PM,343.1875,NULL,23.67,94,22.47,6.82,11.39,378.85,3.1,29.64,33.59,1432.49,37.62,6.8,81.57,0
05-05-2021,19,7 - 8 PM,274.6875,NULL,24.67,92,23.07,6.82,10.92,386.27,3.54,25.92,29.23,1205.85,32.62,6.8,65.61,0
05-05-2021,20,8 - 9 PM,275,NULL,24.58,86.33,21.85,6.81,10.9,386.15,3.54,26.11,29.45,1215.63,32.83,6.8,66.52,0
05-05-2021,21,9 - 10 PM,265.25,NULL,24,92,22.4,6.79,10.78,387.42,3.61,26.03,29.22,1200.68,32.5,6.8,64.64,0
05-05-2021,22,10 - 11 PM,271.125,NULL,24.67,88,22.27,6.77,10.79,386.68,3.56,26.35,29.59,1221.03,32.96,6.8,65.86,0
05-05-2021,23,11 - 12 PM,267.1875,NULL,24.51,89,22.31,6.79,10.74,387.93,3.64,26.49,29.68,1222.2,32.98,6.8,64.94,0
06-05-2021,0,12 - 1 AM,266.8125,NULL,24.25,92.17,22.68,6.78,10.72,388.17,3.66,26.63,29.79,1225.29,33.05,6.8,64.49,0
06-05-2021,1,1 - 2 AM,269.5,NULL,24.92,83.83,21.69,6.78,10.73,387.9,3.63,26.74,29.93,1232.83,33.22,6.8,64.94,0
06-05-2021,2,2 - 3 AM,285.5,NULL,25.17,87.17,22.6,6.8,10.94,384.93,3.46,26.87,30.26,1258.22,33.79,6.8,68.28,0
06-05-2021,3,3 - 4 AM,278.875,NULL,25.89,83,22.49,6.79,10.85,386.25,3.54,26.9,30.19,1251.48,33.64,6.8,66.73,0
06-05-2021,4,4 - 5 AM,269.9375,NULL,25.03,88,22.63,6.81,10.77,388.42,3.67,26.85,30.02,1238.42,33.34,6.8,64.85,0
06-05-2021,5,5 - 6 AM,265.0625,NULL,25.09,78,20.69,6.78,10.72,388.3,3.66,26.58,29.71,1221.53,32.97,6.8,63.94,0
06-05-2021,6,6 - 7 AM,280.1875,NULL,25.28,78.83,21.05,6.81,10.91,386.78,3.58,26.86,30.15,1249.8,33.6,6.8,67.43,0
06-05-2021,7,7 - 8 AM,301.1875,NULL,25.79,79,21.59,6.79,11.06,387.62,3.62,27.57,31.1,1303.32,34.8,6.8,72.56,0
06-05-2021,8,8 - 9 AM,301.9375,NULL,27.53,74,22.33,6.78,11.01,390.47,3.79,27.95,31.47,1318.95,35.15,6.8,72.46,0
06-05-2021,10,10 - 11 AM,358.0625,NULL,31.68,62,24.08,6.8,11.57,382.78,3.34,29.15,33.26,1428.45,37.58,6.8,85.51,0
06-05-2021,11,11 - 12 AM,367.125,NULL,32.23,54.33,23.1,6.81,11.6,382.9,3.34,29.81,33.96,1466.32,38.32,6.8,88.05,0
06-05-2021,12,12 - 1 PM,396.1875,NULL,33.95,48.67,23.68,6.85,11.9,379.52,3.15,30.21,34.63,1515.77,39.28,6.8,94.69,0
06-05-2021,13,1 - 2 PM,382.125,NULL,34.7,43.33,23.37,6.78,11.7,381.53,3.26,30.03,34.33,1494.35,38.86,6.8,90.93,0
06-05-2021,14,2 - 3 PM,372.25,NULL,35.5,37,22.9,6.8,11.64,384.1,3.41,29.83,34.03,1475.03,38.49,6.8,88.61,0
06-05-2021,15,3 - 4 PM,377.9375,NULL,35.79,32,22.19,6.79,11.64,385.33,3.48,30.17,34.39,1494.55,38.87,6.8,90.59,0
06-05-2021,16,4 - 5 PM,356.1875,NULL,34.71,31.17,20.94,6.8,11.52,385.72,3.51,29.39,33.46,1439.48,37.78,6.8,84.7,0
06-05-2021,17,5 - 6 PM,347.3125,NULL,33.17,35.67,20.3,6.8,11.44,389.47,3.73,29.22,33.19,1421.2,37.44,6.8,82.28,0
06-05-2021,18,6 - 7 PM,351.125,NULL,33.12,33.83,19.89,6.81,11.46,390.15,3.77,29.47,33.47,1437.57,37.76,6.8,84.13,0
06-05-2021,19,7 - 8 PM,356.375,NULL,32.42,43.5,21.12,6.79,11.52,388.6,3.68,29.3,33.36,1436.83,37.74,6.8,85.68,0
06-05-2021,20,8 - 9 PM,353.625,NULL,30.67,52.33,21.14,6.8,11.44,390.88,3.82,29.71,33.71,1451.32,38.03,6.8,84.72,0
06-05-2021,21,9 - 10 PM,368.25,NULL,29.98,52.83,20.55,6.79,11.55,386.88,3.58,29.97,34.08,1478.62,38.56,6.8,88.53,0
06-05-2021,22,10 - 11 PM,359.125,NULL,29.66,67.33,23.13,6.78,11.45,388.02,3.64,30.02,34.05,1473.2,38.45,6.8,86.71,0
06-05-2021,23,11 - 12 PM,361.375,NULL,29.09,74,23.89,6.78,11.46,388.08,3.65,30.07,34.11,1478.37,38.55,6.8,86.16,0
07-05-2021,0,12 - 1 AM,364.25,NULL,28.22,78.83,23.99,6.81,11.5,390.24,3.78,30.15,34.2,1484.59,38.68,6.8,85.99,0
07-05-2021,1,1 - 2 AM,345.625,NULL,27.99,84,24.79,6.8,11.3,393.38,3.97,29.97,33.82,1453.48,38.07,6.8,81.86,0
07-05-2021,2,2 - 3 AM,343.375,NULL,27.26,89,25.06,6.81,11.29,393.7,3.99,29.92,33.74,1449.82,38,6.8,81.9,0
07-05-2021,3,3 - 4 AM,349.75,NULL,26.56,88,24.16,6.81,11.38,392.9,3.94,29.84,33.74,1456.6,38.13,6.8,83.33,0
07-05-2021,4,4 - 5 AM,335.125,NULL,25.9,86.33,23.17,6.8,11.21,395.95,4.12,29.66,33.4,1430.28,37.62,6.8,79.78,0
07-05-2021,5,5 - 6 AM,329.875,NULL,25.32,88,22.92,6.8,11.15,396.85,4.17,29.58,33.25,1420.58,37.43,6.8,78.58,0
07-05-2021,6,6 - 7 AM,337.375,NULL,24.84,92,23.24,6.8,11.22,395.02,4.06,29.79,33.53,1438.55,37.78,6.8,80.72,0
07-05-2021,7,7 - 8 AM,354.875,NULL,25.2,87.67,22.73,6.78,11.37,392.87,3.94,29.97,33.91,1470.87,38.41,6.8,85.24,0
07-05-2021,8,8 - 9 AM,350.25,NULL,27.39,85.33,24.46,6.8,11.38,393.42,3.97,29.75,33.66,1457.78,38.15,6.8,84.52,0
07-05-2021,9,9 - 10 AM,358.5,NULL,29.81,74.33,24.68,6.78,11.47,391.57,3.86,29.64,33.67,1466.35,38.32,6.8,86.61,0
07-05-2021,10,10 - 11 AM,386.625,NULL,31.26,57,22.66,6.86,11.75,389.42,3.73,30.25,34.5,1522.92,39.42,6.8,93.3,0
07-05-2021,11,11 - 12 AM,402.875,NULL,32.17,52.33,22.64,7.01,12.01,390.2,3.77,30.64,35.03,1558,40.09,6.8,97.07,0
07-05-2021,12,12 - 1 PM,370.125,NULL,33.11,47,22.51,6.88,11.55,394.22,4.01,30.42,34.49,1511.95,39.2,6.8,89.31,0
07-05-2021,13,1 - 2 PM,342.25,NULL,33.63,43.33,22.3,6.78,11.21,398.12,4.25,29.92,33.71,1457.33,38.15,6.8,81.32,0
07-05-2021,14,2 - 3 PM,336.5,NULL,34.48,40,22.48,6.79,11.18,399.51,4.34,29.77,33.53,1445.71,37.92,6.8,80.8,0
07-05-2021,15,3 - 4 PM,327.375,NULL,35.08,38.67,22.81,6.79,11.07,399.9,4.36,29.71,33.34,1429.42,37.61,6.8,78.5,0
07-05-2021,16,4 - 5 PM,328.25,NULL,34.65,38.33,22.32,6.79,11.1,398.17,4.26,29.53,33.19,1423.6,37.48,6.8,78.23,0
07-05-2021,17,5 - 6 PM,366.875,NULL,33.96,39.5,21.86,6.79,11.53,392.1,3.89,29.81,33.89,1486.62,38.71,6.8,86.63,0
07-05-2021,18,6 - 7 PM,357.875,NULL,32.85,41.83,21.22,6.8,11.46,394.47,4.04,29.64,33.66,1469.07,38.37,6.8,85.79,0
07-05-2021,19,7 - 8 PM,355.75,NULL,32.07,45.5,21.17,6.79,11.4,395.43,4.09,29.84,33.8,1472.35,38.44,6.8,86.46,0
07-05-2021,20,8 - 9 PM,361.375,NULL,31.39,52.5,21.89,6.79,11.46,394.12,4.01,29.95,33.98,1485.18,38.68,6.8,87.33,0
07-05-2021,21,9 - 10 PM,351.875,NULL,30.34,52.5,20.84,6.81,11.35,397.19,4.2,30,33.9,1472.33,38.44,6.8,84.58,0
07-05-2021,22,10 - 11 PM,350.875,NULL,30.05,55.5,21.15,6.82,11.34,397.5,4.21,30.03,33.92,1472.08,38.43,6.8,84.09,0
07-05-2021,23,11 - 12 PM,363.375,NULL,29.83,58.83,21.6,6.78,11.45,394.1,4.01,30.07,34.09,1490.05,38.78,6.8,86.29,0
08-05-2021,0,12 - 1 AM,350.25,NULL,29,68.67,22.73,6.83,11.35,395.86,4.12,30.09,33.95,1473.56,38.46,6.8,83.08,0
08-05-2021,1,1 - 2 AM,306.875,NULL,28.87,78.67,24.6,6.84,11.08,397.27,4.2,27.74,31.27,1329.67,35.34,6.8,72.57,0
08-05-2021,2,2 - 3 AM,262.75,NULL,28.3,83,24.9,6.97,11.48,402.52,4.37,26.3,29.32,1175.57,31.12,6.47,64.1,0
08-05-2021,3,3 - 4 AM,285.625,NULL,27.65,84.5,24.55,6.23,10.25,377.3,3.01,27.22,30.54,1284.2,34.37,6.27,69.08,0
08-05-2021,4,4 - 5 AM,281.125,NULL,26.88,76.67,22.21,6.47,10.5,384.42,3.43,26.89,30.16,1265.55,33.96,6.5,67.96,0
08-05-2021,5,5 - 6 AM,277.875,NULL,26.43,78,22.03,6.46,10.47,397.73,4.23,26.83,30.06,1259.08,33.81,6.5,67.42,0
08-05-2021,6,6 - 7 AM,271.125,NULL,26.34,78,21.94,6.47,10.42,399.82,4.36,26.72,29.88,1246.6,33.53,6.5,66.07,0
08-05-2021,7,7 - 8 AM,274.25,NULL,26.73,76.5,22.03,6.49,10.47,398.62,4.29,26.84,30.02,1253.33,33.68,6.5,66.26,0
08-05-2021,8,8 - 9 AM,291.125,NULL,28.57,66,21.77,6.47,10.58,396.25,4.14,27.36,30.72,1292.62,34.57,6.5,70.19,0
08-05-2021,9,9 - 10 AM,317,NULL,29.74,63.33,22.41,6.48,10.76,391.67,3.87,28.58,32.17,1369.03,36.28,6.5,76.66,0
08-05-2021,10,10 - 11 AM,331.5,NULL,31.4,57.67,22.93,6.5,10.93,390.35,3.79,28.87,32.62,1397.43,36.92,6.5,80.12,0
08-05-2021,11,11 - 12 AM,370.25,NULL,32.58,56,23.78,6.5,11.26,383.38,3.37,29.59,33.71,1472.37,38.43,6.5,89.41,0
08-05-2021,12,12 - 1 PM,387.75,NULL,33.47,53.5,24.17,6.49,11.42,381.23,3.24,29.89,34.18,1505.53,39.08,6.5,93.68,0
08-05-2021,13,1 - 2 PM,399.5,NULL,34.62,49.5,24.52,6.63,11.62,382.15,3.3,30.25,34.64,1532.8,39.61,6.5,95.82,0
08-05-2021,14,2 - 3 PM,403.375,NULL,34.72,44.33,23.59,6.75,11.77,376.98,2.98,30.36,34.79,1542.15,39.79,6.5,97,0
08-05-2021,15,3 - 4 PM,394.5,NULL,35.15,43,23.75,6.53,11.44,370.3,2.59,30.41,34.72,1531.9,39.59,6.5,95.23,0
08-05-2021,16,4 - 5 PM,382.875,NULL,34.38,46,23.58,6.49,11.31,381.63,3.27,30.31,34.51,1515.15,39.27,6.5,91.98,0
08-05-2021,17,5 - 6 PM,392.25,NULL,32.97,49.33,22.84,6.56,11.46,381.77,3.27,30.44,34.74,1531.18,39.58,6.5,93.01,0
08-05-2021,18,6 - 7 PM,375.5,NULL,32.26,51,22.46,6.48,11.25,382.83,3.34,30.16,34.32,1500.28,38.98,6.5,89.39,0
08-05-2021,19,7 - 8 PM,379.125,NULL,31.41,55.67,22.54,6.5,11.32,382.88,3.34,30.14,34.34,1502.18,39.02,6.5,91.29,0
08-05-2021,20,8 - 9 PM,378.75,NULL,30.63,54.67,21.56,6.53,11.34,384.33,3.43,30.19,34.38,1501.58,39,6.5,91.23,0
08-05-2021,21,9 - 10 PM,385.125,NULL,30.35,48.5,20.05,6.55,11.43,384.82,3.46,30.21,34.48,1507.98,39.13,6.5,92.99,0
08-05-2021,22,10 - 11 PM,368.5,NULL,29.93,53.5,20.63,6.49,11.22,386.92,3.58,30.07,34.17,1482.47,38.63,6.5,88.75,0
08-05-2021,23,11 - 12 PM,367.125,NULL,29.63,58,21.23,6.49,11.2,386.67,3.57,30.2,34.28,1485.25,38.69,6.5,87.96,0
09-05-2021,0,12 - 1 AM,375.375,NULL,29.3,65,22.3,6.48,11.27,384.37,3.43,30.28,34.43,1496.42,38.9,6.5,89.13,0
09-05-2021,1,1 - 2 AM,385.875,NULL,28.7,76.67,24.03,6.51,11.4,385.05,3.47,30.34,34.59,1510.32,39.17,6.5,91.28,0
09-05-2021,2,2 - 3 AM,366.125,NULL,28.03,78.83,23.8,6.51,11.23,389.8,3.76,30.08,34.16,1478.08,38.55,6.5,86.89,0
09-05-2021,3,3 - 4 AM,360.375,NULL,27.39,83,23.99,6.51,11.27,388.53,3.67,29.32,33.41,1439.42,37.79,6.5,85.37,0
09-05-2021,4,4 - 5 AM,329,NULL,27.12,84,23.92,6.52,10.98,393.25,3.96,28.69,32.46,1377.57,36.47,6.5,77.91,0
09-05-2021,5,5 - 6 AM,317.25,NULL,26.3,89.83,24.27,6.5,10.86,395.3,4.08,28.33,31.97,1349.25,35.84,6.5,75.68,0
09-05-2021,6,6 - 7 AM,317,NULL,26.25,89.67,24.18,6.5,10.83,395.37,4.09,28.45,32.08,1352.67,35.91,6.5,75.62,0
09-05-2021,7,7 - 8 AM,324,NULL,27.19,82.17,23.62,6.49,10.89,394.87,4.06,28.66,32.37,1368.6,36.27,6.5,76.94,0
09-05-2021,8,8 - 9 AM,335,NULL,28.54,74.67,23.47,6.5,10.99,392.92,3.94,29.03,32.84,1394.8,36.85,6.5,80.63,0
09-05-2021,9,9 - 10 AM,345,NULL,30.28,64,23.08,6.5,11.02,393.22,3.96,29.91,33.78,1440.4,37.82,6.5,83.51,0
09-05-2021,10,10 - 11 AM,352.125,NULL,31.63,56,22.83,6.51,11.05,393.65,3.98,30.26,34.18,1462.4,38.24,6.5,84.94,0
09-05-2021,11,11 - 12 AM,354.875,NULL,32.99,48.33,22.66,6.51,11.06,393.8,3.99,30.54,34.47,1476.27,38.51,6.5,85.4,0
09-05-2021,12,12 - 1 PM,365.75,NULL,34.36,40,22.36,6.49,11.12,391.77,3.87,30.79,34.82,1497.72,38.93,6.5,88.5,0
09-05-2021,13,1 - 2 PM,368.5,NULL,35.48,36.67,22.81,6.48,11.17,389.32,3.72,30.77,34.85,1499.47,38.96,6.5,88.44,0
09-05-2021,14,2 - 3 PM,356.375,NULL,35.73,36.67,23.06,6.49,11.05,391.83,3.88,30.68,34.62,1477.75,38.54,6.5,85.64,0
09-05-2021,15,3 - 4 PM,348.375,NULL,36,35.33,23.07,6.51,11,392.03,3.89,30.43,34.3,1456.53,38.13,6.5,83.56,0
09-05-2021,16,4 - 5 PM,356.125,NULL,36.37,33.67,23.1,6.48,11.04,386.63,3.56,30.67,34.61,1475.48,38.5,6.5,85.16,0
09-05-2021,17,5 - 6 PM,379.75,NULL,36.21,33.33,22.88,6.48,11.26,386.2,3.54,31.03,35.21,1517.25,39.31,6.5,90.12,0
09-05-2021,18,6 - 7 PM,374,NULL,34.9,37,22.3,6.49,11.21,388.23,3.66,31.07,35.2,1512.53,39.21,6.5,89.76,0
09-05-2021,19,7 - 8 PM,373.25,NULL,33.28,42,21.68,6.5,11.21,387.95,3.64,31.07,35.19,1511.33,39.19,6.5,90.3,0
09-05-2021,20,8 - 9 PM,367.25,NULL,32.43,46,21.63,6.5,11.15,388.23,3.65,31.02,35.08,1501.58,39,6.5,89.25,0
09-05-2021,21,9 - 10 PM,363.875,NULL,31.94,51,22.14,6.51,11.13,384.64,3.45,30.97,35,1495.53,38.89,6.5,88.37,0
09-05-2021,22,10 - 11 PM,365.25,NULL,31.4,55,22.4,6.51,11.16,371.92,2.69,30.8,34.87,1490.25,38.78,6.5,87.48,0
09-05-2021,23,11 - 12 PM,354.125,NULL,30.76,57,22.16,6.51,11.07,373.55,2.79,30.61,34.56,1469.25,38.38,6.5,84.14,0
10-05-2021,0,12 - 1 AM,350.875,NULL,30.23,63.17,22.86,6.52,11.06,373.85,2.81,30.49,34.4,1459.92,38.2,6.5,83.57,0
10-05-2021,1,1 - 2 AM,337.75,NULL,29.2,68,22.8,6.51,10.97,375.25,2.89,29.96,33.77,1421.67,37.45,6.5,79.96,0
10-05-2021,2,2 - 3 AM,338.25,NULL,28.36,82.33,24.83,6.5,11.01,374.65,2.85,29.77,33.59,1414.35,37.29,6.5,80.09,0
10-05-2021,3,3 - 4 AM,323.125,NULL,27.88,92.33,26.35,6.53,10.89,377.43,3.02,29.41,33.1,1385.17,36.64,6.5,76.59,0
10-05-2021,4,4 - 5 AM,316.75,NULL,27.67,94,26.47,6.51,10.79,378.27,3.07,29.25,32.86,1370.63,36.32,6.5,75.93,0
10-05-2021,5,5 - 6 AM,303,NULL,27.66,94,26.46,6.48,10.68,379.15,3.12,28.71,32.21,1336.18,35.54,6.5,73.26,0
10-05-2021,6,6 - 7 AM,302.25,NULL,26.96,94,25.76,6.47,10.67,378.95,3.12,28.65,32.13,1331.67,35.44,6.5,73.12,0
10-05-2021,7,7 - 8 AM,326.375,NULL,27.95,89.83,25.92,6.49,10.88,376.02,2.94,29.32,33.04,1383.18,36.6,6.5,78.38,0
10-05-2021,8,8 - 9 AM,307.125,NULL,29.04,76.83,24.41,6.52,10.64,381.37,3.25,29.81,33.28,1382.18,36.58,6.5,74.43,0
10-05-2021,18,6 - 7 PM,215.5,NULL,33.26,49.5,23.16,10.22,13.06,507.12,9.55,31.63,34.05,1361.13,35.84,6.31,54.09,0
10-05-2021,19,7 - 8 PM,383.875,NULL,32.27,50,22.27,6.37,10.97,387.32,3.6,30.95,35.15,1512.46,39.21,6,92.68,0
10-05-2021,20,8 - 9 PM,358.625,NULL,31.64,62.83,24.21,6,10.41,387.08,3.59,31.01,34.91,1484.97,38.68,6,86.73,0
10-05-2021,21,9 - 10 PM,360,NULL,31.03,65.33,24.1,6.06,10.49,387.45,3.61,31.19,35.08,1493.87,38.85,6,87.13,0
10-05-2021,22,10 - 11 PM,214.125,NULL,30.58,60,22.58,8.17,11.27,455.17,7.14,31.62,33.92,1253.78,32.99,6,53.43,0
27-05-2021,13,1 - 2 PM,273.25,NULL,34.39,24.17,19.22,7.42,11.64,407.9,4.54,26.4,29.59,1269.17,33.94,6,65.98,0
27-05-2021,14,2 - 3 PM,391.375,NULL,35.72,22.33,20.19,6.18,11.5,362.12,2.1,30.26,34.55,1502.05,39.01,6,94.63,0
27-05-2021,15,3 - 4 PM,397.5,NULL,35.99,21,20.19,6.6,11.96,368.62,2.49,30.81,35.16,1534.58,39.64,6,95.9,0
27-05-2021,16,4 - 5 PM,403.5,NULL,35.89,21,20.09,6.85,12.28,372,2.7,31,35.41,1549.9,39.94,5.98,96.15,0
27-05-2021,17,5 - 6 PM,406.125,NULL,35.26,22.67,19.79,6.86,12.32,372.05,2.7,31.02,35.47,1553.1,40,5.5,95.95,0
27-05-2021,18,6 - 7 PM,403.625,NULL,32.66,32.67,19.19,6.88,12.34,372.47,2.72,30.85,35.29,1543.13,39.81,5.5,96.49,0
27-05-2021,19,7 - 8 PM,399.125,NULL,29.96,33,16.56,6.7,12.13,369.69,2.55,30.56,34.97,1524.44,39.44,5.5,96.9,0
27-05-2021,20,8 - 9 PM,398.125,NULL,29.95,33,16.55,6.37,11.77,364.3,2.24,30.44,34.82,1514.78,39.26,5.5,96.19,0
27-05-2021,21,9 - 10 PM,395.875,NULL,30.95,35,17.95,5.98,11.4,356.65,1.77,29.87,34.27,1486.62,38.71,5.5,95.39,0
27-05-2021,22,10 - 11 PM,363,NULL,30.78,35.83,17.95,5.51,10.71,351.48,1.47,28.63,32.8,1401.45,37.01,5.5,86.91,0
27-05-2021,23,11 - 12 PM,346.5,NULL,30.28,35,17.28,5.48,10.53,353.55,1.6,28.34,32.35,1373.77,36.39,5.5,82.49,0
28-05-2021,0,12 - 1 AM,350.125,NULL,30.28,36.67,17.61,5.47,10.55,352.93,1.56,28.45,32.46,1380.22,36.53,5.5,83.15,0
28-05-2021,1,1 - 2 AM,347.25,NULL,28.95,37,16.35,5.48,10.53,353.7,1.61,28.49,32.48,1379.6,36.52,5.5,82.18,0
28-05-2021,2,2 - 3 AM,341.125,NULL,27.52,40.33,15.59,5.48,10.49,354.12,1.63,28.17,32.14,1362.18,36.13,5.5,80.64,0
28-05-2021,3,3 - 4 AM,339.375,NULL,28.28,47,17.68,5.48,10.47,354.5,1.65,28.15,32.09,1358.92,36.05,5.5,80.44,0
28-05-2021,4,4 - 5 AM,344.625,NULL,28.11,52,18.51,5.49,10.54,353.67,1.6,28.22,32.21,1366.6,36.23,5.5,81.81,0
28-05-2021,5,5 - 6 AM,331.875,NULL,26.61,55,17.61,5.49,10.43,355.72,1.72,27.86,31.73,1339.8,35.62,5.5,79.24,0
28-05-2021,6,6 - 7 AM,328.875,NULL,26.61,53.33,17.28,5.49,10.36,356.58,1.77,28.03,31.85,1342.22,35.68,5.5,78.57,0
28-05-2021,7,7 - 8 AM,323.75,NULL,27.28,50.5,17.38,5.71,10.45,362.2,2.11,28.46,32.17,1351.7,35.89,5.79,77.39,0
28-05-2021,8,8 - 9 AM,354.5,NULL,28.45,48.33,18.12,5.97,11,362.82,2.14,29.57,33.57,1428.98,37.58,6,85.7,0
28-05-2021,9,9 - 10 AM,395.25,NULL,29.28,48,18.88,6.16,11.51,361.17,2.05,30.58,34.92,1514.23,39.25,5.51,95.79,0
28-05-2021,10,10 - 11 AM,400.25,NULL,28.54,46.33,17.81,6.56,12,366.58,2.37,30.66,35.08,1527.48,39.5,5.5,96.5,0
28-05-2021,11,11 - 12 AM,398.125,NULL,29.46,41,17.66,6.68,12.07,369.48,2.54,30.95,35.33,1538.68,39.72,5.5,95.79,0
28-05-2021,12,12 - 1 PM,396.25,NULL,30.62,31,16.82,6.63,11.91,370.28,2.6,31.37,35.68,1552.87,40,5.5,95.14,0
28-05-2021,13,1 - 2 PM,393.5,NULL,33.39,28,18.99,6.17,11.43,362.82,2.14,30.98,35.26,1529.9,39.55,5.5,93.31,0
28-05-2021,14,2 - 3 PM,392.25,NULL,34.36,30,20.36,6.24,11.51,364.05,2.22,30.91,35.19,1526.07,39.48,5.5,94.04,0
28-05-2021,15,3 - 4 PM,387.25,NULL,34.89,29,20.69,5.76,11,355.98,1.74,30.34,34.59,1493.77,38.85,5.5,92.84,0
28-05-2021,16,4 - 5 PM,371.375,NULL,33.31,35,20.31,5.52,10.58,354.68,1.66,30.32,34.39,1474.5,38.48,5.5,87.76,0
28-05-2021,17,5 - 6 PM,378.875,NULL,32.44,29.33,18.31,5.66,10.72,357.42,1.82,31.01,35.08,1510.63,39.18,5.5,90.04,0
28-05-2021,18,6 - 7 PM,338.5,NULL,31.38,38,18.98,6.25,10.8,374.2,2.75,31.07,34.7,1446.65,37.59,5.5,79.87,0
28-05-2021,19,7 - 8 PM,206,NULL,30.11,37.17,17.54,11.33,14.91,493.12,9.05,31,33.89,1249.22,32.8,5.77,49.42,0
12-06-2021,15,3 - 4 PM,367.625,NULL,30.76,50,20.76,6.65,11.82,434.05,6.28,30.19,34.79,1340.28,35.64,6.5,87.13,0
12-06-2021,16,4 - 5 PM,346.25,NULL,31.39,55,22.39,6.47,11.42,436.6,6.41,29.76,34.1,1306.83,34.88,6.5,81.98,0
12-06-2021,17,5 - 6 PM,341.375,NULL,31.39,56.67,22.72,6.46,11.35,439.38,6.55,29.63,33.91,1297.57,34.68,6.5,81.2,0
12-06-2021,18,6 - 7 PM,320.5,NULL,30.92,57.83,22.49,6.46,11.16,446.28,6.91,28.86,32.94,1251.52,33.64,6.5,76.96,0
12-06-2021,19,7 - 8 PM,331.625,NULL,28.96,59.33,20.83,6.45,11.31,446.03,6.89,28.75,32.99,1255.32,33.73,6.5,79.55,0
12-06-2021,20,8 - 9 PM,315.625,NULL,27.52,62,19.92,6.46,11.11,447.95,6.99,28.57,32.61,1236.08,33.29,6.5,75.29,0
12-06-2021,21,9 - 10 PM,308.125,NULL,27.61,64,20.41,6.45,11.02,448.08,7,28.46,32.4,1225.95,33.07,6.5,74.06,0
12-06-2021,22,10 - 11 PM,317.625,NULL,27.28,64,20.08,6.47,11.15,445.47,6.86,28.57,32.62,1236.8,33.31,6.5,75.91,0
12-06-2021,23,11 - 12 PM,312.5,NULL,27.28,66,20.48,6.46,11.07,447.9,6.98,28.65,32.64,1237.23,33.32,6.5,74.4,0
13-06-2021,0,12 - 1 AM,308,NULL,26.28,74,21.08,6.47,11,446.68,6.92,28.7,32.6,1234.68,33.26,6.5,73.16,0
13-06-2021,1,1 - 2 AM,309.5,NULL,25.45,76.5,20.75,6.48,11.03,444.17,6.8,28.76,32.68,1238.28,33.34,6.5,73.67,0
13-06-2021,2,2 - 3 AM,311.75,NULL,25.28,76,20.48,6.47,11.04,427.57,5.95,28.87,32.8,1244.43,33.48,6.5,73.99,0
13-06-2021,3,3 - 4 AM,311.25,NULL,25.28,79,21.08,6.45,11.03,425.02,5.83,28.74,32.67,1239.02,33.36,6.5,73.79,0
13-06-2021,4,4 - 5 AM,325.625,NULL,25.28,78,20.88,6.46,11.24,425.22,5.84,28.7,32.83,1247.52,33.55,6.5,77.23,0
13-06-2021,5,5 - 6 AM,312.5,NULL,25.03,79,20.83,6.48,11.09,429.43,6.05,28.58,32.55,1232.77,33.22,6.5,74.59,0
13-06-2021,6,6 - 7 AM,316.375,NULL,24.45,77.33,19.92,6.45,11.11,426.92,5.93,28.75,32.77,1243.17,33.45,6.5,75.92,0
13-06-2021,7,7 - 8 AM,310.625,NULL,25.11,75.33,20.18,6.46,11.04,424.6,5.81,28.59,32.55,1232.05,33.2,6.5,74.57,0
13-06-2021,8,8 - 9 AM,306.375,NULL,25.22,74,20.02,6.46,11,426.6,5.91,28.4,32.32,1221.67,32.97,6.5,73.87,0
13-06-2021,9,9 - 10 AM,307.75,NULL,25.28,69,19.08,6.44,11,425.03,5.83,28.5,32.43,1226.93,33.09,6.5,74.05,0
13-06-2021,10,10 - 11 AM,316.625,NULL,24.76,60,16.76,6.44,11.06,423.97,5.77,29.04,33.04,1255.37,33.73,6.5,76.19,0
13-06-2021,11,11 - 12 AM,318.375,NULL,26.52,55.83,17.69,6.45,11.07,432.2,6.19,29.26,33.27,1265.75,33.96,6.5,77.13,0
13-06-2021,12,12 - 1 PM,327.75,NULL,27.92,50,17.92,6.46,11.18,432.98,6.23,29.56,33.68,1284.92,34.39,6.5,79.04,0
13-06-2021,13,1 - 2 PM,343.875,NULL,29.06,47,18.46,6.45,11.31,433.93,6.28,30.21,34.47,1321.77,35.22,6.5,81.94,0
13-06-2021,14,2 - 3 PM,357.375,NULL,29.85,45,18.85,6.46,11.45,440.68,6.63,30.5,34.92,1343.4,35.71,6.5,84.8,0
13-06-2021,15,3 - 4 PM,336.125,NULL,31.22,53,21.82,6.48,11.23,451.8,7.18,30.36,34.52,1323.45,35.26,6.5,79.9,0
13-06-2021,16,4 - 5 PM,337.875,NULL,31.19,58,22.79,6.47,11.27,457.65,7.47,30.16,34.36,1316.25,35.09,6.5,80.15,0
13-06-2021,17,5 - 6 PM,339.75,NULL,31.59,58,23.19,6.47,11.31,454.75,7.32,30.13,34.37,1317.18,35.12,6.5,80.64,0
13-06-2021,18,6 - 7 PM,333.5,NULL,30.1,57.33,21.57,6.47,11.23,450.3,7.1,29.9,34.06,1302.87,34.79,6.5,79.65,0
13-06-2021,19,7 - 8 PM,324.125,NULL,28.79,58,20.39,6.46,11.1,453.82,7.28,29.74,33.78,1289.18,34.49,6.5,78.33,0
13-06-2021,20,8 - 9 PM,322.375,NULL,28.97,61,21.17,6.46,11.09,457.12,7.44,29.74,33.76,1288.32,34.47,6.5,77.63,0
13-06-2021,21,9 - 10 PM,327.5,NULL,28.45,62,20.85,6.45,11.13,455.52,7.37,29.79,33.87,1293.63,34.59,6.5,79.18,0
13-06-2021,22,10 - 11 PM,315.25,NULL,28.28,62,20.68,6.47,11.02,458.13,7.5,29.48,33.42,1272.43,34.11,6.5,75.18,0
13-06-2021,23,11 - 12 PM,316,NULL,27.28,67,20.68,6.45,11.01,458.22,7.5,29.48,33.42,1273.03,34.12,6.5,75.13,0
14-06-2021,0,12 - 1 AM,307.375,NULL,26.61,70,20.61,6.46,10.96,462.75,7.72,28.9,32.78,1243.42,33.46,6.5,73.31,0
14-06-2021,1,1 - 2 AM,304.375,NULL,26.28,73,20.88,6.45,10.91,464.72,7.83,28.82,32.65,1237.27,33.32,6.5,72.59,0
14-06-2021,2,2 - 3 AM,306.75,NULL,26.28,76,21.48,6.45,10.94,464.47,7.81,28.97,32.82,1245.22,33.5,6.5,73.03,0
14-06-2021,3,3 - 4 AM,321.25,NULL,26.28,76.83,21.65,6.44,11.14,461.73,7.68,29.05,33.11,1259.4,33.82,6.5,76.13,0
14-06-2021,4,4 - 5 AM,308.75,NULL,26.28,78,21.88,6.46,10.99,464.58,7.82,29,32.91,1249.03,33.59,6.5,73.63,0
14-06-2021,5,5 - 6 AM,306.375,NULL,25.78,79,21.58,6.44,10.92,463.67,7.77,29.03,32.88,1247.37,33.55,6.5,73.46,0
14-06-2021,6,6 - 7 AM,307.375,NULL,24.45,80,20.45,6.45,10.94,463.15,7.75,29.16,33.02,1254.02,33.7,6.5,73.96,0
14-06-2021,7,7 - 8 AM,301.25,NULL,24.28,79.17,20.11,6.45,10.92,463.47,7.77,28.64,32.48,1229.08,33.14,6.5,72.54,0
14-06-2021,8,8 - 9 AM,281.75,NULL,24.61,76,19.81,6.46,10.74,464.4,7.81,27.74,31.36,1177.03,31.97,6.5,68.37,0
14-06-2021,9,9 - 10 AM,296.625,NULL,26.11,72,20.51,6.45,10.9,462.42,7.71,28.2,32,1206.92,32.64,6.5,71.45,0
14-06-2021,10,10 - 11 AM,307.75,NULL,26.88,62,19.28,6.45,11.02,461.68,7.67,28.64,32.56,1233,33.23,6.5,73.27,0
14-06-2021,11,11 - 12 AM,295.625,NULL,26.46,58,18.06,6.87,11.3,472.37,8.18,28.76,32.47,1226.4,33.02,6.5,71.22,0
28-08-2021,7,7 - 8 AM,370.375,7,24.98,84,21.78,8.43,12.4,403.62,4.57,31.05,35.77,1653.3,41.94,7,89.14,0
28-08-2021,14,2 - 3 PM,335.125,6,28.29,67.67,21.82,7.58,11.73,397.37,4.12,30.53,34.89,1499.6,38.81,6.03,80.33,0
28-08-2021,15,3 - 4 PM,278.75,6,23.96,66,17.16,5.99,10.14,366.97,2.4,30.87,35.16,1482.62,38.64,6,79.38,0
28-08-2021,20,8 - 9 PM,337.75,6,22.79,82,19.19,6,10.42,363.08,2.16,30.8,35.09,1435.02,37.7,6,80.91,0
28-08-2021,21,9 - 10 PM,345.5,6,22.79,82.67,19.32,5.99,10.49,361.7,2.08,31.27,35.47,1447.75,37.96,6,83.6,0
28-08-2021,22,10 - 11 PM,332.25,6,23.54,85,20.54,5.98,10.35,363.63,2.19,31.45,35.35,1427.5,37.56,6,80.4,0
28-08-2021,23,11 - 12 PM,322.5,6,25.11,85,22.11,5.99,10.28,365,2.27,31.33,35.07,1405.58,37.1,6,77.9,0
29-08-2021,0,12 - 1 AM,320.875,6,24.28,84,21.08,6,10.29,364.98,2.27,31.24,34.95,1396.76,36.9,6,77.07,0
29-08-2021,1,1 - 2 AM,324.5,6,24.28,84,21.08,5.99,10.33,364.37,2.24,31.34,35.04,1401.12,37,6,77.64,0
29-08-2021,2,2 - 3 AM,334,6,24.28,85,21.28,5.99,10.42,363.08,2.16,31.54,35.34,1416.77,37.35,6,79.59,0
29-08-2021,3,3 - 4 AM,326.25,6,24.28,84,21.08,5.99,10.34,364.02,2.22,31.42,35.11,1401.83,37.02,6,77.73,0
29-08-2021,4,4 - 5 AM,324.75,6,24.28,84,21.08,6,10.36,364.17,2.22,31.31,34.99,1393.63,36.83,6,77.55,0
29-08-2021,5,5 - 6 AM,322.875,6,24.28,85,21.28,5.99,10.33,364.57,2.24,31.33,34.97,1391.8,36.79,6,77.53,0
29-08-2021,6,6 - 7 AM,328.75,6,24.28,85.83,21.45,6,10.4,363.5,2.19,31.46,35.14,1400.7,36.99,6,79.34,0
29-08-2021,7,7 - 8 AM,326.25,6,24.78,84.33,21.65,5.99,10.34,364.4,2.24,31.74,35.36,1407.27,37.14,6,78.78,0
29-08-2021,8,8 - 9 AM,337.5,6,25.45,77,20.85,6,10.43,363.42,2.18,32.25,35.96,1436.58,37.75,6,81.84,0
29-08-2021,9,9 - 10 AM,345.625,6,25.95,71,20.15,6,10.51,362.18,2.11,32.4,36.17,1450.35,38.01,6,82.94,0
29-08-2021,10,10 - 11 AM,356.125,6,25.79,68,19.39,6.62,11,374.7,2.86,34.6,38.37,1559.23,40.12,6,85.56,0
29-08-2021,11,11 - 12 AM,364.625,6,26.79,64.5,19.69,7.05,11.52,380.63,3.21,34.86,38.78,1581.9,40.56,6,87.66,0
29-08-2021,12,12 - 1 PM,365.125,6,27.46,61.33,19.73,6.76,11.29,374.83,2.87,34.52,38.34,1559.95,40.13,6,87.2,0
29-08-2021,13,1 - 2 PM,360.125,6,28.12,60,20.12,6.69,11.13,375.2,2.89,34.65,38.44,1562.58,40.18,6,86.05,0
29-08-2021,14,2 - 3 PM,192.75,6,28.79,60,20.79,8.92,11.82,450.9,6.86,34.4,36.25,1171.64,29.79,6,48.47,0
04-09-2021,14,2 - 3 PM,398.125,6,27.46,71,21.66,6.86,12.2,363.56,2.18,32.16,37.09,1515.81,39.27,6,96.63,0
06-09-2021,15,3 - 4 PM,176.375,6,23.79,92,22.19,11.4,13.31,505.4,9.32,30.12,32.33,1252.45,33.43,6.62,45.99,0
06-09-2021,16,4 - 5 PM,258.625,6,23.79,92.67,22.32,7.49,10.64,403.59,4.33,30.18,33.63,1224.24,32.24,6,61.69,0
07-09-2021,19,7 - 8 PM,261.625,6,22.79,87.67,20.32,7.84,11.41,418.45,5.02,30.49,34.37,1344.25,35.57,6,65.43,0
07-09-2021,20,8 - 9 PM,291.375,6,22.79,88.83,20.56,6.12,10.21,373.42,2.78,30.66,35.03,1370.83,36.32,6.17,69.86,0
07-09-2021,21,9 - 10 PM,282.25,6.5,22.79,89,20.59,6.48,10.55,380.33,3.19,30.25,34.53,1348,35.81,6.5,67.95,0
07-09-2021,22,10 - 11 PM,327,6.5,22.79,88,20.39,6.47,11.09,372.48,2.73,30.62,35.65,1409.85,37.2,6.5,77.68,0
07-09-2021,23,11 - 12 PM,329.875,6.5,22.29,88,19.89,6.49,11.12,372.38,2.72,30.81,35.86,1419.58,37.41,6.5,78.55,0
08-09-2021,0,12 - 1 AM,326.625,6.5,21.79,88,19.39,6.49,11.1,372.66,2.74,30.67,35.69,1410.03,37.2,6.5,77.42,0
08-09-2021,1,1 - 2 AM,330.75,6.5,22.79,89,20.59,6.5,11.18,372.17,2.7,30.64,35.73,1412.27,37.25,6.5,78.28,0
08-09-2021,2,2 - 3 AM,319.5,6.5,24.28,88.17,21.91,6.5,11.04,374.4,2.83,30.57,35.44,1397.37,36.92,6.5,75.9,0
08-09-2021,3,3 - 4 AM,318.125,6.5,24.28,88,21.88,6.5,11.03,374.55,2.85,30.52,35.34,1393.2,36.82,6.5,75.71,0
08-09-2021,4,4 - 5 AM,344,6.5,24.28,88,21.88,6.48,11.24,369.35,2.53,30.85,36.08,1435,37.7,6.5,82.14,0
08-09-2021,5,5 - 6 AM,357,6.5,23.78,88.17,21.41,6.48,11.35,366.68,2.38,31.04,36.46,1456.63,38.13,6.5,85.24,0
08-09-2021,6,6 - 7 AM,336.125,6.5,23.28,89,21.08,6.52,11.17,370.97,2.64,30.69,35.77,1416.34,37.32,6.5,80.51,0
08-09-2021,7,7 - 8 AM,329.75,6.5,23.61,86.5,20.91,6.51,11.14,371.38,2.66,30.32,35.32,1394.93,36.86,6.5,79.22,0
08-09-2021,8,8 - 9 AM,350,6,24.28,83,20.88,6.58,11.21,372.37,2.72,32.18,37.24,1490.32,38.76,6.2,84.16,0
08-09-2021,9,9 - 10 AM,368.5,6,24.45,76,19.65,6.06,11.02,357.88,1.85,30.98,36.52,1458.43,38.17,6,89.07,0
08-09-2021,10,10 - 11 AM,363,6,24.79,72.67,19.32,6,10.9,357.93,1.85,31.03,36.48,1454.18,38.08,6,87.85,0
08-09-2021,11,11 - 12 AM,379.625,6,25.29,69.83,19.26,5.99,11.07,354.58,1.66,31.06,36.81,1472.42,38.44,6,91.81,0
08-09-2021,12,12 - 1 PM,399.375,6,26.79,67.33,20.26,6.06,11.3,352.8,1.55,31.39,37.39,1504.18,39.05,6,96.39,0
08-09-2021,13,1 - 2 PM,398.75,6,26.79,66.17,20.02,6.12,11.33,354.37,1.65,31.6,37.58,1511.63,39.2,6,95.34,0
08-09-2021,14,2 - 3 PM,395.625,6,27.79,68,21.39,6.1,11.26,354.73,1.67,31.67,37.61,1510.85,39.18,6,94.09,0
08-09-2021,15,3 - 4 PM,381.25,6,26.29,68,19.89,6,11,355.98,1.73,31.74,37.46,1499.55,38.96,6,90.95,0
08-09-2021,16,4 - 5 PM,384.75,6,26.79,71,20.99,5.99,11.01,355.27,1.69,31.82,37.59,1505.08,39.07,6,91.88,0
08-09-2021,17,5 - 6 PM,378.875,6,26.79,75.33,21.86,6,11,355.9,1.73,31.66,37.37,1493.32,38.84,6,89.53,0
08-09-2021,18,6 - 7 PM,362.875,6,26.12,80,22.12,5.99,10.86,358.07,1.86,31.35,36.86,1464.78,38.29,6,86.43,0
08-09-2021,19,7 - 8 PM,355.375,6,25.46,81,21.66,5.99,10.76,359.33,1.94,31.31,36.68,1454.33,38.09,6,85.23,0
08-09-2021,20,8 - 9 PM,362.875,6,24.79,82,21.19,6,10.87,357.87,1.85,31.23,36.74,1458.83,38.18,6,86.31,0
08-09-2021,21,9 - 10 PM,341.625,6,24.46,83,21.06,6,10.66,361.32,2.05,30.91,36.09,1421.3,37.44,6,81.78,0
08-09-2021,22,10 - 11 PM,336.125,6,24.54,84,21.34,6.01,10.63,362.23,2.11,30.78,35.87,1410.63,37.21,6,80.45,0
08-09-2021,23,11 - 12 PM,336.25,6,25.28,83.83,22.05,6,10.61,362.15,2.11,30.84,35.91,1412.78,37.26,6,80.63,0
09-09-2021,0,12 - 1 AM,343.125,6,25.28,83,21.88,6.01,10.69,361.17,2.04,30.97,36.14,1424.95,37.51,6,81.78,0
09-09-2021,1,1 - 2 AM,337,6,25.28,84,22.08,6,10.62,362.49,2.12,30.84,35.9,1412.27,37.24,6,79.68,0
09-09-2021,2,2 - 3 AM,270.625,6,24.28,85,21.28,6.02,9.93,374.43,2.84,29.93,33.93,1308.35,34.92,6,64.74,0
09-09-2021,3,3 - 4 AM,277.125,6,24.28,85,21.28,6,10.03,372.25,2.71,29.71,33.86,1307.33,34.9,6,66.26,0
09-09-2021,4,4 - 5 AM,305.5,6,24.28,86,21.48,5.98,10.37,366.03,2.34,29.69,34.35,1336.27,35.55,6,72.95,0
09-09-2021,5,5 - 6 AM,271.5,6,24.11,85.17,21.14,6.01,9.98,372.93,2.75,29.57,33.62,1295.48,34.63,6,65.19,0
09-09-2021,6,6 - 7 AM,257.375,6,23.95,86,21.15,6,9.81,375.3,2.89,29.38,33.16,1271.52,34.09,6,62.32,0
09-09-2021,7,7 - 8 AM,261.875,6,24.03,85,21.03,6.01,9.9,374.66,2.86,29.32,33.2,1273.27,34.13,6,63.6,0
09-09-2021,8,8 - 9 AM,319.5,6,23.46,80,19.46,5.97,10.45,364.17,2.23,30.48,35.29,1378.3,36.49,6,77.32,0
09-09-2021,9,9 - 10 AM,359,6,24.62,71,18.82,5.98,10.81,358,1.85,31.36,36.75,1455.08,38.1,6,86.52,0
09-09-2021,10,10 - 11 AM,371.125,6,25.79,68,19.39,5.98,10.91,356.61,1.77,31.71,37.24,1482.12,38.63,6,89.04,0
09-09-2021,11,11 - 12 AM,371.375,6,26.29,66.33,19.56,5.98,10.92,356.43,1.76,31.58,37.12,1476,38.51,6,89.01,0
09-09-2021,12,12 - 1 PM,363.625,6,27.46,65.17,20.49,5.98,10.87,357.4,1.82,31.44,36.89,1462.13,38.24,6,87.7,0
09-09-2021,13,1 - 2 PM,369.25,6,29.28,63.33,21.95,5.99,10.91,356.7,1.78,31.63,37.13,1475.2,38.49,6,88.37,0
09-09-2021,14,2 - 3 PM,369,6,27.79,63,20.39,6,10.93,356.88,1.79,31.61,37.12,1474.45,38.48,6,88.58,0
09-09-2021,15,3 - 4 PM,377.25,6,27.96,65.5,21.06,5.99,10.97,355.7,1.72,31.81,37.4,1489.62,38.77,6,90.38,0
09-09-2021,16,4 - 5 PM,388.875,6,28.79,69,22.59,6.23,11.26,359.02,1.92,32.52,38.16,1531.1,39.57,6,93.31,0
09-09-2021,17,5 - 6 PM,396.75,6,28.79,71.83,23.16,6.51,11.63,362.65,2.13,32.7,38.44,1551.43,39.96,6,93.69,0
09-09-2021,18,6 - 7 PM,390.875,6,27.12,76,22.32,6.4,11.43,362.3,2.11,32.8,38.42,1548.7,39.91,6,93.13,0
09-09-2021,19,7 - 8 PM,380.75,6,26.62,79,22.42,6.3,11.21,362.7,2.13,32.83,38.29,1538.47,39.72,6,90.33,0
09-09-2021,20,8 - 9 PM,387.375,6,25.79,79.83,21.76,6.42,11.4,363.38,2.18,32.94,38.49,1550.32,39.95,6,92.45,0
09-09-2021,21,9 - 10 PM,380.125,6,25.79,79.17,21.62,6.05,11.04,357.03,1.8,32.05,37.59,1502.85,39.03,6,89.73,0
09-09-2021,22,10 - 11 PM,371,6,25.95,78.17,21.58,5.99,10.94,356.42,1.76,31.64,37.1,1475.82,38.51,6,87.69,0
09-09-2021,23,11 - 12 PM,361.25,6,25.95,78,21.55,5.99,10.84,358.03,1.86,31.59,36.92,1463.9,38.27,6,85.44,0
10-09-2021,0,12 - 1 AM,327.875,6,25.28,80,21.28,6,10.53,363.4,2.18,30.97,35.83,1403.47,37.05,6,77.66,0
10-09-2021,1,1 - 2 AM,323.875,6,25.28,81,21.48,5.99,10.47,364.1,2.22,30.92,35.69,1396.22,36.89,6,76.69,0
10-09-2021,2,2 - 3 AM,327.625,6,25.28,82,21.68,5.98,10.49,363.47,2.19,31.05,35.87,1404.28,37.07,6,77.69,0
10-09-2021,3,3 - 4 AM,324.75,6,25.11,82.83,21.68,5.99,10.48,363.95,2.21,31.01,35.8,1399.88,36.97,6,76.96,0
10-09-2021,4,4 - 5 AM,323.375,6,24.28,85,21.28,5.98,10.45,364.07,2.22,31.03,35.8,1399.25,36.96,6,76.73,0
10-09-2021,5,5 - 6 AM,322,6,24.11,85.67,21.24,5.99,10.43,364.38,2.24,31.02,35.77,1397.5,36.92,6,76.78,0
10-09-2021,6,6 - 7 AM,318.875,6,23.28,86.67,20.61,5.98,10.41,364.57,2.25,30.81,35.53,1386.58,36.67,6,76.16,0
10-09-2021,7,7 - 8 AM,326.75,6,24.11,85.33,21.18,5.99,10.49,363.58,2.19,31.04,35.86,1402.25,37.02,6,78.61,0
10-09-2021,8,8 - 9 AM,340.875,6,25.45,77,20.85,5.99,10.62,361.43,2.06,31.42,36.42,1430.42,37.62,6,82.35,0
10-09-2021,9,9 - 10 AM,350.25,6,25.54,71,19.74,6,10.73,359.98,1.97,31.55,36.71,1447.2,37.95,6,84.76,0
10-09-2021,10,10 - 11 AM,357.75,6,25.46,66,18.66,5.99,10.8,358.42,1.88,31.63,36.91,1458.93,38.18,6,86.31,0
10-09-2021,11,11 - 12 AM,356.375,6,26.46,62.33,18.93,6,10.77,359.23,1.93,31.76,36.98,1462.28,38.24,6,86.07,0
10-09-2021,12,12 - 1 PM,352.25,6,26.79,61.33,19.06,6.01,10.76,359.55,1.95,31.51,36.72,1447.78,37.96,6,84.99,0
14-09-2021,13,1 - 2 PM,387.375,6,27.79,69,21.59,6.41,11.51,360.22,1.99,32.5,38,1532.37,39.6,6,92.59,0
14-09-2021,14,2 - 3 PM,389.5,6,27.96,69,21.76,6.32,11.46,357.73,1.84,32.25,37.81,1523.02,39.42,6,92.99,0
14-09-2021,15,3 - 4 PM,393,6,28.46,69,22.26,6.39,11.59,358.22,1.87,32.19,37.83,1524.05,39.44,6,93.84,0
14-09-2021,16,4 - 5 PM,393.75,6,28.12,70.67,22.25,6.39,11.61,357.68,1.84,32.07,37.75,1519.53,39.35,6,94.01,0
14-09-2021,17,5 - 6 PM,385.375,6,27.46,75,22.46,6.31,11.44,357.88,1.85,32.13,37.68,1514.13,39.25,6,91.21,0
14-09-2021,18,6 - 7 PM,376.375,6,27.12,77,22.52,6.07,11.07,355.87,1.73,32.18,37.55,1504.55,39.06,6,89.34,0
14-09-2021,19,7 - 8 PM,364.25,6,26.29,78.67,22.02,5.98,10.87,355.92,1.73,31.93,37.16,1482.1,38.63,6,86.78,0
14-09-2021,20,8 - 9 PM,372.375,6,25.79,78,21.39,6,10.98,354.7,1.67,32,37.35,1493.28,38.84,6,88.26,0
14-09-2021,21,9 - 10 PM,352.75,6,25.12,78,20.72,6.01,10.78,358.27,1.87,31.72,36.8,1460.67,38.21,6,83.78,0
14-09-2021,22,10 - 11 PM,355.125,6,24.95,78,20.55,6,10.81,357.58,1.83,31.73,36.85,1463.02,38.26,6,84.41,0
14-09-2021,23,11 - 12 PM,356.75,6,25.95,77.33,21.42,6.01,10.82,357.8,1.84,31.96,37.07,1474.57,38.48,6,84.54,0
15-09-2021,0,12 - 1 AM,350.875,6,26.28,78,21.88,6,10.73,359.05,1.92,31.97,36.97,1468.29,38.36,6,83.08,0
15-09-2021,1,1 - 2 AM,353.625,6,25.61,81,21.81,6.01,10.78,358.45,1.88,31.86,36.93,1467.57,38.34,6,83.28,0
15-09-2021,2,2 - 3 AM,347.75,6,25.28,82.67,21.81,6.01,10.73,359.17,1.93,31.69,36.69,1453.5,38.07,6,82.45,0
15-09-2021,3,3 - 4 AM,349.375,6,24.45,83.83,21.22,6.01,10.73,359.2,1.93,31.8,36.8,1458.92,38.18,6,82.65,0
15-09-2021,4,4 - 5 AM,348.25,6,24.28,85,21.28,6.01,10.72,359.17,1.92,31.77,36.76,1457.15,38.14,6,82.56,0
15-09-2021,5,5 - 6 AM,343.25,6,24.28,85.5,21.38,6.01,10.68,359.87,1.97,31.67,36.59,1447.98,37.96,6,81.81,0
15-09-2021,6,6 - 7 AM,342.75,6,24.28,86.83,21.65,6.01,10.68,359.88,1.97,31.61,36.54,1445.55,37.92,6,82.74,0
15-09-2021,7,7 - 8 AM,355.875,6,23.54,85.33,20.61,5.98,10.78,357.38,1.82,31.82,36.92,1468.67,38.37,6,85.1,0
15-09-2021,8,8 - 9 AM,366.375,6,23.29,79.17,19.12,6,10.88,356.33,1.76,32.1,37.33,1490.48,38.79,6,88.58,0
15-09-2021,9,9 - 10 AM,370,6,24.46,73,19.06,6.02,11,354.77,1.67,31.78,37.15,1482,38.62,6,89.35,0
15-09-2021,10,10 - 11 AM,368.125,6,26.46,67.17,19.89,6,11.02,353.95,1.62,31.37,36.77,1463.13,38.26,6,88.86,0
15-09-2021,11,11 - 12 AM,382.875,6,26.96,61.83,19.33,6.04,11.14,353.22,1.58,31.94,37.45,1499.95,38.97,6,92.57,0
15-09-2021,12,12 - 1 PM,388.75,6,27.79,58,19.39,6.3,11.41,357.37,1.82,32.49,38.01,1528.82,39.53,6,93.57,0
15-09-2021,13,1 - 2 PM,392.375,6,27.79,56,18.99,6.44,11.6,359.18,1.93,32.6,38.17,1536.68,39.68,6,93.77,0
15-09-2021,14,2 - 3 PM,395,6,28.29,56.83,19.66,6.66,11.86,362.18,2.1,32.67,38.3,1544.2,39.83,6,93.95,0
15-09-2021,15,3 - 4 PM,394.125,6,28.79,62,21.19,6.66,11.84,362.33,2.11,32.73,38.33,1545.33,39.85,6,93.86,0
15-09-2021,16,4 - 5 PM,399.75,6,28.79,68,22.39,6.9,12.18,364.75,2.26,32.69,38.41,1550.73,39.95,6,94.7,0
15-09-2021,17,5 - 6 PM,395.875,6,28.29,69.67,22.22,6.58,11.8,360.28,1.99,32.56,38.22,1539.77,39.74,6,93.77,0
