DateValue,HourValue,TimeValue,EnergyConsumption,Setpoint,Temperature,Humidity,DewPoint,Evap Leaving Temp,Evap Entering Temp,Evpt Rfgt Pressure,Evap Sat Rfgt Temp,Cond Entering Temp,Cond Leaving Temp,Condenser Rfgt Pressure,Cond Sat Rfgt Temp,Avg Setpoint,Load,Active chilled setpoint source
15-09-2021,18,6 - 7 PM,382.375,6,27.62,73,22.22,6.57,11.63,362.97,2.15,32.71,38.14,1532.17,39.6,6,91.25,0
15-09-2021,19,7 - 8 PM,156.5,6,26.79,77,22.19,12.16,14.98,505.98,9.48,30.6,32.52,1133.22,30.06,5.83,39.01,0
15-09-2021,20,8 - 9 PM,402.25,5,25.96,77.83,21.53,9.94,15.73,409.73,4.9,33.31,38.27,1554.2,40.02,5,96.77,0
15-09-2021,21,9 - 10 PM,400.375,5,25.62,77.17,21.05,6.88,12.27,363.05,2.16,33.13,37.77,1522.53,39.41,5,96.04,0
15-09-2021,22,10 - 11 PM,389.25,5,25.54,80,21.54,6.1,11.27,353.02,1.56,32.81,37.46,1501.07,39,5,92.79,0
15-09-2021,23,11 - 12 PM,387.375,5,26.11,78.83,21.88,5.9,11.06,349.65,1.36,32.52,37.3,1491.55,38.81,5,92.03,0
16-09-2021,0,12 - 1 AM,384,5,25.28,77,20.68,5.67,10.78,346.23,1.16,32.36,37.09,1479.58,38.58,5.07,90.76,0
16-09-2021,1,1 - 2 AM,353.125,6,25.28,77.83,20.85,5.95,10.82,355.2,1.69,31.94,36.37,1436.8,37.75,6,83.95,0
16-09-2021,2,2 - 3 AM,354.125,6,25.28,80,21.28,5.99,10.91,355.59,1.72,31.78,36.26,1431.85,37.65,6,84.32,0
16-09-2021,3,3 - 4 AM,353,6,25.28,81.67,21.61,6.01,10.91,355.7,1.72,31.78,36.24,1430.72,37.63,6,83.79,0
16-09-2021,4,4 - 5 AM,345.625,6,24.78,83,21.38,5.99,10.82,356.85,1.79,31.62,35.98,1416.55,37.34,6,82.22,0
16-09-2021,5,5 - 6 AM,343.75,6,24.28,84,21.08,5.99,10.84,356.67,1.77,31.31,35.71,1403.63,37.06,6,82.45,0
16-09-2021,6,6 - 7 AM,345,6,24.28,86,21.48,5.99,10.86,356.53,1.77,31.25,35.67,1402.37,37.03,6,83.42,0
16-09-2021,7,7 - 8 AM,350.75,6,25.11,83.5,21.81,6,10.93,355.28,1.7,31.26,35.78,1408.08,37.16,6,84.39,0
16-09-2021,19,7 - 8 PM,395.25,5,26.79,74.83,21.76,6.08,11.41,349.68,1.36,32.75,37.07,1484.52,38.67,5,94.66,0
16-09-2021,20,8 - 9 PM,366.75,5,26.12,75.83,21.29,5.56,10.67,343.95,1.02,31.6,35.69,1409.9,37.18,5,87.79,0
16-09-2021,21,9 - 10 PM,353.875,5,25.46,76.83,20.83,5.44,10.36,345.35,1.1,31.81,35.7,1406.68,37.13,5,84.69,0
16-09-2021,22,10 - 11 PM,355.125,5,25.29,76.33,20.56,5.51,10.51,345.3,1.1,31.35,35.33,1391.08,36.78,5,84.67,0
16-09-2021,23,11 - 12 PM,353.125,5,26.28,73.83,21.05,5.55,10.48,346.95,1.2,31.46,35.61,1402.53,37.03,5.18,83.94,0
17-09-2021,0,12 - 1 AM,338.5,6,25.78,71.33,20.05,6,10.71,358.52,1.89,31.16,36.12,1417.64,37.36,6,80.27,0
17-09-2021,1,1 - 2 AM,338.875,6,25.28,70,19.28,6.01,10.73,358.57,1.89,31.07,36.04,1413.2,37.27,6,80.15,0
17-09-2021,2,2 - 3 AM,344.125,6,25.61,71.67,19.94,6,10.78,357.21,1.81,31.13,36.19,1421.29,37.45,6,81.49,0
17-09-2021,3,3 - 4 AM,337.5,6,25.28,73.67,20.01,6,10.72,358.33,1.87,30.93,35.92,1407.68,37.15,6,80.04,0
17-09-2021,4,4 - 5 AM,324.125,6,24.61,77,20.01,6.01,10.58,360.82,2.02,30.7,35.48,1386.4,36.67,6,77.12,0
17-09-2021,5,5 - 6 AM,319.625,6,23.48,80.33,19.55,6.01,10.55,361.33,2.05,30.55,35.28,1376.82,36.46,6,76.51,0
17-09-2021,6,6 - 7 AM,321.25,6,23.28,84,20.08,6,10.55,361.05,2.04,30.67,35.4,1381.42,36.56,6,77.79,0
17-09-2021,7,7 - 8 AM,339.5,6,23.95,81.5,20.25,6,10.7,358.72,1.89,31.3,36.25,1422.59,37.46,6,81.94,0
17-09-2021,8,8 - 9 AM,349.375,6,25.61,71,19.81,6.02,10.78,357.78,1.84,31.66,36.72,1447.83,37.96,6,84.36,0
17-09-2021,9,9 - 10 AM,350.375,6,25.45,64,18.25,6,10.83,356.14,1.75,31.27,36.44,1434.2,37.7,6,84.12,0
17-09-2021,10,10 - 11 AM,352,6,26.62,59,18.42,5.99,10.89,354.82,1.67,31.03,36.27,1426.97,37.56,6,84.55,0
17-09-2021,11,11 - 12 AM,378.75,6,27.79,56.67,19.12,6,11.11,351.22,1.46,31.65,37.2,1478.13,38.55,6,91.35,0
17-09-2021,12,12 - 1 PM,371.625,6,28.12,55,19.12,6.08,11.09,354.35,1.64,31.83,37.25,1479.3,38.57,6,89.75,0
17-09-2021,13,1 - 2 PM,391.25,6,27.79,52,18.19,6.42,11.56,358.33,1.87,32.68,38.27,1535.15,39.65,6,93.85,0
17-09-2021,14,2 - 3 PM,391.125,6,28.62,51,18.82,6.3,11.46,355.97,1.74,32.44,38.05,1523.7,39.43,6,93.38,0
17-09-2021,15,3 - 4 PM,391.875,6,28.79,51.83,19.16,6.45,11.61,358.35,1.88,32.59,38.21,1532.28,39.6,6,93.78,0
17-09-2021,16,4 - 5 PM,398,5,29.29,58,20.89,6.8,12.04,363.32,2.17,32.82,38.53,1549.92,39.94,5.27,94.49,0
17-09-2021,17,5 - 6 PM,405.25,5,28.79,64.33,21.66,6.82,12.06,360.4,2,32.18,38.12,1529.87,39.55,5,95.64,0
17-09-2021,18,6 - 7 PM,337.25,6,28.12,69.17,21.95,5.76,10.21,351.27,1.45,29.69,34.81,1358.62,36.05,5.62,80.31,0
17-09-2021,19,7 - 8 PM,326.375,6,26.79,71,20.99,5.99,10.3,357.9,1.84,30,34.89,1361.85,36.12,6,77.65,0
17-09-2021,20,8 - 9 PM,326.875,6,26.79,70,20.79,6.02,10.31,358.85,1.91,30.26,35.11,1371.48,36.34,6,77.77,0
17-09-2021,21,9 - 10 PM,312,6,26.12,68,19.72,6,10.16,360.63,2.01,29.66,34.34,1333.1,35.47,6,74.16,0
17-09-2021,22,10 - 11 PM,300.875,6,25.95,68,19.55,6,10.09,361.93,2.1,29.09,33.62,1299.77,34.73,6,71.38,0
17-09-2021,23,11 - 12 PM,244.75,6,26.28,70.33,20.35,6,9.68,373.92,2.81,28.51,32.06,1217.92,32.88,6,59.23,0
18-09-2021,0,12 - 1 AM,246.25,6,26.28,72,20.68,5.98,9.71,373.59,2.79,28.61,32.16,1222.5,32.99,6,59.37,0
18-09-2021,1,1 - 2 AM,255.25,6,26.28,72.83,20.85,5.98,9.8,371.78,2.68,28.98,32.66,1246.87,33.54,6,61.57,0
02-12-2021,20,8 - 9 PM,215.375,6,23.79,67,17.19,6,9.7,419.57,5.52,26.44,28.84,1087.33,29.64,6,52.7,0
02-12-2021,21,9 - 10 PM,214.875,6,23.29,67,16.69,5.99,9.7,419.85,5.55,26.3,28.73,1083.58,29.55,6,52.62,0
02-12-2021,22,10 - 11 PM,210,6,23.04,68,16.64,5.98,9.62,419.77,5.54,26.12,28.5,1073.97,29.29,6,51.66,0
02-12-2021,23,11 - 12 PM,202.875,6,22.61,69.67,16.54,5.99,9.53,419.77,5.54,25.85,28.11,1057.78,28.87,6,50.13,0
03-12-2021,0,12 - 1 AM,200.625,6,22.28,70.83,16.45,6.01,9.57,419.56,5.53,25.8,27.85,1046.63,28.58,6,49.64,0
03-12-2021,1,1 - 2 AM,205.375,6,21.95,72,16.35,6,9.85,416.7,5.36,25.58,27.81,1045.72,28.55,6,50.67,0
03-12-2021,2,2 - 3 AM,207.5,6,21.28,72,15.68,5.98,9.8,417.25,5.39,25.73,27.99,1052.4,28.73,6,51.02,0
03-12-2021,3,3 - 4 AM,200,6,21.28,73,15.88,5.97,9.66,417.22,5.39,25.47,27.61,1035.55,28.29,6,49.52,0
03-12-2021,4,4 - 5 AM,194,6,20.61,73,15.21,6.01,9.94,409.6,4.93,25.22,27.22,1019.8,27.88,6,48.34,0
03-12-2021,5,5 - 6 AM,199.5,6,20.28,72.33,14.75,5.99,10.06,408.65,4.87,25.2,27.34,1025.88,28.04,6,49.57,0
03-12-2021,6,6 - 7 AM,195,6,20.02,73.67,14.75,5.99,9.78,413.75,5.18,25.24,27.28,1022.97,27.96,6,48.82,0
03-12-2021,7,7 - 8 AM,193.75,6,19.43,72,13.83,6.01,9.97,409.17,4.91,25.12,27.17,1017.83,27.83,6,48.51,0
03-12-2021,8,8 - 9 AM,201.625,6,20.29,66,13.49,5.99,10.1,408.83,4.89,25.32,27.53,1033.35,28.23,6,50.09,0
03-12-2021,9,9 - 10 AM,210.25,6,23.62,62.67,16.15,6.02,10.05,414.82,5.25,25.8,28.14,1059.27,28.91,6,51.89,0
03-12-2021,10,10 - 11 AM,221.5,6,24.79,59,16.59,5.99,10.1,416.93,5.37,26.21,28.77,1085.85,29.6,6,54.16,0
03-12-2021,11,11 - 12 AM,219.625,6,25.15,54.67,16.08,5.98,9.9,416.68,5.36,26.09,28.6,1078.78,29.42,6,53.67,0
03-12-2021,12,12 - 1 PM,212.75,6,25.96,51,16.16,6,9.76,417.97,5.44,26.17,28.45,1070.93,29.22,6,52.22,0
03-12-2021,15,3 - 4 PM,214.125,6,27.79,49,17.59,5.97,9.64,419.3,5.52,25.63,28.59,1077.15,29.38,6,53.02,0
03-12-2021,16,4 - 5 PM,221.875,6,27.29,51.5,17.59,6,9.86,418.77,5.48,25.78,28.85,1088.83,29.68,6,54.37,0
03-12-2021,17,5 - 6 PM,215.125,6,26.62,58.67,18.35,5.98,9.67,419.13,5.5,25.86,28.78,1084.8,29.58,6,53.12,0
03-12-2021,18,6 - 7 PM,214.25,6,25.79,63,18.39,6.02,9.84,417.43,5.4,25.6,28.51,1074.45,29.31,6,52.86,0
03-12-2021,19,7 - 8 PM,216.875,6,25.29,65.5,18.39,5.98,10.12,410.23,4.97,25.25,28.25,1065.28,29.07,6,53.22,0
03-12-2021,20,8 - 9 PM,232,6,24.12,67,17.52,5.97,10.16,414.75,5.24,25.51,28.92,1093.58,29.81,6,56.27,0
03-12-2021,21,9 - 10 PM,207.375,6,24.29,66,17.49,6,9.98,411.75,5.06,25.04,28.04,1055.59,28.81,6,51.84,0
03-12-2021,22,10 - 11 PM,209,6,21.59,65,14.59,5.97,9.93,411.2,5.02,25.07,27.98,1053.15,28.75,6,51.47,0
03-12-2021,23,11 - 12 PM,202.125,6,22.28,62.67,14.81,6.02,9.9,411.03,5.02,24.76,27.52,1034.2,28.25,6,50,0
04-12-2021,0,12 - 1 AM,202.5,6,23.11,59,14.91,5.99,9.88,410.78,5,24.79,27.55,1035.17,28.28,6,50.03,0
04-12-2021,1,1 - 2 AM,198.75,6,22.28,59,14.08,6,9.81,411,5.02,24.69,27.4,1027.97,28.09,6,49.34,0
04-12-2021,2,2 - 3 AM,198.875,6,22.28,59,14.08,6.03,9.95,409.82,4.94,24.52,27.28,1024.22,27.99,6,49.44,0
04-12-2021,3,3 - 4 AM,199.75,6,21.61,59,13.41,5.98,9.86,409.85,4.94,24.55,27.34,1026.65,28.06,6,49.62,0
04-12-2021,4,4 - 5 AM,199.125,6,21.28,59.83,13.25,6.01,9.86,410.77,5,24.73,27.43,1029.88,28.14,6,49.46,0
04-12-2021,5,5 - 6 AM,202.625,6,21.28,61.67,13.61,6.01,9.93,410.08,4.96,24.92,27.68,1039.85,28.4,6,50.28,0
04-12-2021,6,6 - 7 AM,201.25,6,21.28,62,13.68,5.97,9.87,409.7,4.94,24.8,27.52,1033.05,28.22,6,50.12,0
04-12-2021,7,7 - 8 AM,208.875,6,18.95,62,11.35,6.03,10.09,410.3,4.97,25.01,27.82,1047.15,28.59,6,51.77,0
04-12-2021,8,8 - 9 AM,219.625,6,19.29,53.67,10.02,5.97,10.06,413.28,5.15,25.52,28.49,1075.13,29.33,6,54.17,0
04-12-2021,9,9 - 10 AM,215.125,6,22.12,45,11.12,5.99,9.87,416.4,5.33,25.7,28.54,1075.72,29.34,6,53.21,0
04-12-2021,10,10 - 11 AM,215.75,6,26.12,39,13.92,6.03,9.84,418.34,5.46,26.01,28.8,1085.73,29.6,6,53.2,0
04-12-2021,11,11 - 12 AM,218.5,6,28.29,35.67,15.42,6.03,9.98,415.48,5.28,26.14,29.02,1094.07,29.82,6,53.68,0
04-12-2021,12,12 - 1 PM,245.125,6,27.79,35,14.79,6,9.83,415.67,5.29,29.04,32.1,1227.58,33.03,6,59.53,0
04-12-2021,13,1 - 2 PM,245.875,6,27.79,34,14.59,6,9.55,415.75,5.3,30.9,33.77,1297.87,34.68,6,59.47,0
04-12-2021,14,2 - 3 PM,231.125,6,28.29,34,15.09,6.02,9.51,417.19,5.39,29.46,32.2,1228.51,33.05,6,56.46,0
04-12-2021,15,3 - 4 PM,211.5,6,28.62,34.83,15.59,6.03,9.81,417.14,5.38,25.78,28.42,1070.78,29.21,6,52.1,0
04-12-2021,16,4 - 5 PM,217.75,6,28.62,38.33,16.29,6,9.81,415.32,5.28,27.34,30.18,1141.86,31.03,6,56.01,0
04-12-2021,17,5 - 6 PM,191.75,6,27.29,47,16.69,7.22,10.82,437.18,6.39,26.83,29.17,1036.61,27.51,6,52.4,0
04-12-2021,18,6 - 7 PM,232,6,26.12,48,15.72,6.04,9.62,417.35,5.39,28.9,31.68,1203.85,32.57,6,56.96,0
04-12-2021,19,7 - 8 PM,220.625,6,24.62,49.67,14.55,6,9.49,417.3,5.4,28.1,30.82,1166.15,31.6,6,54.13,0
04-12-2021,20,8 - 9 PM,208.375,6,23.29,51.67,13.62,5.98,9.64,417.32,5.39,25.97,28.62,1076.93,29.37,6,51.49,0
04-12-2021,21,9 - 10 PM,206.75,6,22.62,54,13.42,5.97,9.68,415.12,5.26,25.94,28.56,1074.15,29.3,6,50.96,0
04-12-2021,22,10 - 11 PM,208.875,6,21.79,55,12.79,5.99,9.85,412.68,5.12,26.17,28.76,1081.83,29.5,6,51.39,0
04-12-2021,23,11 - 12 PM,207.25,6,24.11,53.33,14.78,5.97,9.82,412.13,5.08,26.05,28.57,1073.6,29.28,6,51.08,0
05-12-2021,0,12 - 1 AM,206.875,6,23.28,52,13.68,6,9.86,412.76,5.12,26.01,28.56,1073.29,29.28,6,51.01,0
05-12-2021,1,1 - 2 AM,209,6,23.28,52.83,13.85,5.97,9.84,412.35,5.09,26.29,28.7,1079.85,29.45,6,51.43,0
05-12-2021,2,2 - 3 AM,205.625,6,23.28,56,14.48,5.97,9.76,412.52,5.11,26.29,28.59,1074.75,29.32,6,50.7,0
05-12-2021,3,3 - 4 AM,208.375,6,22.61,59,14.41,5.98,9.85,412.3,5.09,26.27,28.6,1075.98,29.35,6,51.22,0
05-12-2021,4,4 - 5 AM,208.25,6,21.78,63,14.38,5.97,9.84,412.55,5.11,26.38,28.71,1079.33,29.43,6,51.29,0
05-12-2021,5,5 - 6 AM,209,6,21.28,64.33,14.15,5.98,9.86,412.65,5.11,26.45,28.78,1082.43,29.52,6,51.49,0
05-12-2021,6,6 - 7 AM,211.75,6,21.11,66,14.31,5.98,9.88,412.65,5.11,26.56,28.96,1090.13,29.72,6,52.19,0
05-12-2021,7,7 - 8 AM,215.125,6,19.54,67.83,13.11,6.01,9.98,412.88,5.13,26.71,29.18,1099.5,29.96,6,53.1,0
05-12-2021,8,8 - 9 AM,224.875,6,20.29,62,12.69,5.99,9.9,416.65,5.35,26.96,29.61,1117.87,30.44,6,55.21,0
05-12-2021,9,9 - 10 AM,228.375,6,22.96,59.5,14.86,6.01,9.82,418.5,5.46,27.31,30.04,1134.1,30.87,6,55.96,0
05-12-2021,10,10 - 11 AM,239.75,6,27.46,54,18.26,5.99,9.89,417.63,5.42,27.77,30.7,1162.07,31.58,6,58.51,0
05-12-2021,11,11 - 12 AM,238.875,6,27.62,50.33,17.69,6,9.79,417.2,5.38,28.1,31,1173.22,31.88,6,58.34,0
05-12-2021,12,12 - 1 PM,236.75,6,27.79,46,16.99,6.02,9.76,417.65,5.4,28.28,31.14,1178.35,32,6,57.92,0
05-12-2021,13,1 - 2 PM,241.875,6,28.46,41,16.66,6.02,9.83,417.43,5.4,28.4,31.3,1186.43,32.18,6,58.62,0
05-12-2021,14,2 - 3 PM,242.5,6,28.79,39,16.59,5.99,9.83,417.08,5.38,28.37,31.32,1187.32,32.2,6,58.81,0
05-12-2021,15,3 - 4 PM,241.75,6,29.79,38,17.39,6.03,9.85,417.57,5.41,28.35,31.31,1186.82,32.19,6,58.82,0
05-12-2021,16,4 - 5 PM,248.125,6,29.12,40,17.12,6,9.91,416.85,5.37,28.43,31.53,1198.38,32.45,6,60.17,0
05-12-2021,17,5 - 6 PM,245.125,6,28.12,52.17,18.55,5.99,9.85,416.78,5.36,28.57,31.59,1200.13,32.49,6,59.58,0
05-12-2021,18,6 - 7 PM,244.625,6,26.29,55,17.29,6.01,9.9,416.97,5.38,28.5,31.44,1193.58,32.34,6,59.7,0
05-12-2021,19,7 - 8 PM,243.375,6,26.04,58,17.64,5.99,9.91,416.55,5.34,28.28,31.21,1183.05,32.1,6,59.23,0
05-12-2021,20,8 - 9 PM,252.375,6,23.96,59,15.76,6,10,415.85,5.31,28.61,31.74,1208.72,32.68,6,61.25,0
05-12-2021,21,9 - 10 PM,256,6,22.12,59.83,14.09,5.99,10.02,415.45,5.28,28.39,31.92,1217.83,32.89,6,61.65,0
05-12-2021,22,10 - 11 PM,259,6,22.79,60,14.79,6,10.15,415.37,5.28,28.11,31.72,1210.88,32.73,6,62.49,0
05-12-2021,23,11 - 12 PM,229.625,6,24.28,60.83,16.45,5.97,9.84,414.53,5.23,27.71,30.77,1162.32,31.6,6,56.19,0
06-12-2021,0,12 - 1 AM,229.5,6,24.11,60,16.11,6.03,10,415.15,5.26,27.71,30.69,1158.36,31.5,6,56.08,0
06-12-2021,1,1 - 2 AM,236.625,6,23.28,60.83,15.45,6,10.05,414.85,5.24,27.91,30.89,1168.02,31.76,6,57.66,0
06-12-2021,2,2 - 3 AM,234.625,6,22.28,62,14.68,5.99,9.99,414.7,5.24,27.98,30.9,1167.88,31.75,6,57.15,0
06-12-2021,3,3 - 4 AM,233.625,6,21.61,64,14.41,5.98,10.04,414.13,5.21,27.9,30.65,1158.93,31.52,6,56.91,0
06-12-2021,4,4 - 5 AM,232.75,6,20.11,67,13.51,6.01,10.17,414.07,5.2,27.53,30.19,1141.65,31.07,6,56.8,0
06-12-2021,5,5 - 6 AM,238.875,6,19.95,68.67,13.68,5.98,10.24,413.27,5.15,27.43,30.29,1146.33,31.18,6,58.51,0
06-12-2021,6,6 - 7 AM,235.875,6,21.28,72,15.68,5.98,10.07,413.67,5.18,27.54,30.38,1150.62,31.26,6,58.07,0
06-12-2021,7,7 - 8 AM,235.875,6,18.95,70,12.95,5.98,10.1,413.72,5.18,27.79,30.45,1151.98,31.34,6,57.9,0
06-12-2021,8,8 - 9 AM,240,6,18.79,61,10.99,6.03,10.25,414.22,5.21,27.86,30.59,1158.37,31.5,6,58.71,0
06-12-2021,9,9 - 10 AM,250.625,6,21.79,53.5,12.49,6.01,10.21,414.68,5.23,28.19,31.17,1184.45,32.13,6,60.92,0
10-12-2021,11,11 - 12 AM,290.5,6,25.29,64.67,18.22,6.03,10.07,415.17,5.27,33.24,36.95,1451.88,38.04,6,69.5,0
13-12-2021,14,2 - 3 PM,262.25,6,26.79,40,14.79,6.02,9.86,415.66,5.3,32.38,35.45,1375.9,36.44,6,63.31,0
13-12-2021,15,3 - 4 PM,257.875,6,26.79,38,14.39,6,9.83,415.4,5.27,32.07,34.96,1353.78,35.94,6,62.56,0
13-12-2021,16,4 - 5 PM,257.875,6,25.79,40,13.79,6,9.88,415.13,5.27,32.11,34.66,1340.88,35.65,6,62.7,0
13-12-2021,17,5 - 6 PM,252,6,25.29,47.67,14.82,6.33,10.07,421.15,5.59,32.5,34.95,1352.55,35.89,6.38,60.98,0
13-12-2021,18,6 - 7 PM,225.625,7,24.29,52.5,14.79,6.98,10.58,433.66,6.26,31.4,33.43,1278.69,34.25,7,55.24,0
13-12-2021,19,7 - 8 PM,222.75,7,23.62,54.67,14.55,7,10.54,434.39,6.3,31.5,33.45,1279.02,34.26,7,54.41,0
13-12-2021,20,8 - 9 PM,222.5,7,22.79,56.67,14.12,7.03,10.58,435.02,6.33,31.31,33.34,1274.33,34.15,7,54.24,0
13-12-2021,21,9 - 10 PM,223.875,7,21.96,60,13.96,7.02,10.59,434.86,6.33,30.91,33.47,1280.83,34.3,7,54.55,0
13-12-2021,22,10 - 11 PM,213.125,7,21.54,61,13.74,7.6,11.25,444.83,6.82,30.48,32.94,1220.71,32.49,7,51.89,0
13-12-2021,23,11 - 12 PM,225.25,7,21.95,62.67,14.48,6.97,10.67,433.85,6.27,31.01,33.61,1287.15,34.44,7,55.36,0
14-12-2021,0,12 - 1 AM,222.75,7,21.95,63.83,14.72,7.03,10.78,434.71,6.31,30.6,33.18,1268.03,34.01,7,54.79,0
14-12-2021,1,1 - 2 AM,225,7,21.28,66,14.48,6.96,10.73,433.3,6.25,30.67,33.3,1274.03,34.15,7,55.28,0
14-12-2021,2,2 - 3 AM,215.125,7,21.11,73,15.71,6.99,10.72,433.42,6.25,29.91,32.41,1232.08,33.21,7,53.05,0
14-12-2021,3,3 - 4 AM,214.25,7,20.28,80.5,16.38,7.01,10.73,433.85,6.27,29.86,32.33,1228.8,33.13,7,52.78,0
14-12-2021,4,4 - 5 AM,211.625,7,20.28,88.67,18.01,6.99,10.68,433.13,6.24,29.7,32.13,1218.93,32.91,7,52.39,0
14-12-2021,5,5 - 6 AM,219.25,7,20.28,92.5,18.78,7,10.81,433.67,6.26,29.83,32.41,1233.43,33.24,7,54.16,0
14-12-2021,6,6 - 7 AM,202.875,7,20.28,91.67,18.61,6.99,10.57,433.73,6.26,29.26,31.55,1192.08,32.31,7,50.64,0
14-12-2021,7,7 - 8 AM,199.25,7,19.95,89.5,17.85,7.01,10.56,434.4,6.3,29.03,31.25,1178.25,32,7,49.84,0
14-12-2021,8,8 - 9 AM,213.5,7,19.79,84,16.59,7.03,10.74,434.24,6.29,29.63,32.06,1217.29,32.87,7,52.84,0
14-12-2021,9,9 - 10 AM,220.875,7,20.62,77.17,16.05,6.96,10.71,433.36,6.25,30.34,32.88,1255.23,33.73,7,54.3,0
14-12-2021,10,10 - 11 AM,230,7,21.46,68,15.06,7.03,10.94,434.53,6.31,30.24,32.97,1261.97,33.88,7,56.16,0
14-12-2021,11,11 - 12 AM,220.75,7,24.2,57.5,15.7,6.98,10.76,433.67,6.27,30.2,32.77,1251.17,33.63,7,54.21,0
14-12-2021,12,12 - 1 PM,236.375,7,24.62,50.67,14.75,7.02,11,434.12,6.29,30.35,33.19,1273.52,34.13,7,57.61,0
14-12-2021,13,1 - 2 PM,225.5,7,24.79,48.33,14.46,6.99,10.83,433.65,6.26,30.28,32.93,1258.57,33.8,7,55.01,0
14-12-2021,14,2 - 3 PM,231.75,7,24.79,46,13.99,7.01,10.93,434.18,6.29,30.33,33.08,1266.38,33.98,7,56.52,0
14-12-2021,15,3 - 4 PM,218.75,7,25.79,45,14.79,6.99,10.76,433.83,6.27,30.11,32.65,1244.87,33.49,7,53.85,0
14-12-2021,16,4 - 5 PM,232,6.5,24.79,47,14.19,7.11,11.08,434.48,6.29,30.32,32.66,1242.28,33.28,6.68,56.84,0
14-12-2021,17,5 - 6 PM,219.625,6.5,24.29,52,14.69,6.52,10.34,423.72,5.77,29.75,31.83,1210.38,32.72,6.5,53.99,0
14-12-2021,18,6 - 7 PM,209.25,6.5,23.79,53,14.39,6.48,10.22,422.9,5.73,29.2,31.04,1173.95,31.89,6.5,51.88,0
14-12-2021,19,7 - 8 PM,203.5,6.5,23.12,53,13.72,6.49,10.13,423.57,5.76,29.11,30.77,1161.38,31.58,6.5,50.42,0
14-12-2021,20,8 - 9 PM,178.125,6.5,22.12,53.83,12.89,6.53,9.76,424,5.78,28.36,29.62,1110.78,30.26,6.5,45.17,0
14-12-2021,21,9 - 10 PM,181.75,6.5,21.79,54,12.59,6.48,9.82,422.17,5.69,28.13,29.44,1105.19,30.11,6.5,45.78,0
14-12-2021,22,10 - 11 PM,165.75,6.5,21.79,54.83,12.76,6.47,9.49,423.05,5.73,27.93,28.97,1082.53,29.52,6.5,42.66,0
14-12-2021,23,11 - 12 PM,170.375,6.5,21.36,56.33,12.63,6.5,9.61,423.17,5.74,27.99,29.11,1089.28,29.7,6.5,43.48,0
15-12-2021,0,12 - 1 AM,169.125,6.5,21.28,56,12.48,6.5,9.59,423,5.72,27.76,28.86,1079.42,29.44,6.5,43.17,0
15-12-2021,1,1 - 2 AM,165,6.5,20.28,55,11.28,6.5,9.55,422.93,5.72,27.62,28.66,1071.08,29.22,6.5,42.47,0
15-12-2021,2,2 - 3 AM,180.625,6.5,20.28,54.17,11.11,6.49,9.81,422.32,5.69,27.92,29.29,1099.18,29.96,6.5,45.49,0
15-12-2021,3,3 - 4 AM,165.125,6.5,20.11,55,11.11,6.51,9.6,422.58,5.71,27.15,28.32,1058.12,28.88,6.5,42.45,0
15-12-2021,4,4 - 5 AM,172.125,6.5,19.28,56.33,10.55,6.51,9.74,422.15,5.68,27.24,28.47,1066.2,29.09,6.5,44.02,0
15-12-2021,5,5 - 6 AM,199,6.5,19.28,59.5,11.18,6.49,10.12,422.55,5.7,28.36,30.2,1139.25,31,6.5,49.53,0
15-12-2021,6,6 - 7 AM,197,6.5,18.61,63,11.21,6.5,10.11,422.67,5.71,28.34,30.11,1135.35,30.9,6.5,49.32,0
15-12-2021,7,7 - 8 AM,203.25,6.5,16.62,64,9.42,6.5,10.19,422.65,5.71,28.52,30.35,1145.45,31.16,6.5,50.56,0
15-12-2021,8,8 - 9 AM,202.75,6.5,17.46,59,9.26,6.47,10.13,422.8,5.72,28.71,30.58,1153.88,31.39,6.5,50.45,0
15-12-2021,9,9 - 10 AM,210.875,6.5,20.96,54,11.76,6.52,10.23,423.75,5.77,29.34,31.32,1186.12,32.16,6.5,52.28,0
15-12-2021,10,10 - 11 AM,224.5,6.5,23.46,47,12.86,6.47,10.3,422.95,5.73,30.11,32.32,1233.05,33.23,6.5,55.04,0
15-12-2021,11,11 - 12 AM,210.875,6.5,24.62,41,12.82,6.52,10.24,423.98,5.78,29.3,31.28,1184.3,32.13,6.5,52.08,0
15-12-2021,12,12 - 1 PM,215.375,6.5,24.29,38,11.89,6.5,10.27,423.47,5.75,29.47,31.63,1200.42,32.49,6.5,53,0
15-12-2021,13,1 - 2 PM,228.875,6.5,24.79,36.33,12.06,6.48,10.38,423.32,5.75,30.01,32.34,1234.82,33.27,6.5,55.54,0
15-12-2021,14,2 - 3 PM,234.375,6.5,25.29,36,12.49,6.49,10.44,423.47,5.75,30.25,32.71,1252.98,33.67,6.5,57.05,0
15-12-2021,15,3 - 4 PM,219.25,6.5,25.79,36,12.99,6.53,10.39,423.93,5.77,29.35,31.74,1206.6,32.63,6.5,54.06,0
15-12-2021,16,4 - 5 PM,225.75,6.5,25.12,38.5,12.82,6.49,10.39,423.1,5.74,29.33,32.06,1222.43,32.99,6.5,55.55,0
15-12-2021,17,5 - 6 PM,209.625,6.5,24.62,45,13.62,6.49,10.27,422.75,5.72,28.22,30.72,1161.12,31.57,6.5,51.64,0
15-12-2021,18,6 - 7 PM,212.5,6.5,23.12,46,12.32,6.55,10.35,423.73,5.77,28.49,31,1173.23,31.87,6.5,52.42,0
15-12-2021,19,7 - 8 PM,208.375,6.5,21.62,49,11.42,6.47,10.17,422.63,5.71,28.58,30.96,1171.61,31.81,6.5,51.43,0
15-12-2021,20,8 - 9 PM,205.375,6.5,20.62,50.67,10.75,6.52,10.19,423.58,5.75,28.93,30.82,1164.65,31.67,6.5,50.7,0
15-12-2021,21,9 - 10 PM,205.625,6.5,19.79,52,10.19,6.48,10.13,423.07,5.73,29.08,30.95,1170,31.81,6.5,50.73,0
15-12-2021,22,10 - 11 PM,207.5,6.5,20.54,53,11.14,6.52,10.22,423.5,5.75,28.9,30.84,1166.03,31.7,6.5,51.07,0
15-12-2021,23,11 - 12 PM,206.25,6.5,21.11,53,11.71,6.47,10.16,422.65,5.71,28.84,30.74,1161.77,31.59,6.5,50.8,0
16-12-2021,0,12 - 1 AM,204.5,6.5,20.11,53,10.71,6.51,10.21,422.86,5.73,28.52,30.45,1150.74,31.3,6.5,50.54,0
16-12-2021,1,1 - 2 AM,211,6.5,18.45,53,9.05,6.48,10.27,422.45,5.7,28.75,30.74,1163.42,31.64,6.5,51.9,0
16-12-2021,2,2 - 3 AM,200.125,6.5,17.28,53.83,8.05,6.49,10.15,422.55,5.7,28.16,29.98,1132.18,30.82,6.5,49.56,0
16-12-2021,3,3 - 4 AM,192.5,6.5,16.61,54.83,7.58,6.51,10.06,422.42,5.7,27.7,29.35,1106.38,30.14,6.5,47.95,0
16-12-2021,4,4 - 5 AM,194,6.5,17.11,55,8.11,6.54,10.14,422.08,5.69,27.58,29.35,1106.27,30.14,6.5,48.3,0
16-12-2021,5,5 - 6 AM,197,6.5,15.95,55.83,7.12,6.51,10.19,421.38,5.63,27.62,29.41,1109.42,30.22,6.5,49.05,0
16-12-2021,6,6 - 7 AM,190.5,6.5,15.95,58,7.55,6.47,10.04,420.93,5.61,27.27,28.94,1090.37,29.72,6.5,47.89,0
16-12-2021,7,7 - 8 AM,184.5,6.5,14.62,58,6.22,6.52,10.01,421.18,5.63,26.97,28.48,1071.8,29.24,6.5,46.57,0
16-12-2021,8,8 - 9 AM,185.5,6.5,15.46,49,5.26,6.69,10.49,425.42,5.81,27.2,28.75,1056.85,28.53,6.23,46.78,0
16-12-2021,9,9 - 10 AM,213.375,6,19.29,43.83,8.06,6.03,9.98,415.41,5.28,28.91,30.94,1173.05,31.85,6,52.9,0
16-12-2021,10,10 - 11 AM,208.875,6,23.46,38,11.06,6,9.89,415.23,5.27,29,30.96,1171.45,31.82,6,51.69,0
16-12-2021,11,11 - 12 AM,203.875,6,25.79,35,12.79,6.02,9.92,415.52,5.28,28.33,30.19,1140.12,31.03,6,50.61,0
16-12-2021,12,12 - 1 PM,216.75,6,25.29,32.33,11.76,5.97,10.02,414.42,5.22,28.87,30.94,1172.07,31.84,6,53.12,0
16-12-2021,13,1 - 2 PM,205.75,6,25.79,30.33,11.86,6.01,9.89,415.53,5.28,28.75,30.61,1155.67,31.43,6,50.66,0
16-12-2021,14,2 - 3 PM,209.25,6,25.79,29,11.59,5.98,9.89,414.82,5.24,28.97,30.88,1166.55,31.71,6,51.44,0
16-12-2021,15,3 - 4 PM,201.125,6,26.79,29,12.59,6.04,9.84,416.15,5.33,28.78,30.56,1152.1,31.34,6,49.89,0
16-12-2021,16,4 - 5 PM,211.75,6,26.12,33,12.72,6,9.9,415.1,5.26,29.24,31.27,1183.52,32.1,6,52.23,0
16-12-2021,17,5 - 6 PM,219.625,6,25.46,41.33,13.73,5.99,10.02,414.65,5.23,29.35,31.55,1197.43,32.43,6,53.81,0
16-12-2021,18,6 - 7 PM,210.25,6,22.96,43.67,11.69,6,9.92,414.92,5.25,29.12,31.09,1175.51,31.92,6,51.86,0
16-12-2021,19,7 - 8 PM,203.25,6,21.96,46.5,11.26,6.03,9.85,415.82,5.3,28.86,30.68,1156.72,31.46,6,50.25,0
16-12-2021,20,8 - 9 PM,200.5,6,20.12,49,9.92,5.99,9.75,415.22,5.27,28.82,30.6,1153.4,31.37,6,49.69,0
16-12-2021,21,9 - 10 PM,198.125,6,19.79,50,9.79,6.03,9.78,415.87,5.31,28.52,30.27,1140.97,31.05,6,49.19,0
16-12-2021,22,10 - 11 PM,202.75,6,19.12,51,9.32,5.97,9.77,414.68,5.24,28.72,30.58,1153.58,31.38,6,50.13,0
16-12-2021,23,11 - 12 PM,197.375,6,19.61,50.33,9.68,6.02,9.78,415.52,5.28,28.34,30.11,1134.67,30.88,6,49.01,0
17-12-2021,0,12 - 1 AM,197.25,6,19.28,50,9.28,5.96,9.73,414.08,5.21,28.11,29.91,1126.69,30.68,6,48.92,0
17-12-2021,1,1 - 2 AM,191.125,6,19.11,50.83,9.28,6.03,9.75,414.73,5.24,27.31,29.19,1098.25,29.93,6,47.71,0
17-12-2021,2,2 - 3 AM,190.125,6,17.45,51,7.65,6,9.72,413.87,5.19,27.3,28.98,1090.4,29.72,6,47.52,0
17-12-2021,3,3 - 4 AM,193.375,6,16.95,51,7.15,5.99,9.81,413.21,5.14,27.25,28.98,1090.81,29.74,6,48.16,0
17-12-2021,4,4 - 5 AM,188,6,17.95,52,8.35,5.96,9.66,413.27,5.15,27.12,28.72,1079.7,29.45,6,47.09,0
17-12-2021,5,5 - 6 AM,182.25,6,17.45,52.83,8.02,5.98,9.61,412.48,5.11,26.53,28.05,1052.25,28.73,6,45.96,0
17-12-2021,6,6 - 7 AM,173.875,6,16.61,56,7.81,5.99,9.59,411.18,5.02,25.7,27.08,1013.78,27.72,6,44.34,0
17-12-2021,7,7 - 8 AM,176.625,6,14.12,56,5.32,6.05,9.75,410.83,5,25.93,27.3,1022.78,27.96,6,44.91,0
17-12-2021,8,8 - 9 AM,180.75,6,15.62,48.5,5.32,5.98,9.65,411.82,5.06,26.45,27.93,1047.75,28.61,6,45.78,0
17-12-2021,9,9 - 10 AM,188.875,6,20.46,42.83,9.03,6.01,9.81,412.85,5.13,26.91,28.54,1072.82,29.27,6,47.57,0
17-12-2021,10,10 - 11 AM,192.375,6,24.12,38.67,11.85,5.96,9.77,413.45,5.15,27.3,29.01,1090.37,29.72,6,48.27,0
17-12-2021,11,11 - 12 AM,182.125,6,24.96,34,11.76,5.98,9.61,413.1,5.14,26.74,28.29,1060.67,28.94,6,46,0
17-12-2021,12,12 - 1 PM,177.875,6,24.46,31,10.66,6.05,9.65,413.42,5.16,26.18,27.92,1045.37,28.55,6,45.09,0
17-12-2021,13,1 - 2 PM,184.25,6,24.79,29,10.59,5.98,9.66,412.33,5.1,26.84,28.37,1064.03,29.04,6,46.35,0
17-12-2021,14,2 - 3 PM,182.625,6,25.79,28,11.39,5.97,9.64,412.05,5.08,26.58,28.07,1052.03,28.72,6,46.03,0
17-12-2021,15,3 - 4 PM,188.375,6,25.79,28,11.39,6.03,9.8,413.02,5.14,27.01,28.59,1072.67,29.26,6,47.26,0
17-12-2021,16,4 - 5 PM,207.875,6,25.62,30,11.62,5.96,9.99,413.37,5.15,28.23,30.13,1136.18,30.92,6,51.4,0
17-12-2021,17,5 - 6 PM,197.125,6,24.79,40.33,12.86,6.02,9.85,414.48,5.22,27.88,29.61,1115.37,30.38,6,49.01,0
17-12-2021,18,6 - 7 PM,194.875,6,22.96,44,11.76,5.99,9.77,414.14,5.2,27.86,29.53,1111.86,30.29,6,48.59,0
17-12-2021,19,7 - 8 PM,190.125,6,21.46,45.67,10.59,6.03,9.72,414.82,5.24,27.71,29.28,1101.23,30.01,6,47.57,0
17-12-2021,20,8 - 9 PM,191.375,6,20.12,49,9.92,6.01,9.73,414.12,5.21,27.68,29.25,1100.07,29.98,6,47.8,0
17-12-2021,21,9 - 10 PM,191.875,6,19.12,50,9.12,6.01,9.75,414.25,5.21,27.71,29.25,1100.4,29.99,6,47.89,0
17-12-2021,22,10 - 11 PM,192.625,6,17.62,51,7.82,5.98,9.74,413.63,5.17,27.61,29.17,1097.42,29.91,6,48.01,0
17-12-2021,23,11 - 12 PM,186.5,6,17.87,51.5,8.17,5.98,9.66,413.35,5.16,27.13,28.59,1074.55,29.31,6,46.77,0
18-12-2021,0,12 - 1 AM,186.125,6,19.11,51.17,9.34,6.04,9.77,413.08,5.14,26.71,28.17,1058.73,28.89,6,46.7,0
18-12-2021,1,1 - 2 AM,185,6,19.28,51,9.48,5.95,9.69,411.67,5.05,26.55,27.96,1049.45,28.65,6,46.43,0
18-12-2021,2,2 - 3 AM,191,6,18.78,52,9.18,6.03,9.97,411.15,5.02,26.38,27.93,1049.77,28.66,6,47.69,0
18-12-2021,3,3 - 4 AM,187.25,6,18.11,52.83,8.68,5.98,9.76,412.02,5.08,26.51,28,1051.87,28.72,6,46.89,0
18-12-2021,4,4 - 5 AM,179.875,6,17.28,53.83,8.05,6.02,9.78,410.45,4.99,25.82,27.18,1019.25,27.86,6,45.37,0
18-12-2021,5,5 - 6 AM,178,6,14.61,55,5.61,5.96,9.71,408.47,4.87,25.63,27.01,1012.18,27.68,6,45.02,0
18-12-2021,6,6 - 7 AM,168.375,6,14.52,56,5.72,6.04,9.81,403.92,4.6,24.91,26.12,975.3,26.71,6,43.11,0
18-12-2021,7,7 - 8 AM,171,6,13.29,56,4.49,6,9.83,403.82,4.59,25.1,26.36,984.32,26.95,6,43.72,0
18-12-2021,8,8 - 9 AM,174,6,14.79,47.67,4.32,6.02,9.71,408.87,4.89,25.72,27.03,1010.38,27.63,6,44.3,0
18-12-2021,9,9 - 10 AM,183.25,6,20.46,40,8.46,6.02,9.73,412.02,5.08,26.82,28.28,1060.23,28.94,6,46.29,0
18-12-2021,10,10 - 11 AM,186.25,6,24.46,36,11.66,5.98,9.62,413.47,5.16,27.46,28.97,1086.85,29.63,6,46.76,0
18-12-2021,11,11 - 12 AM,182.375,6,25.46,33.67,12.19,5.98,9.58,413.43,5.16,27.06,28.55,1069.48,29.18,6,45.97,0
18-12-2021,12,12 - 1 PM,183.875,6,24.96,30.67,11.09,6.02,9.71,413.45,5.16,26.97,28.44,1065.17,29.06,6,46.38,0
18-12-2021,13,1 - 2 PM,189.875,6,25.79,28.33,11.46,5.96,9.68,413.72,5.18,27.62,29.14,1093.57,29.81,6,47.48,0
18-12-2021,14,2 - 3 PM,181.125,6,25.79,27.17,11.22,6.02,9.57,414.65,5.24,27.6,28.95,1084.4,29.57,6,45.8,0
18-12-2021,15,3 - 4 PM,191.25,6,26.29,27.83,11.86,6.01,9.68,414.92,5.25,28.42,29.94,1124.35,30.62,6,48.03,0
18-12-2021,16,4 - 5 PM,196.875,6,25.62,31.33,11.89,5.99,9.71,414.78,5.24,28.68,30.35,1141.23,31.06,6,49.18,0
18-12-2021,17,5 - 6 PM,190.375,6,25.29,42.67,13.82,6,9.66,414.37,5.22,28.03,29.62,1112.15,30.29,6,47.55,0
18-12-2021,18,6 - 7 PM,187.375,6,22.96,48,12.56,5.99,9.62,414.17,5.2,27.91,29.4,1103.95,30.08,6,47.14,0
18-12-2021,19,7 - 8 PM,184.75,6,20.96,51.33,11.23,5.98,9.57,413.83,5.19,27.58,29.1,1091.86,29.76,6,46.6,0
18-12-2021,20,8 - 9 PM,185.625,6,20.12,54,10.92,5.99,9.57,414.15,5.21,27.95,29.36,1102.53,30.04,6,46.61,0
18-12-2021,21,9 - 10 PM,185.625,6,18.96,55,9.96,5.98,9.55,414.08,5.2,27.96,29.39,1103.35,30.06,6,46.61,0
18-12-2021,22,10 - 11 PM,206.625,6,20.04,56,11.24,6,9.9,414.22,5.2,28.73,30.57,1152.82,31.36,6,50.94,0
18-12-2021,23,11 - 12 PM,198.75,6,20.78,57.67,12.31,5.98,9.77,414.12,5.21,28.46,30.15,1135.27,30.9,6,49.29,0
19-12-2021,0,12 - 1 AM,190.875,6,20.45,58.83,12.22,6.03,9.72,414.58,5.23,27.47,29.4,1105.55,30.12,6,47.6,0
19-12-2021,1,1 - 2 AM,189.5,6,17.45,62,9.85,6,9.69,413.92,5.19,26.97,29.08,1092.78,29.79,6,47.33,0
19-12-2021,2,2 - 3 AM,191.25,6,15.61,63.67,8.34,5.99,9.72,413.42,5.16,27.32,29.08,1093.32,29.8,6,47.59,0
19-12-2021,7,7 - 8 AM,157.5,6,14.37,67,7.77,6.01,9.44,404.96,4.66,25.44,26.34,982.13,26.84,6,40.85,0
19-12-2021,13,1 - 2 PM,150.125,6,24.96,33,11.56,5.95,9,411.5,5.04,26.36,27.14,1006.71,27.53,6,39.49,0
19-12-2021,16,4 - 5 PM,159.5,6,25.12,34,11.92,6.01,9.07,414.96,5.26,27.59,28.56,1064.25,29.04,6,41.52,0
19-12-2021,17,5 - 6 PM,171.375,6,24.62,42.33,13.09,5.99,9.18,415.38,5.28,28.44,29.63,1108.03,30.18,6,43.69,0
19-12-2021,18,6 - 7 PM,174.375,6,22.96,46.5,12.26,6.01,9.27,415.55,5.29,28.48,29.72,1111.88,30.29,6,44.31,0
19-12-2021,19,7 - 8 PM,178.625,6,21.62,50.33,11.69,5.99,9.34,415.05,5.26,28.48,29.77,1115.07,30.37,6,45.26,0
19-12-2021,20,8 - 9 PM,188.875,6,20.12,54.83,11.09,5.96,9.49,414.64,5.23,28.9,30.49,1145.07,31.16,6,47.26,0
19-12-2021,21,9 - 10 PM,184.75,6,19.79,59,11.59,6.01,9.5,415.2,5.27,28.08,30.02,1126.69,30.68,6,46.48,0
19-12-2021,22,10 - 11 PM,204.375,6,19.28,61,11.48,6,9.75,414.5,5.22,28.87,31.13,1174.21,31.89,6,50.48,0
19-12-2021,23,11 - 12 PM,205.75,6,19.28,62.33,11.75,5.96,9.73,413.88,5.19,29.05,31.33,1182.57,32.09,6,50.71,0
20-12-2021,0,12 - 1 AM,194,6,19.28,64.83,12.25,6.03,9.69,415.56,5.29,28.24,30.34,1141.07,31.05,6,48.31,0
20-12-2021,1,1 - 2 AM,196.125,6,18.61,66,11.81,5.96,9.66,414.39,5.22,28.15,30.28,1139.37,31.01,6,48.64,0
20-12-2021,2,2 - 3 AM,192.75,6,18.28,67.67,11.81,6.01,9.67,414.52,5.23,27.75,29.81,1121.26,30.53,6,47.96,0
20-12-2021,3,3 - 4 AM,193,6,18.28,69.67,12.21,6.02,9.72,414.57,5.23,27.89,29.8,1120.91,30.52,6,48.03,0
20-12-2021,4,4 - 5 AM,187,6,18.11,69.17,11.94,5.97,9.59,413.56,5.17,27.89,29.39,1103.29,30.06,6,46.93,0
20-12-2021,5,5 - 6 AM,184.875,6,17.28,68,10.88,5.98,9.6,413.28,5.15,27.61,28.98,1087.45,29.65,6,46.68,0
20-12-2021,6,6 - 7 AM,179.375,6,14.95,66,8.15,6.02,9.56,413.36,5.16,27.19,28.55,1070.34,29.2,6,45.56,0
20-12-2021,7,7 - 8 AM,178.5,6,13.79,61,5.99,6.02,9.57,413.05,5.14,26.95,28.39,1064.03,29.03,6,45.31,0
20-12-2021,8,8 - 9 AM,182.75,6,14.79,51.83,5.16,6.03,9.63,413.36,5.16,27.37,28.88,1083.04,29.53,6,46.2,0
20-12-2021,9,9 - 10 AM,211.625,6,18.79,42,7.19,5.98,9.96,413.4,5.16,28.63,30.72,1159.31,31.52,6,52.23,0
20-12-2021,10,10 - 11 AM,198.375,6,22.12,38.67,9.85,6.02,9.88,414.73,5.24,28.47,30.36,1143.19,31.11,6,50.28,0
20-12-2021,11,11 - 12 AM,208.75,6,24.79,35,11.79,5.98,9.99,413.42,5.16,28.33,30.36,1144.98,31.16,6,51.75,0
20-12-2021,12,12 - 1 PM,198.625,6,24.62,31.67,10.95,6.02,9.84,414.54,5.23,28.33,30.07,1131.51,30.8,6,49.57,0
20-12-2021,13,1 - 2 PM,215.75,6,24.46,28.5,10.16,5.98,9.91,413.88,5.18,29.29,31.37,1187.07,32.17,6,52.95,0
20-12-2021,14,2 - 3 PM,205.25,6,25.46,26,10.66,6.03,9.87,414.55,5.23,28.85,30.8,1159.74,31.54,6,50.65,0
20-12-2021,15,3 - 4 PM,204.75,6,25.29,25,10.29,5.98,9.86,413.65,5.17,29.22,31.13,1173.96,31.89,6,51.47,0
20-12-2021,16,4 - 5 PM,209,6,24.79,26,9.99,5.99,9.88,413.91,5.19,29.21,31.21,1178,31.98,6,51.72,0
20-12-2021,17,5 - 6 PM,209.75,6,24.12,32,10.52,6,9.86,414.11,5.2,29.34,31.37,1185.26,32.15,6,51.63,0
20-12-2021,18,6 - 7 PM,202.25,6,21.79,33.67,8.52,5.97,9.74,413.74,5.18,29.23,31.09,1171.69,31.84,6,50.2,0
20-12-2021,19,7 - 8 PM,195.25,6,20.12,34,6.92,6.03,9.72,415.15,5.26,28.76,30.52,1147.63,31.22,6,48.81,0
20-12-2021,20,8 - 9 PM,195.875,6,19.29,32,5.69,5.97,9.66,414.29,5.21,28.66,30.43,1144.68,31.15,6,48.66,0
20-12-2021,21,9 - 10 PM,192.75,6,18.12,32,4.52,6.02,9.7,414.63,5.23,28.25,30.02,1128.77,30.73,6,48.06,0
20-12-2021,22,10 - 11 PM,190.75,6,18.37,31.17,4.6,5.99,9.73,412.88,5.13,27.54,29.19,1097.28,29.9,6,47.68,0
20-12-2021,23,11 - 12 PM,175,6,18.11,31,4.31,5.97,9.52,411.32,5.03,26.28,27.63,1033.89,28.25,6,44.54,0
21-12-2021,0,12 - 1 AM,176.375,6,16.61,31.83,2.98,6.03,9.64,411.47,5.04,26.39,27.76,1039.3,28.39,6,44.82,0
21-12-2021,1,1 - 2 AM,173,6,15.61,33,2.21,5.95,9.51,411.02,5.02,26.44,27.79,1040.5,28.42,6,44.74,0
21-12-2021,2,2 - 3 AM,165.125,6,14.78,34,1.58,6.02,9.6,407.1,4.79,25.36,26.55,991.03,27.12,6,42.53,0
21-12-2021,3,3 - 4 AM,172.875,6,15.61,35,2.61,5.96,9.61,408.1,4.84,25.67,27.03,1011.13,27.65,6,44.01,0
21-12-2021,4,4 - 5 AM,163.75,6,15.95,35,2.95,6.02,9.59,406.07,4.72,25.19,26.37,983.65,26.93,6,42.12,0
21-12-2021,5,5 - 6 AM,162.5,6,14.78,36,1.98,5.98,9.64,402.38,4.51,24.77,25.94,967.22,26.49,6,41.9,0
21-12-2021,6,6 - 7 AM,155.625,6,14.28,36,1.48,6.05,9.75,396.15,4.13,24.05,25.04,935.67,25.56,6,40.51,0
21-12-2021,7,7 - 8 AM,156.625,6,12.29,36.83,-0.34,5.97,9.65,396.85,4.18,24.08,25.12,938.83,25.66,6,40.7,0
21-12-2021,8,8 - 9 AM,159.875,6,14.12,31,0.32,6.04,9.81,395.73,4.11,24.32,25.38,947.6,25.93,6,41.35,0
21-12-2021,9,9 - 10 AM,168.375,6,20.12,27,5.52,6,9.82,401.22,4.44,25.02,26.27,980.85,26.85,6,43.1,0
21-12-2021,10,10 - 11 AM,184.875,6,24.79,24,9.59,5.98,9.8,409.63,4.93,26.29,27.78,1041.3,28.44,6,46.43,0
21-12-2021,11,11 - 12 AM,166,6,26.29,22,10.69,6.01,9.57,407.88,4.83,25.58,26.71,995.68,27.25,6,42.64,0
21-12-2021,12,12 - 1 PM,171.625,6,24.79,20.33,8.86,6.01,9.7,407.48,4.81,25.73,27.04,1009.93,27.62,6,43.77,0
21-12-2021,13,1 - 2 PM,178.75,NULL,25.46,19.17,9.29,6.01,9.64,411.3,5.03,26.49,27.9,1044.63,28.53,6,45.22,0
03-01-2022,11,11 - 12 AM,243.875,6,25.95,41,14.15,6.05,9.91,412.73,5.12,30.68,33.23,1280.95,34.3,6,58.43,0
03-01-2022,12,12 - 1 PM,225.375,6,25.29,35.17,12.32,6,9.69,412.27,5.09,30,32.27,1232.98,33.23,6,54.4,0
03-01-2022,13,1 - 2 PM,221.25,6,25.29,30,11.29,6,9.65,412.32,5.1,29.84,32.02,1220.67,32.95,6,53.28,0
03-01-2022,14,2 - 3 PM,216.875,6,25.79,29.17,11.62,6,9.62,412.1,5.09,29.53,31.64,1202.55,32.54,6,52.4,0
03-01-2022,15,3 - 4 PM,220.25,6,26.62,28.17,12.25,6,9.7,411.67,5.06,29.28,31.51,1198.53,32.45,6,53.22,0
03-01-2022,16,4 - 5 PM,211.625,6,26.29,29,12.09,5.97,9.57,411.5,5.04,29.03,31.13,1179.33,32,6,51.34,0
03-01-2022,17,5 - 6 PM,203.25,6,24.96,35.17,11.99,6,9.51,412,5.08,28.72,30.62,1156.57,31.46,6,49.59,0
03-01-2022,18,6 - 7 PM,201.75,6,23.79,42,12.19,6,9.5,412.15,5.09,28.59,30.47,1151.2,31.32,6,49.31,0
03-01-2022,19,7 - 8 PM,196.25,6,22.79,44.5,11.69,5.98,9.39,412.28,5.1,28.46,30.2,1139.75,31.02,6,48.16,0
03-01-2022,20,8 - 9 PM,194.5,6,21.46,48,11.06,6.03,9.44,412.88,5.12,28.19,29.89,1128,30.71,6,47.72,0
03-01-2022,21,9 - 10 PM,197.125,6,19.96,51,10.16,5.99,9.44,411.92,5.07,28.19,29.94,1130.33,30.77,6,48.19,0
03-01-2022,22,10 - 11 PM,198.75,6,20.2,52.67,10.73,6.02,9.53,412.12,5.08,28.08,29.87,1128.34,30.72,6,48.8,0
03-01-2022,23,11 - 12 PM,199.875,6,20.11,54.5,11.01,5.96,9.48,411.27,5.03,28.1,29.88,1129.6,30.75,6,49.06,0
04-01-2022,0,12 - 1 AM,192.375,6,19.28,54.83,10.25,6.01,9.43,411.92,5.07,27.81,29.44,1111.18,30.27,6,47.52,0
04-01-2022,1,1 - 2 AM,190.75,6,18.95,56.67,10.28,6,9.42,411.43,5.04,27.56,29.17,1100.63,29.99,6,47.14,0
04-01-2022,2,2 - 3 AM,188.125,6,17.78,61.17,10.01,5.98,9.37,411,5.02,27.36,28.92,1089.88,29.71,6,46.57,0
04-01-2022,3,3 - 4 AM,185.875,6,19.11,68,12.71,6.04,9.41,411.52,5.04,27.16,28.68,1080.18,29.46,6,46.09,0
04-01-2022,4,4 - 5 AM,194.125,6,18.45,76,13.65,6,9.52,410.67,4.99,27.33,29.01,1095.67,29.86,6,47.89,0
04-01-2022,5,5 - 6 AM,187.5,6,19.28,79.5,15.18,5.99,9.4,410.73,5,27.04,28.6,1078.4,29.41,6,46.54,0
04-01-2022,6,6 - 7 AM,185.75,6,18.45,83,15.05,6,9.39,410.43,4.98,26.85,28.38,1069.47,29.18,6,46.18,0
04-01-2022,7,7 - 8 AM,183,6,15.95,83,12.55,6,9.32,410.77,5,26.93,28.4,1069.05,29.17,6,45.49,0
04-01-2022,8,8 - 9 AM,205.125,6,16.12,78.83,11.89,6,9.62,411.23,5.03,28.05,29.93,1132.35,30.82,6,50.14,0
04-01-2022,9,9 - 10 AM,199.5,6,20.29,69.67,14.22,6.01,9.48,412.6,5.11,28.47,30.23,1142.48,31.09,6,49.08,0
04-01-2022,10,10 - 11 AM,213.125,6,23.12,56.33,14.39,6,9.57,411.83,5.07,29.39,31.4,1192.27,32.31,6,51.92,0
04-01-2022,11,11 - 12 AM,215.125,6,25.79,46,14.99,6.01,9.61,411.93,5.07,29.45,31.51,1197.53,32.43,6,52.34,0
04-01-2022,12,12 - 1 PM,207.625,6,25.79,39,13.59,6.01,9.53,412.15,5.08,29.18,31.09,1176.62,31.96,6,50.67,0
04-01-2022,13,1 - 2 PM,209.375,6,25.79,36,12.99,5.99,9.53,411.62,5.06,29.21,31.15,1179.33,32.02,6,50.86,0
04-01-2022,14,2 - 3 PM,218.25,6,26.12,34,12.92,6.01,9.62,412.07,5.08,29.64,31.78,1209.3,32.69,6,52.67,0
04-01-2022,15,3 - 4 PM,208.375,6,26.79,33,13.39,6,9.56,411.87,5.07,29.04,31.04,1174.78,31.92,6,50.68,0
04-01-2022,16,4 - 5 PM,213.5,6,26.29,33,12.89,6.03,9.63,412.28,5.09,29.25,31.26,1185.7,32.16,6,51.57,0
04-01-2022,17,5 - 6 PM,225.625,6,24.79,40.5,12.89,5.98,9.67,411.6,5.05,29.86,32.15,1227.58,33.1,6,54.11,0
04-01-2022,18,6 - 7 PM,218,6,23.46,47,12.86,5.99,9.57,412.07,5.08,29.8,32.03,1220.67,32.95,6,52.64,0
04-01-2022,19,7 - 8 PM,215.625,6,22.79,50,12.79,6.01,9.58,412.2,5.09,29.51,31.75,1208.33,32.67,6,52.08,0
04-01-2022,20,8 - 9 PM,207.5,6,21.95,54,12.75,5.98,9.48,411.73,5.06,29.26,31.22,1183.29,32.11,6,50.43,0
04-01-2022,21,9 - 10 PM,210.25,6,21.12,56,12.32,6.03,9.58,412.3,5.09,29.12,31.12,1179.72,32.03,6,50.92,0
04-01-2022,22,10 - 11 PM,210.375,6,20.28,59,12.08,5.96,9.52,411.11,5.03,29.16,31.16,1181.51,32.06,6,50.92,0
04-01-2022,23,11 - 12 PM,202.75,6,20.11,63,12.71,6.01,9.5,412.57,5.1,28.7,30.53,1154.25,31.4,6,49.38,0
05-01-2022,0,12 - 1 AM,200.375,6,19.28,66,12.48,6.04,9.52,412.85,5.13,28.37,30.18,1141.07,31.05,6,48.91,0
05-01-2022,1,1 - 2 AM,203.375,6,18.45,71,12.65,5.97,9.5,411.8,5.06,28.4,30.29,1146,31.18,6,49.55,0
05-01-2022,2,2 - 3 AM,195.75,6,17.28,77,12.68,6.01,9.48,411.82,5.06,27.76,29.51,1115.48,30.38,6,48,0
05-01-2022,3,3 - 4 AM,197.75,6,17.61,86,14.81,6.02,9.52,411.72,5.06,27.89,29.67,1121.4,30.54,6,48.36,0
05-01-2022,4,4 - 5 AM,194.125,6,18.11,93,16.71,5.99,9.49,410.87,5,27.28,29,1095.18,29.85,6,47.72,0
05-01-2022,5,5 - 6 AM,189.375,6,17.28,94.33,16.15,6.01,9.46,410.7,5,26.95,28.55,1077.05,29.38,6,46.78,0
05-01-2022,6,6 - 7 AM,201.5,6,17.28,93.83,16.05,6.02,9.69,410.38,4.97,27.25,29.1,1101.97,30.03,6,49.45,0
05-01-2022,7,7 - 8 AM,197.625,6,17.04,91,15.24,5.97,9.53,410.43,4.98,27.48,29.26,1106.85,30.16,6,48.7,0
05-01-2022,8,8 - 9 AM,193.75,6,18.29,81.83,14.66,6.03,9.49,411.77,5.06,27.63,29.29,1106.1,30.14,6,47.71,0
05-01-2022,9,9 - 10 AM,209.875,6,21.29,69.17,15.12,6.02,9.6,412,5.08,28.83,30.77,1166.23,31.68,6,51.06,0
05-01-2022,10,10 - 11 AM,216.75,6,24.79,57,16.19,5.99,9.56,411.98,5.08,29.73,31.76,1209.22,32.69,6,52.3,0
05-01-2022,11,11 - 12 AM,228.625,6,27.46,48,17.06,6,9.65,412.23,5.09,30.56,32.8,1258.63,33.8,6,54.88,0
05-01-2022,12,12 - 1 PM,226.375,6,27.62,42.17,16.05,6.01,9.65,412.5,5.1,30.48,32.68,1252.18,33.66,6,54.53,0
05-01-2022,13,1 - 2 PM,217.875,6,26.79,37,14.19,6.01,9.56,412.52,5.1,30.08,32.15,1225.35,33.05,6,52.45,0
05-01-2022,14,2 - 3 PM,222.5,6,27.29,34.5,14.19,6.02,9.61,412.58,5.11,30.39,32.54,1243.63,33.46,6,53.63,0
05-01-2022,15,3 - 4 PM,230.875,6,26.62,33,13.22,6.02,9.69,412.55,5.1,30.74,33.05,1269.23,34.04,6,55.5,0
05-01-2022,16,4 - 5 PM,235.75,6,26.29,34,13.09,5.99,9.69,412.1,5.08,31.07,33.49,1290.13,34.51,6,56.54,0
05-01-2022,17,5 - 6 PM,239,6,25.12,42.33,13.59,6,9.72,412.12,5.08,31.16,33.6,1295.95,34.64,6,56.93,0
05-01-2022,18,6 - 7 PM,240.25,6,23.62,48,13.22,6,9.73,412.1,5.08,31.38,33.8,1304.59,34.83,6,57.3,0
05-01-2022,19,7 - 8 PM,226,6,22.62,50.5,12.72,5.99,9.57,412.35,5.09,30.94,33.12,1271.18,34.08,6,54.21,0
05-01-2022,20,8 - 9 PM,217.625,6,21.79,55,12.79,6.01,9.49,412.91,5.13,30.58,32.62,1246.88,33.54,6,52.43,0
05-01-2022,21,9 - 10 PM,222.5,6,20.96,59.17,12.79,6,9.58,412.47,5.11,30.41,32.53,1244.97,33.49,6,53.4,0
12-01-2022,13,1 - 2 PM,244.75,6.5,27.46,46,16.66,7.14,10.91,429.88,6.03,30.4,33.49,1272.22,33.58,6.5,57.63,0
12-01-2022,14,2 - 3 PM,253.875,6.5,29.12,51,19.32,6.51,10.3,418.8,5.48,31.89,35.11,1365.5,36.2,6.5,60.56,0
12-01-2022,15,3 - 4 PM,260.25,6.5,29.12,58,20.72,6.48,10.35,418.2,5.45,32.15,35.47,1382.7,36.59,6.5,62.09,0
12-01-2022,16,4 - 5 PM,261.125,6.5,27.79,57,19.19,6.5,10.39,418.45,5.47,32.1,35.44,1382.07,36.57,6.5,61.99,0
12-01-2022,17,5 - 6 PM,214.625,6.5,22.62,61.33,14.89,6.51,9.86,420.27,5.57,30.75,33.32,1276.03,34.19,6.5,51.9,0
12-01-2022,18,6 - 7 PM,195.625,6.5,21.79,67,15.19,6.5,9.65,420.83,5.61,29.97,32.2,1220.85,32.95,6.5,47.96,0
12-01-2022,19,7 - 8 PM,207.375,6.5,20.79,78,16.39,6.49,9.8,420.03,5.56,30.3,32.73,1248.07,33.56,6.5,50.42,0
12-01-2022,20,8 - 9 PM,241.5,6.5,20.79,73,15.39,6.48,10.21,418.83,5.49,31.28,34.29,1327.07,35.34,6.5,57.63,0
12-01-2022,21,9 - 10 PM,244,6.5,20.46,77,15.86,6.49,10.18,418.97,5.49,31.84,34.87,1352.25,35.9,6.5,58.5,0
12-01-2022,22,10 - 11 PM,234.5,6.5,20.54,79.5,16.44,6.5,10.08,419.64,5.53,31.77,34.61,1338.32,35.59,6.5,56.49,0
12-01-2022,23,11 - 12 PM,225.125,6.5,22.11,83,18.71,6.53,10.03,420.32,5.58,31.21,33.91,1305.17,34.85,6.5,54.49,0
13-01-2022,0,12 - 1 AM,197.125,6.5,22.28,89,20.08,6.47,9.61,420.82,5.6,30.6,32.81,1248.38,33.57,6.5,48.61,0
13-01-2022,1,1 - 2 AM,179.125,6.5,22.28,92,20.68,6.49,9.44,421.71,5.66,29.58,31.49,1185.41,32.16,6.5,44.86,0
13-01-2022,2,2 - 3 AM,175.625,6.5,21.45,95,20.45,6.5,9.41,422.12,5.68,29.33,31.17,1170.74,31.82,6.5,44,0
13-01-2022,3,3 - 4 AM,172.875,6.5,21.28,97,20.68,6.52,9.43,422.62,5.71,28.93,30.73,1153.38,31.37,6.5,43.49,0
13-01-2022,4,4 - 5 AM,174.875,6.5,20.95,97.83,20.52,6.47,9.42,421.51,5.64,28.8,30.65,1150.39,31.3,6.5,43.87,0
13-01-2022,5,5 - 6 AM,177.375,6.5,20.28,97,19.68,6.55,9.53,422.75,5.71,28.98,30.86,1159.45,31.53,6.5,44.4,0
13-01-2022,6,6 - 7 AM,170.5,6.5,20.28,98,19.88,6.45,9.32,421.62,5.65,28.92,30.68,1150.78,31.3,6.5,43.1,0
13-01-2022,7,7 - 8 AM,187.75,6.5,19.95,97,19.35,6.51,9.61,421.6,5.64,29.33,31.4,1186.83,32.13,6.5,46.53,0
13-01-2022,8,8 - 9 AM,170.5,NULL,19.79,89.5,17.69,6.54,9.38,423.33,5.74,29.06,30.82,1156.05,31.44,6.5,43.01,0
13-01-2022,9,9 - 10 AM,183.875,6.5,20.46,78,16.06,6.53,9.56,422.35,5.69,29.42,31.39,1183,32.1,6.5,45.66,0
13-01-2022,10,10 - 11 AM,195.5,6.5,21.95,70,15.95,6.49,9.66,421.23,5.63,29.99,32.17,1220.1,32.94,6.5,48.04,0
13-01-2022,11,11 - 12 AM,213.375,6.5,21.62,63.67,14.35,6.48,9.88,419.97,5.56,30.24,32.75,1250.92,33.63,6.5,51.83,0
13-01-2022,12,12 - 1 PM,249.5,NULL,21.96,57,13.36,6.49,10.24,418.93,5.49,31.98,35.09,1363.95,36.17,6.5,59.42,0
13-01-2022,13,1 - 2 PM,250.25,6.5,23.12,53.5,13.82,6.5,10.26,419.08,5.5,32.01,35.13,1365.27,36.2,6.5,59.38,0
13-01-2022,14,2 - 3 PM,254.25,6.5,24.29,50,14.29,6.51,10.33,419.29,5.51,32.01,35.19,1369.32,36.29,6.5,60.37,0
13-01-2022,15,3 - 4 PM,261.625,6.5,25.62,49.17,15.45,6.5,10.4,418.77,5.48,32.28,35.6,1389.7,36.74,6.5,62.3,0
13-01-2022,16,4 - 5 PM,259.125,6.5,25.62,50,15.62,6.52,10.42,418.92,5.49,31.83,35.17,1370.32,36.31,6.5,61.69,0
13-01-2022,17,5 - 6 PM,251.625,6.5,23.96,56.67,15.29,6.5,10.33,418.7,5.48,31.6,34.83,1353.27,35.93,6.5,59.83,0
13-01-2022,18,6 - 7 PM,238.75,6.5,22.96,68,16.56,6.5,10.16,419.45,5.52,31.47,34.45,1333.58,35.49,6.5,57.12,0
13-01-2022,19,7 - 8 PM,243,6.5,21.79,71,15.99,6.51,10.26,419.43,5.52,31.2,34.25,1326.03,35.32,6.5,57.86,0
13-01-2022,20,8 - 9 PM,244.375,6.5,21.46,76,16.66,6.5,10.2,419.32,5.52,31.87,34.93,1355.8,35.98,6.5,58.14,0
13-01-2022,21,9 - 10 PM,237.75,6.5,20.79,79,16.59,6.5,10.14,419.69,5.54,31.54,34.48,1334.26,35.5,6.5,56.66,0
13-01-2022,22,10 - 11 PM,232.5,6.5,20.79,82.33,17.26,6.51,10.08,419.88,5.55,31.51,34.36,1327.64,35.35,6.5,55.74,0
13-01-2022,23,11 - 12 PM,223.375,6.5,21.2,84.17,18.03,6.51,10.03,419.85,5.55,30.76,33.5,1287.13,34.44,6.5,53.77,0
14-01-2022,0,12 - 1 AM,231,6.5,21.28,88,18.88,6.49,10.13,419.13,5.5,30.66,33.54,1291.97,34.55,6.5,55.35,0
14-01-2022,1,1 - 2 AM,216.625,6.5,21.28,92,19.68,6.51,10.01,419.73,5.54,30.06,32.71,1251.4,33.64,6.5,52.4,0
14-01-2022,2,2 - 3 AM,222.875,6.5,21.28,95.33,20.35,6.51,10.08,419.65,5.54,30.28,33.03,1267.08,33.99,6.5,53.63,0
14-01-2022,3,3 - 4 AM,221.875,6.5,21.28,96,20.48,6.47,10.01,419.02,5.5,30.34,33.07,1268.75,34.03,6.5,53.54,0
14-01-2022,4,4 - 5 AM,215.5,6.5,21.28,96,20.48,6.5,9.97,419.73,5.54,30.14,32.76,1253.42,33.69,6.5,52.17,0
14-01-2022,5,5 - 6 AM,215.5,6.5,21.28,96.33,20.55,6.52,10.01,420.08,5.56,29.99,32.62,1247.58,33.55,6.5,52.3,0
14-01-2022,6,6 - 7 AM,219,6.5,21.28,96,20.48,6.5,10.02,419.42,5.52,30.17,32.85,1258.4,33.8,6.5,53.17,0
14-01-2022,7,7 - 8 AM,235.625,6.5,21.28,95,20.28,6.48,10.19,418.77,5.48,30.73,33.69,1300,34.73,6.5,56.73,0
14-01-2022,8,8 - 9 AM,225.875,6.5,19.96,86,17.16,6.51,10.08,419.73,5.54,30.59,33.38,1283.48,34.36,6.5,54.47,0
14-01-2022,9,9 - 10 AM,235.625,6.5,20.79,76.83,16.16,6.49,10.16,419.4,5.52,31.12,34.06,1316.62,35.1,6.5,56.8,0
14-01-2022,10,10 - 11 AM,236.75,6.5,22.62,64,15.42,6.5,10.17,419.95,5.55,31.25,34.19,1321.8,35.22,6.5,56.8,0
14-01-2022,11,11 - 12 AM,240.625,6.5,24.79,58.17,16.42,6.48,10.19,419.43,5.51,31.33,34.34,1329.4,35.39,6.5,57.55,0
14-01-2022,12,12 - 1 PM,250.125,6.5,25.46,52.83,16.03,6.49,10.26,418.97,5.5,31.84,35,1360.44,36.09,6.5,59.63,0
14-01-2022,13,1 - 2 PM,253.5,6.5,27.62,46,16.82,6.5,10.3,419.12,5.5,31.98,35.16,1368.32,36.27,6.5,59.91,0
14-01-2022,14,2 - 3 PM,251.375,6.5,28.96,40.17,16.99,6.5,10.28,419.1,5.5,31.94,35.12,1366.05,36.21,6.5,59.65,0
14-01-2022,15,3 - 4 PM,257.75,6.5,29.79,35,16.79,6.49,10.35,418.65,5.48,32.08,35.38,1378.78,36.5,6.5,61.31,0
14-01-2022,16,4 - 5 PM,244.5,6.5,29.79,37,17.19,6.48,10.19,418.77,5.49,31.82,34.9,1354.22,35.95,6.5,58.64,0
14-01-2022,17,5 - 6 PM,211.5,6.5,28.79,47.33,18.26,6.49,9.88,419.95,5.55,30.38,32.91,1258.22,33.79,6.5,51.3,0
14-01-2022,18,6 - 7 PM,204.75,6.5,26.29,55,17.29,6.49,9.8,420.3,5.57,30.24,32.67,1245.73,33.51,6.5,50.14,0
14-01-2022,19,7 - 8 PM,197.125,6.5,24.12,59,15.92,6.49,9.68,420.82,5.61,30.06,32.33,1228.53,33.13,6.5,48.36,0
14-01-2022,20,8 - 9 PM,196.375,6.5,23.79,64,16.59,6.5,9.66,421.36,5.63,30.18,32.41,1231.49,33.19,6.5,48.14,0
14-01-2022,21,9 - 10 PM,195.25,6.5,23.12,72,17.52,6.48,9.62,420.97,5.62,30.17,32.37,1229.6,33.15,6.5,47.9,0
14-01-2022,22,10 - 11 PM,197.25,6.5,22.54,81,18.74,6.54,9.72,421.8,5.67,30.21,32.45,1233.65,33.24,6.5,48.47,0
14-01-2022,23,11 - 12 PM,189.625,6.5,22.28,86,19.48,6.47,9.54,421.03,5.62,30.09,32.19,1220.17,32.94,6.5,46.9,0
15-01-2022,0,12 - 1 AM,184.125,6.5,21.28,88,18.88,6.52,9.53,422.13,5.68,29.71,31.72,1197.85,32.44,6.5,45.69,0
15-01-2022,1,1 - 2 AM,185.875,6.5,21.28,89,19.08,6.5,9.54,421.83,5.66,29.76,31.8,1201.77,32.53,6.5,46.12,0
15-01-2022,2,2 - 3 AM,177,6.5,21.28,91,19.48,6.47,9.4,421.7,5.66,29.36,31.23,1173.83,31.9,6.5,44.26,0
15-01-2022,3,3 - 4 AM,173.25,6.5,21.28,94,20.08,6.48,9.38,421.95,5.67,29.07,30.89,1159.78,31.54,6.5,43.58,0
15-01-2022,4,4 - 5 AM,175,6.5,20.45,93,19.05,6.55,9.5,422.82,5.72,28.82,30.67,1151.77,31.33,6.5,43.83,0
15-01-2022,5,5 - 6 AM,180.25,6.5,20.61,92.83,19.18,6.45,9.46,420.67,5.6,29.06,31.01,1166.42,31.71,6.5,44.97,0
15-01-2022,6,6 - 7 AM,172.625,6.5,20.28,94,19.08,6.53,9.47,422.18,5.69,28.58,30.4,1141.12,31.05,6.5,43.37,0
15-01-2022,7,7 - 8 AM,175,6.5,20.04,93.17,18.67,6.53,9.53,421.68,5.66,28.48,30.37,1141.03,31.05,6.5,43.95,0
15-01-2022,8,8 - 9 AM,191.375,6.5,19.79,79,15.59,6.49,9.72,420.07,5.56,28.65,30.85,1166.25,31.65,6.5,47.38,0
15-01-2022,9,9 - 10 AM,214.875,6.5,20.96,66,14.16,6.46,9.97,418.55,5.47,29.74,32.37,1237.3,33.32,6.5,52.23,0
15-01-2022,10,10 - 11 AM,216,6.5,22.46,60.17,14.49,6.51,10.05,419.33,5.51,29.69,32.32,1235.27,33.27,6.5,52.25,0
15-01-2022,11,11 - 12 AM,226.25,6.5,24.62,54,15.42,6.52,10.14,419.03,5.5,30.2,32.98,1266.43,33.98,6.5,54.3,0
15-01-2022,12,12 - 1 PM,226.125,6.5,25.79,49,15.59,6.49,10.09,418.8,5.48,30.53,33.31,1280.13,34.28,6.5,54.44,0
15-01-2022,13,1 - 2 PM,230.875,6.5,25.79,46.5,15.09,6.48,10.1,418.53,5.47,30.86,33.71,1298.9,34.71,6.5,55.19,0
15-01-2022,14,2 - 3 PM,229,6.5,26.62,43,15.22,6.52,10.11,419.2,5.51,30.98,33.79,1301.67,34.77,6.5,54.92,0
15-01-2022,15,3 - 4 PM,231.625,6.5,27.79,44,16.59,6.48,10.08,418.45,5.47,31.11,33.96,1309.85,34.95,6.5,55.67,0
15-01-2022,16,4 - 5 PM,219.625,6.5,28.29,50,18.29,7.08,10.51,429.78,6.03,30.4,33.02,1222.52,32.42,6.5,52.83,0
15-01-2022,17,5 - 6 PM,228,6.5,27.46,55,18.46,6.5,9.92,418.3,5.45,30.73,33.53,1290.27,34.51,6.5,54.74,0
15-01-2022,18,6 - 7 PM,222.875,6.5,25.79,61,17.99,6.51,9.9,418.63,5.47,30.57,33.26,1276.93,34.21,6.5,53.79,0
