DateValue,HourValue,TimeValue,EnergyConsumption,Setpoint,Temperature,Humidity,DewPoint,Evap Leaving Temp,Evap Entering Temp,Evpt Rfgt Pressure,Evap Sat Rfgt Temp,Cond Entering Temp,Cond Leaving Temp,Condenser Rfgt Pressure,Cond Sat Rfgt Temp,Avg Setpoint,Load,Active chilled setpoint source
15-01-2022,19,7 - 8 PM,220.5,6.5,24.12,67,17.52,6.48,9.84,418.27,5.45,30.6,33.24,1275.97,34.19,6.5,53.27,0
15-01-2022,20,8 - 9 PM,214.5,6.5,23.62,67,17.02,6.51,9.83,418.87,5.49,30.24,32.8,1254.47,33.71,6.5,51.9,0
15-01-2022,21,9 - 10 PM,216.375,6.5,22.62,69,16.42,6.49,9.84,418.52,5.47,30.27,32.84,1256.83,33.76,6.5,52.13,0
15-01-2022,22,10 - 11 PM,206.875,6.5,22.04,71.5,16.34,6.47,9.7,418.57,5.47,30.01,32.44,1235.78,33.29,6.5,50.26,0
15-01-2022,23,11 - 12 PM,208.875,6.5,22.28,75.67,17.41,6.52,9.8,419.07,5.5,29.81,32.27,1229.52,33.15,6.5,50.77,0
16-01-2022,0,12 - 1 AM,215.625,6.5,22.28,76,17.48,6.51,9.88,418.63,5.47,29.92,32.5,1242.08,33.43,6.5,52.19,0
16-01-2022,1,1 - 2 AM,210.875,6.5,22.28,80.17,18.31,6.51,9.85,418.9,5.49,30.06,32.56,1243.3,33.46,6.5,51.33,0
16-01-2022,2,2 - 3 AM,209.875,6.5,21.78,83.5,18.48,6.46,9.83,417.95,5.44,29.77,32.27,1230.48,33.17,6.5,51.07,0
16-01-2022,3,3 - 4 AM,204.375,6.5,21.28,86.5,18.58,6.5,9.83,418.9,5.49,29.55,31.97,1215.37,32.83,6.5,49.97,0
16-01-2022,4,4 - 5 AM,205.625,6.5,21.28,89.5,19.18,6.52,9.86,419.2,5.51,29.16,31.93,1214.32,32.8,6.5,50.23,0
16-01-2022,5,5 - 6 AM,202.625,6.5,21.28,90.67,19.41,6.46,9.76,418.4,5.46,29.05,31.83,1209.1,32.69,6.5,49.7,0
16-01-2022,6,6 - 7 AM,199.25,6.5,21.28,96,20.48,6.49,9.77,418.77,5.48,28.78,31.51,1194.03,32.35,6.5,48.93,0
16-01-2022,7,7 - 8 AM,201.5,6.5,18.95,94,17.75,6.53,9.86,419.23,5.51,28.56,31.33,1187.15,32.2,6.5,49.32,0
16-01-2022,8,8 - 9 AM,201,6.5,17.96,87.33,15.43,6.5,9.84,418.92,5.49,28.51,31.3,1185.6,32.16,6.5,49.37,0
16-01-2022,9,9 - 10 AM,206,6.5,18.79,78,14.39,6.53,9.93,419.4,5.52,28.67,31.53,1197.42,32.43,6.5,50.29,0
16-01-2022,10,10 - 11 AM,211.5,6.5,19.19,69,12.99,6.49,9.91,418.58,5.47,29.23,32.17,1226.77,33.09,6.5,51.42,0
16-01-2022,11,11 - 12 AM,210.625,6.5,19.96,64.67,12.89,6.52,9.9,419.25,5.51,29.44,32.34,1233.93,33.25,6.5,51.22,0
16-01-2022,12,12 - 1 PM,218.125,6.5,20.79,59.17,12.62,6.5,9.94,418.57,5.47,29.86,32.89,1259.07,33.81,6.5,52.73,0
16-01-2022,13,1 - 2 PM,226.375,6.5,21.79,53,12.39,6.49,10.01,418.27,5.45,30.13,33.32,1279.55,34.27,6.5,54.35,0
16-01-2022,14,2 - 3 PM,221.375,6.5,21.96,49,11.76,6.47,9.95,417.92,5.43,29.82,32.93,1261.65,33.87,6.5,53.21,0
16-01-2022,15,3 - 4 PM,219.75,6.5,22.46,47.33,11.93,6.52,10.04,418.62,5.47,29.35,32.46,1241.55,33.42,6.5,52.9,0
16-01-2022,16,4 - 5 PM,216.25,6.5,21.79,49.5,11.69,6.47,9.96,417.97,5.43,29.2,32.27,1232,33.2,6.5,52.27,0
16-01-2022,17,5 - 6 PM,209.125,6.5,21.79,57,13.19,6.52,9.94,418.75,5.48,28.95,31.88,1212.52,32.77,6.5,50.76,0
16-01-2022,18,6 - 7 PM,214.875,6.5,21.12,58,12.72,6.51,9.97,418.51,5.46,29.24,32.25,1230.27,33.17,6.5,52.07,0
16-01-2022,19,7 - 8 PM,211.375,6.5,19.96,58,11.56,6.46,9.86,417.9,5.43,29.34,32.29,1231.51,33.19,6.5,51.35,0
16-01-2022,20,8 - 9 PM,206.5,6.5,19.79,58.83,11.56,6.54,9.88,419.31,5.52,29.13,31.99,1216.51,32.86,6.5,50.21,0
16-01-2022,21,9 - 10 PM,210.5,6.5,18.96,59.83,10.93,6.47,9.84,418.23,5.44,29.37,32.28,1230.95,33.18,6.5,51.09,0
16-01-2022,22,10 - 11 PM,200.625,6.5,19.54,62,11.94,6.47,9.74,418.75,5.47,28.97,31.72,1202.97,32.55,6.5,49,0
16-01-2022,23,11 - 12 PM,204.5,6.5,20.28,67,13.68,6.54,9.88,419.52,5.52,28.97,31.78,1206.9,32.64,6.5,49.84,0
17-01-2022,0,12 - 1 AM,208.875,6.5,20.28,72,14.68,6.45,9.84,417.77,5.42,29.13,32.03,1219.52,32.92,6.5,50.75,0
17-01-2022,1,1 - 2 AM,202.125,6.5,20.28,75,15.28,6.49,9.81,418.65,5.47,28.84,31.62,1199.9,32.48,6.5,49.3,0
17-01-2022,2,2 - 3 AM,197.875,6.5,20.28,77,15.68,6.5,9.78,418.7,5.48,28.49,31.22,1181,32.06,6.5,48.46,0
17-01-2022,3,3 - 4 AM,198.5,6.5,20.28,79,16.08,6.52,9.82,418.88,5.49,28.44,31.17,1179.03,32.01,6.5,48.54,0
17-01-2022,4,4 - 5 AM,197.25,6.5,20.28,82,16.68,6.5,9.8,418.77,5.48,28.4,31.11,1175.95,31.94,6.5,48.37,0
17-01-2022,5,5 - 6 AM,196.875,6.5,20.28,85.33,17.35,6.49,9.8,418.42,5.46,28.23,30.95,1169.67,31.79,6.5,48.4,0
17-01-2022,6,6 - 7 AM,192.375,6.5,20.28,90,18.28,6.53,9.8,419.3,5.51,27.94,30.58,1154.22,31.4,6.5,47.47,0
17-01-2022,7,7 - 8 AM,197.875,6.5,20.28,88,17.88,6.5,9.84,418.4,5.46,28.05,30.78,1163.98,31.63,6.5,48.61,0
17-01-2022,8,8 - 9 AM,209,6.5,21.11,81.33,17.38,6.45,9.86,417.27,5.39,28.91,31.83,1210.43,32.72,6.5,50.83,0
17-01-2022,9,9 - 10 AM,210.875,6.5,20.29,72,14.69,6.52,9.94,418.58,5.47,29.1,32.03,1219.48,32.92,6.5,51.26,0
17-01-2022,10,10 - 11 AM,221.75,6.5,23.61,64,16.41,6.5,10,418.08,5.44,29.7,32.8,1257.15,33.77,6.5,53.65,0
17-01-2022,11,11 - 12 AM,222.25,6.5,22.96,57.33,14.43,6.49,10.02,417.83,5.42,29.54,32.69,1251.92,33.65,6.5,53.74,0
17-01-2022,12,12 - 1 PM,208.625,6.5,24.79,52,15.19,6.54,9.95,418.72,5.47,28.81,31.74,1206.55,32.63,6.5,50.82,0
17-01-2022,13,1 - 2 PM,214.875,6.5,25.12,47,14.52,6.52,9.97,418.37,5.46,29.27,32.27,1230.95,33.18,6.5,51.88,0
17-01-2022,14,2 - 3 PM,221.25,6.5,25.79,45,14.79,6.48,9.99,417.68,5.42,29.61,32.72,1252.03,33.65,6.5,53.24,0
17-01-2022,15,3 - 4 PM,217.75,6.5,25.79,47,15.19,6.51,10,418.4,5.46,29.41,32.46,1240.37,33.39,6.5,52.55,0
17-01-2022,16,4 - 5 PM,219.625,NULL,25.62,51,15.82,6.51,10.02,418.15,5.45,29.5,32.59,1247,33.54,6.5,53.03,0
17-01-2022,17,5 - 6 PM,219.25,6.5,24.46,53,15.06,6.47,9.97,417.63,5.41,29.52,32.58,1246.78,33.53,6.5,52.92,0
17-01-2022,18,6 - 7 PM,218.5,6.5,23.62,54,14.42,6.51,10.01,418.14,5.44,29.43,32.46,1241.32,33.41,6.5,52.75,0
17-01-2022,19,7 - 8 PM,214,6.5,22.62,56,13.82,6.5,9.96,418.17,5.44,29.28,32.23,1229.93,33.16,6.5,51.92,0
17-01-2022,20,8 - 9 PM,214.25,6.5,21.79,60,13.79,6.49,9.92,418.09,5.44,29.44,32.36,1235.61,33.28,6.5,51.81,0
17-01-2022,21,9 - 10 PM,201.375,6.5,21.62,63,14.22,6.47,9.79,418.17,5.44,28.8,31.55,1196.31,32.4,6.5,49.15,0
17-01-2022,22,10 - 11 PM,198.75,6.5,21.29,64.67,14.22,6.52,9.82,419,5.5,28.66,31.33,1186.7,32.19,6.5,48.59,0
17-01-2022,23,11 - 12 PM,201.75,NULL,21.61,65.67,14.74,6.54,9.85,419.17,5.5,28.81,31.52,1195.68,32.39,6.5,49.3,0
18-01-2022,0,12 - 1 AM,205.75,6.5,20.95,65,13.95,6.48,9.85,417.9,5.43,28.84,31.62,1200.83,32.5,6.5,50.05,0
18-01-2022,1,1 - 2 AM,197,6.5,20.28,65,13.28,6.48,9.74,418.35,5.46,28.68,31.32,1185.55,32.16,6.5,48.28,0
18-01-2022,2,2 - 3 AM,199.25,6.5,20.28,65,13.28,6.51,9.82,418.78,5.48,28.45,31.15,1179.2,32.02,6.5,48.67,0
18-01-2022,3,3 - 4 AM,194,6.5,20.28,65.83,13.45,6.45,9.73,417.9,5.43,28.12,30.75,1161.92,31.59,6.5,47.67,0
18-01-2022,4,4 - 5 AM,198.5,6.5,20.28,66.83,13.65,6.54,9.88,418.78,5.48,28.12,30.8,1165.25,31.67,6.5,48.56,0
18-01-2022,5,5 - 6 AM,198.625,6.5,20.11,68,13.71,6.46,9.8,417.47,5.4,28.29,30.99,1172.9,31.86,6.5,48.75,0
18-01-2022,6,6 - 7 AM,188.75,6.5,19.28,68.83,13.05,6.49,9.75,418.28,5.45,27.58,30.12,1136.92,30.94,6.5,46.8,0
18-01-2022,7,7 - 8 AM,196.25,6.5,19.04,68.17,12.67,6.55,9.94,418.38,5.46,27.49,30.17,1140.95,31.05,6.5,48.26,0
18-01-2022,8,8 - 9 AM,203.625,NULL,18.96,59,10.76,6.46,9.83,417.37,5.4,28.59,31.35,1189.85,32.26,6.5,49.87,0
18-01-2022,9,9 - 10 AM,203.25,6.5,21.46,52,11.86,6.54,9.88,419.13,5.5,28.9,31.63,1200.85,32.5,6.5,49.71,0
25-01-2022,20,8 - 9 PM,260.875,NULL,21.79,44,10.59,6.04,10.19,405.73,4.7,27.64,31.25,1204.95,32.59,6,62.15,0
25-01-2022,21,9 - 10 PM,239,6,20.79,47,10.19,6,9.74,406.36,4.75,27.1,30.35,1159.58,31.54,6,57.15,0
25-01-2022,22,10 - 11 PM,238,6,21.54,50,11.54,5.98,9.7,406.12,4.73,27.07,30.3,1157.27,31.48,6,56.83,0
25-01-2022,23,11 - 12 PM,223.5,NULL,21.61,52,12.01,5.96,9.49,406.3,4.74,26.75,29.73,1132.55,30.83,6,53.78,0
26-01-2022,0,12 - 1 AM,222.875,6,20.28,53,10.88,5.99,9.5,406.72,4.76,26.76,29.72,1131.83,30.81,6,53.62,0
26-01-2022,1,1 - 2 AM,221.125,6,20.11,53,10.71,6.01,9.5,407.28,4.79,26.72,29.65,1127.75,30.7,6,53.14,0
26-01-2022,2,2 - 3 AM,220.25,6,19.28,53,9.88,5.98,9.45,406.63,4.76,26.71,29.62,1126.33,30.67,6,53.09,0
26-01-2022,3,3 - 4 AM,215.125,6,19.28,53,9.88,5.99,9.45,407.63,4.82,26.17,29.03,1103.32,30.06,6,52.35,0
26-01-2022,4,4 - 5 AM,211.375,6,17.2,53,7.8,5.98,9.39,408.18,4.84,25.93,28.75,1091.53,29.75,6,51.53,0
26-01-2022,5,5 - 6 AM,210.625,6,19.28,55,10.28,6,9.42,408.88,4.89,25.78,28.6,1085.5,29.6,6,51.38,0
26-01-2022,6,6 - 7 AM,213.125,6,17.86,56,9.06,5.96,9.41,408.23,4.85,25.8,28.66,1087.42,29.65,6,51.87,0
26-01-2022,7,7 - 8 AM,209.5,6,16.62,55.17,7.65,5.96,9.35,408.55,4.87,25.91,28.68,1087.83,29.66,6,51.17,0
26-01-2022,8,8 - 9 AM,214,6,16.96,46,6.16,5.99,9.42,408.18,4.85,26.3,29.12,1105.65,30.12,6,52.01,0
26-01-2022,9,9 - 10 AM,231.125,6,18.46,41.83,6.83,5.97,9.61,405.83,4.72,26.96,30.06,1145.37,31.17,6,55.79,0
26-01-2022,10,10 - 11 AM,222,6,22.12,37,9.52,5.96,9.48,406.18,4.74,26.7,29.68,1128.47,30.72,6,53.61,0
26-01-2022,11,11 - 12 AM,173.625,6,25.79,36.5,13.09,5.96,8.79,412.7,5.12,25.43,27.52,1031.75,28.19,6,43.59,0
26-01-2022,12,12 - 1 PM,171.125,6,25.96,36,13.16,6.04,8.89,414.18,5.2,25.18,27.27,1021.65,27.93,6,43.18,0
26-01-2022,13,1 - 2 PM,177.5,6,26.12,34,12.92,6.04,8.97,413.72,5.18,25.56,27.72,1041,28.43,6,44.38,0
26-01-2022,14,2 - 3 PM,178.375,6,27.46,33,14.06,5.97,8.9,412.68,5.11,25.55,27.73,1041.55,28.44,6,44.51,0
26-01-2022,15,3 - 4 PM,194.5,6,27.12,32.17,13.55,5.99,9.14,410.92,5.01,26.06,28.5,1075.62,29.34,6,47.83,0
26-01-2022,16,4 - 5 PM,184.125,6,26.79,32,13.19,6.03,8.94,412.32,5.09,26.6,28.78,1082.88,29.53,6,45.64,0
26-01-2022,17,5 - 6 PM,188.25,6,26.12,37.83,13.69,6.02,8.98,411.6,5.05,26.94,29.18,1099.33,29.96,6,46.52,0
26-01-2022,18,6 - 7 PM,185.125,6,24.96,43.17,13.59,5.94,8.88,410.5,4.99,26.6,28.8,1084.63,29.57,6,45.96,0
26-01-2022,19,7 - 8 PM,185.5,6,23.79,47,13.19,6.01,8.96,411.47,5.05,26.54,28.73,1082.2,29.51,6,46.05,0
26-01-2022,20,8 - 9 PM,231.5,6,23.12,49,12.92,5.95,9.54,405.82,4.71,27.68,30.67,1168.68,31.77,6,55.48,0
26-01-2022,21,9 - 10 PM,229.625,6,22.29,50,12.29,5.96,9.5,406.33,4.74,27.89,30.83,1173.7,31.89,6,54.97,0
26-01-2022,22,10 - 11 PM,220.25,6,21.29,51,11.49,5.97,9.39,407.17,4.78,27.74,30.52,1158.9,31.52,6,52.99,0
26-01-2022,23,11 - 12 PM,220.25,6,22.28,52,12.68,5.98,9.41,407.15,4.79,27.58,30.36,1153.12,31.37,6,52.97,0
27-01-2022,0,12 - 1 AM,219.875,6,22.11,51.17,12.34,5.96,9.39,406.85,4.77,27.52,30.3,1150.9,31.31,6,52.86,0
27-01-2022,1,1 - 2 AM,215,6,21.28,49,11.08,5.97,9.38,407.67,4.82,27.16,29.88,1133.73,30.86,6,51.83,0
27-01-2022,2,2 - 3 AM,213.625,6,20.78,49,10.58,5.96,9.39,407.8,4.83,26.93,29.64,1124.22,30.61,6,51.62,0
27-01-2022,3,3 - 4 AM,219,NULL,19.61,49,9.41,5.97,9.48,407.47,4.81,26.97,29.78,1130.85,30.78,6,52.82,0
27-01-2022,4,4 - 5 AM,213.875,6,18.61,49,8.41,5.97,9.43,408.15,4.85,26.78,29.51,1119.7,30.49,6,51.94,0
27-01-2022,5,5 - 6 AM,211.25,6,18.28,50,8.28,5.99,9.43,409.22,4.91,26.6,29.3,1111.25,30.27,6,51.53,0
27-01-2022,6,6 - 7 AM,198.5,6,18.28,51,8.48,5.95,9.44,407.22,4.79,25.23,27.8,1050.5,28.68,6,48.81,0
27-01-2022,7,7 - 8 AM,188.5,6,17.54,50,7.54,5.97,9.77,397.37,4.21,23.55,26.02,979.62,26.82,6,46.59,0
27-01-2022,8,8 - 9 AM,188.125,6,17.46,42,5.86,6.01,9.87,396.63,4.17,23.43,25.91,975.33,26.71,6,46.53,0
27-01-2022,9,9 - 10 AM,200,6,19.62,37.83,7.19,6,9.95,398.95,4.3,24.02,26.71,1009.45,27.61,6,49.03,0
27-01-2022,10,10 - 11 AM,210.25,6,21.79,34.5,8.69,5.99,9.88,402.93,4.54,24.76,27.6,1045.95,28.56,6,51.05,0
27-01-2022,11,11 - 12 AM,215.5,6,24.46,33.67,11.19,5.96,9.77,406.55,4.75,25.51,28.39,1077.47,29.39,6,52.29,0
27-01-2022,12,12 - 1 PM,227.25,6,24.79,33,11.39,6.4,10.28,414.73,5.18,26.18,29.29,1108.7,30.12,6,54.46,0
27-01-2022,13,1 - 2 PM,220.375,6,24.96,33,11.56,5.97,9.71,408.1,4.85,25.81,28.77,1092.39,29.78,6,53.04,0
27-01-2022,14,2 - 3 PM,223.25,6,25.79,33,12.39,5.99,9.9,406.83,4.77,25.55,28.59,1087.36,29.64,6,53.77,0
27-01-2022,15,3 - 4 PM,229.75,6,25.79,33,12.39,5.98,9.82,407.28,4.8,26.2,29.31,1116.45,30.41,6,55.12,0
27-01-2022,16,4 - 5 PM,239.875,6,25.62,33,12.22,6.44,10.47,413.14,5.09,26.3,29.61,1123.78,30.5,6,57.6,0
27-01-2022,17,5 - 6 PM,243.875,6,24.79,36.33,12.06,5.98,10,406.07,4.72,26.38,29.72,1136.13,30.92,6,57.87,0
27-01-2022,18,6 - 7 PM,241.875,6,23.62,42,12.02,5.96,10.02,405.73,4.71,26.18,29.52,1128.29,30.72,6,57.63,0
27-01-2022,19,7 - 8 PM,224.625,6,22.62,44.5,11.52,5.97,9.87,405.12,4.67,25.63,28.59,1086.7,29.63,6,53.13,0
27-01-2022,20,8 - 9 PM,219,6,21.79,45.83,10.96,5.99,10.07,402.45,4.51,25.51,28.53,1084.78,29.58,6,53.48,0
27-01-2022,21,9 - 10 PM,213.875,6,20.29,46,9.49,5.96,9.89,402.4,4.51,25.34,28.2,1069.47,29.18,6,51.67,0
27-01-2022,22,10 - 11 PM,211.75,6,20.54,46.83,9.91,5.99,9.99,401.8,4.48,25.12,27.97,1059.61,28.92,6,51.3,0
27-01-2022,23,11 - 12 PM,210.625,6,20.95,47,10.35,5.98,9.98,401.78,4.47,24.99,27.83,1054.28,28.78,6,51.09,0
28-01-2022,0,12 - 1 AM,206.375,6,20.11,46,9.31,5.98,9.96,401.02,4.43,24.51,27.3,1033.28,28.23,6,50.24,0
28-01-2022,1,1 - 2 AM,201.25,6,19.95,45.17,8.98,5.96,9.88,400.6,4.41,24.2,26.92,1017.65,27.82,6,49.2,0
28-01-2022,2,2 - 3 AM,155.875,6,19.28,43,7.88,6,9.35,391.93,3.88,22.9,24.71,926.15,25.27,6,40.13,0
28-01-2022,3,3 - 4 AM,163.125,6,18.61,41.33,6.88,5.97,9.54,387.6,3.62,22.71,24.66,926.52,25.28,6,41.51,0
28-01-2022,4,4 - 5 AM,156.125,NULL,17.95,41,6.15,5.98,9.42,388.98,3.7,22.43,24.27,912.25,24.84,6,40.2,0
28-01-2022,5,5 - 6 AM,154.375,6,17.28,41.5,5.58,6.02,9.48,386.52,3.56,22.11,23.93,901.28,24.5,6,39.79,0
28-01-2022,6,6 - 7 AM,152.25,6,17.28,42,5.68,6,9.58,376.4,2.96,21.15,22.99,869.93,23.55,6,39.25,0
28-01-2022,9,9 - 10 AM,153.5,6,18.79,30,4.79,5.99,9.59,375.88,2.93,21.33,23.18,875.92,23.73,6,39.44,0
28-01-2022,10,10 - 11 AM,172.75,6,22.62,26,7.82,5.99,9.89,382.19,3.3,21.99,24.22,914.57,24.92,6,43.34,0
28-01-2022,11,11 - 12 AM,168.625,6,26.12,24.33,10.99,5.96,9.54,394.18,4.02,22.86,24.96,937.75,25.63,6,42.55,0
28-01-2022,12,12 - 1 PM,166.25,6,24.79,24,9.59,6.04,9.65,391.22,3.84,22.82,24.88,933.95,25.51,6,42.06,0
28-01-2022,13,1 - 2 PM,169.625,6,25.79,23,10.39,6,9.65,390.95,3.82,23.06,25.17,943.58,25.8,6,42.78,0
28-01-2022,14,2 - 3 PM,174.125,6,25.79,21,9.99,6.04,9.67,395.7,4.11,23.62,25.8,966.6,26.47,6,43.69,0
28-01-2022,15,3 - 4 PM,178,6,25.79,20,9.79,5.98,9.62,397.88,4.24,23.88,26.14,980.48,26.85,6,44.5,0
28-01-2022,16,4 - 5 PM,179.625,6,26.79,20,10.79,5.99,9.64,398.18,4.26,23.58,25.88,971.38,26.6,6,44.84,0
28-01-2022,17,5 - 6 PM,178.875,6,25.79,24.67,10.72,5.93,9.49,399.69,4.34,23.93,26.2,983.22,26.92,6,44.6,0
28-01-2022,18,6 - 7 PM,169.25,6,24.12,28,9.72,6.04,9.57,396.83,4.18,23.5,25.58,957.17,26.22,6,42.72,0
28-01-2022,19,7 - 8 PM,162.5,6,22.12,30,8.12,5.96,9.37,395.08,4.07,23.15,25.1,940.38,25.7,6,41.44,0
28-01-2022,20,8 - 9 PM,164.625,6,20.95,31,7.15,6.06,9.58,390.72,3.81,22.99,24.93,934.92,25.54,6,41.24,0
28-01-2022,21,9 - 10 PM,205.125,6,19.12,32,5.52,5.98,10.1,396.79,4.17,23.99,26.82,1016.29,27.77,6,50.43,0
28-01-2022,22,10 - 11 PM,213,6,18.54,32,4.94,5.95,10.07,399.07,4.31,24.39,27.31,1035.41,28.29,6,51.47,0
28-01-2022,23,11 - 12 PM,209,6,18.61,33,5.21,5.96,10.04,399.35,4.33,24.11,26.99,1021.42,27.92,6,50.64,0
29-01-2022,0,12 - 1 AM,206.625,6,18.11,33,4.71,5.98,10.16,396.08,4.13,23.5,26.4,999.33,27.34,6,50.28,0
29-01-2022,1,1 - 2 AM,200.375,6,17.28,33,3.88,5.96,10.05,395.23,4.08,23.17,25.94,980.32,26.84,6,48.93,0
29-01-2022,2,2 - 3 AM,193.375,6,16.28,34,3.08,5.98,10.11,390.72,3.8,22.52,25.18,951.57,26.05,6,47.52,0
29-01-2022,3,3 - 4 AM,191.5,6,16.28,34.83,3.25,5.97,10.16,387.02,3.59,22.2,24.84,939.73,25.69,6,47.13,0
29-01-2022,4,4 - 5 AM,185,6,16.78,35.83,3.95,5.97,10.09,385.6,3.5,21.8,24.33,921,25.11,6,45.86,0
29-01-2022,5,5 - 6 AM,177.75,6,16.61,36.83,3.98,6.02,10.19,377.32,3.02,20.94,23.37,888.38,24.11,6,44.47,0
29-01-2022,6,6 - 7 AM,174.375,6,15,37,2.4,5.97,10.21,368.08,2.46,20.08,22.49,859.12,23.21,6,43.76,0
29-01-2022,7,7 - 8 AM,169.75,6,13.06,37.83,0.63,6,10.12,367.13,2.4,20.09,22.37,854.4,23.07,6,42.77,0
29-01-2022,8,8 - 9 AM,181.5,6,13.62,32,0.02,5.97,10.11,380,3.17,21.51,23.96,908.62,24.73,6,45.17,0
29-01-2022,9,9 - 10 AM,186.125,6,18.12,27.83,3.69,6.02,10.26,380.3,3.19,21.75,24.29,919.43,25.06,6,46.08,0
29-01-2022,10,10 - 11 AM,189.875,6,21.46,24,6.26,5.95,10.13,386.05,3.53,22.02,24.65,932.55,25.46,6,46.86,0
29-01-2022,11,11 - 12 AM,187.375,6,24.46,23,9.06,5.98,10.17,384.33,3.42,21.95,24.52,927.58,25.31,6,46.32,0
29-01-2022,12,12 - 1 PM,196.75,6,24.46,22,8.86,6,10.29,386.98,3.58,22.37,25.12,949.88,25.99,6,48.26,0
29-01-2022,13,1 - 2 PM,198.125,6,25.46,20,9.46,6.02,10.17,392.25,3.9,22.98,25.72,969.78,26.57,6,48.38,0
29-01-2022,14,2 - 3 PM,201.25,6,26.29,19,10.09,5.96,10.13,393.33,3.97,23.03,25.85,975.22,26.71,6,49.07,0
29-01-2022,15,3 - 4 PM,203,6,26.79,18,10.39,6.04,10.39,390.52,3.79,22.66,25.56,965.93,26.46,6,49.55,0
29-01-2022,16,4 - 5 PM,204.5,6,27.79,19,11.59,5.95,10.26,392.05,3.88,22.55,25.49,964.75,26.42,6,49.87,0
29-01-2022,17,5 - 6 PM,211.375,6,26.96,23.17,11.59,6,10.5,389.53,3.74,22.58,25.63,972.25,26.61,6,51.12,0
29-01-2022,18,6 - 7 PM,197.625,6,24.96,26.5,10.26,5.99,10.25,389.76,3.75,22.3,25.09,949.1,25.97,6,48.44,0
29-01-2022,19,7 - 8 PM,199.875,6,22.12,28.67,7.85,6.03,10.48,384,3.4,22.04,24.87,942.22,25.76,6,48.85,0
29-01-2022,20,8 - 9 PM,203.25,6,19.96,27.5,5.46,5.96,10.35,387.41,3.61,22.34,25.22,954.51,26.14,6,49.49,0
29-01-2022,21,9 - 10 PM,196.5,6,18.46,31,4.66,5.99,10.24,389.43,3.73,22.25,24.99,945.81,25.87,6,48.09,0
29-01-2022,22,10 - 11 PM,193.125,6,18.62,27.67,4.15,6.04,10.31,386.95,3.58,22.04,24.73,937.17,25.61,6,47.53,0
29-01-2022,23,11 - 12 PM,194.375,6,19.61,30.83,5.78,6.01,10.36,383.12,3.36,21.91,24.61,933.02,25.48,6,47.63,0
30-01-2022,0,12 - 1 AM,199.625,6,18.78,30,4.78,5.97,10.29,383.34,3.36,21.75,24.43,926.61,25.28,6,47.4,0
30-01-2022,1,1 - 2 AM,186.5,6,18.28,31,4.48,6.01,10.39,381.02,3.23,21.52,24.22,920.05,25.08,6,47.39,0
30-01-2022,2,2 - 3 AM,188,6,17.61,31,3.81,5.99,10.29,380.28,3.19,21.32,23.92,909.17,24.75,6,46.42,0
30-01-2022,3,3 - 4 AM,192.625,6,16.28,31,2.48,6.03,10.48,377.5,3.02,21.35,24.04,914.57,24.92,6,47.26,0
30-01-2022,4,4 - 5 AM,190.875,6,16.28,31,2.48,5.94,10.33,378.48,3.08,21.2,23.87,908.28,24.72,6,46.94,0
30-01-2022,5,5 - 6 AM,183.25,6,16.11,31.5,2.41,5.98,10.26,377.5,3.03,20.87,23.4,890.3,24.17,6,45.48,0
30-01-2022,6,6 - 7 AM,180.75,6,15.95,32,2.35,5.98,10.25,375.98,2.94,20.68,23.17,882.6,23.94,6,45.03,0
30-01-2022,7,7 - 8 AM,180.875,6,14.2,34,1,6.03,10.3,375.82,2.92,20.89,23.37,889.12,24.14,6,45,0
30-01-2022,8,8 - 9 AM,186.125,6,14.79,27,0.19,5.98,10.19,381.77,3.28,21.73,24.26,919.7,25.07,6,46.15,0
30-01-2022,9,9 - 10 AM,194.375,6,21.12,24,5.92,6,10.22,387.84,3.64,22.54,25.21,951.81,26.06,6,47.83,0
30-01-2022,10,10 - 11 AM,201.5,6,24.79,21,8.99,6.02,10.15,395.17,4.07,23.41,26.18,987.67,27.04,6,49.39,0
30-01-2022,11,11 - 12 AM,218.5,6,28.96,18.83,12.73,6,10.4,394.98,4.07,23.66,26.8,1015.98,27.78,6,52.91,0
30-01-2022,12,12 - 1 PM,215,6,26.96,17,10.36,5.95,10.26,395.45,4.09,23.6,26.67,1010.6,27.64,6,52.17,0
30-01-2022,13,1 - 2 PM,208.625,6,27.79,15,10.79,6.03,10.14,398.08,4.25,24.02,26.89,1016.98,27.8,6,50.6,0
30-01-2022,14,2 - 3 PM,219.125,6,28.46,14,11.26,6,10.18,399.93,4.36,24.79,27.83,1055.08,28.8,6,52.82,0
30-01-2022,15,3 - 4 PM,221.125,6,28.79,13,11.39,6.01,10.25,399.78,4.35,24.84,27.92,1058.77,28.9,6,53.45,0
30-01-2022,16,4 - 5 PM,214.75,6,28.79,13,11.39,6,10.14,399.87,4.36,24.45,27.45,1039.15,28.38,6,52.1,0
30-01-2022,17,5 - 6 PM,220.625,6,28.79,18.67,12.52,6.01,10.24,399.75,4.35,24.75,27.83,1056.02,28.82,6,53.08,0
30-01-2022,18,6 - 7 PM,222.625,6,27.79,21,11.99,5.99,10.25,399.4,4.34,24.79,27.9,1059.85,28.92,6,53.66,0
30-01-2022,19,7 - 8 PM,223.75,6,23.46,23,8.06,5.98,10.28,398.97,4.3,24.69,27.83,1057.38,28.86,6,53.87,0
30-01-2022,20,8 - 9 PM,219.25,6,21.12,25,6.12,5.98,10.2,399.24,4.32,24.5,27.57,1045.72,28.55,6,52.83,0
30-01-2022,21,9 - 10 PM,211.75,6,19.12,27,4.52,6,10.12,399.43,4.33,24.1,27.04,1023.6,27.98,6,51.25,0
30-01-2022,22,10 - 11 PM,210.625,6,20.04,28,5.64,5.99,10.16,398.13,4.26,23.8,26.74,1012.62,27.69,6,51,0
30-01-2022,23,11 - 12 PM,206.375,6,21.95,29,7.75,5.98,10.08,398.13,4.25,23.62,26.48,1001.93,27.41,6,50.15,0
31-01-2022,0,12 - 1 AM,204.625,6,20.61,30,6.61,6.03,10.15,397.05,4.19,23.53,26.34,996.02,27.25,6,49.85,0
31-01-2022,1,1 - 2 AM,205.375,6,19.45,30,5.45,6.01,10.26,393.25,3.96,23.23,26.08,986.2,27,6,50.2,0
31-01-2022,2,2 - 3 AM,210,6,19.11,32,5.51,5.97,10.26,394.58,4.04,23.23,26.19,992.37,27.16,6,51.16,0
31-01-2022,3,3 - 4 AM,201,6,18.28,33,4.88,6.02,10.2,394.23,4.01,22.9,25.68,970.93,26.6,6,49.28,0
31-01-2022,4,4 - 5 AM,201.75,6,18.28,34,5.08,5.98,10.14,394.35,4.02,23.03,25.82,976.23,26.74,6,49.47,0
31-01-2022,5,5 - 6 AM,196.875,6,17.78,34,4.58,6.02,10.16,392.92,3.94,22.82,25.52,963.2,26.39,6,48.39,0
31-01-2022,6,6 - 7 AM,198.125,NULL,17.28,38,4.88,5.99,10.26,388.4,3.67,22.58,25.32,956.4,26.19,6,48.69,0
31-01-2022,7,7 - 8 AM,196.125,6,17.45,39,5.25,6.01,10.13,393.43,3.97,22.82,25.51,962.52,26.37,6,48.32,0
31-01-2022,8,8 - 9 AM,205.875,6,18.54,32,4.94,6.05,10.23,396.33,4.15,23.65,26.49,1001.57,27.4,6,50.17,0
31-01-2022,9,9 - 10 AM,219.25,6,20.29,28,5.89,6,10.22,399.48,4.34,24.77,27.81,1055.38,28.81,6,53.22,0
31-01-2022,10,10 - 11 AM,238.125,NULL,25.29,25,10.29,5.99,10.22,403.27,4.56,25.58,28.92,1102.08,30.03,6,57.16,0
31-01-2022,11,11 - 12 AM,252.75,NULL,30.12,22,14.52,6,10.33,403.82,4.59,25.91,29.48,1126.4,30.66,6,59.89,0
31-01-2022,12,12 - 1 PM,254.125,6,29.61,18,13.21,6,10.26,404.73,4.65,26.29,29.87,1142.23,31.08,6,60.22,0
31-01-2022,13,1 - 2 PM,246.375,6,29.29,16,12.49,6.01,10.06,405.87,4.71,26.56,29.94,1142.45,31.09,6,58.62,0
31-01-2022,14,2 - 3 PM,243.125,6,29.29,15,12.29,6,10.1,405.48,4.7,26.22,29.6,1129.3,30.74,6,58.45,0
31-01-2022,15,3 - 4 PM,237.625,6,29.79,14,12.59,5.98,10,405.62,4.7,26.13,29.4,1120.07,30.5,6,56.96,0
31-01-2022,16,4 - 5 PM,237.375,6,30.79,14,13.59,6.02,10.05,406,4.72,26.18,29.43,1120.68,30.52,6,56.73,0
31-01-2022,17,5 - 6 PM,253.625,6,29.79,19,13.59,6,10.1,405.1,4.68,26.97,30.44,1163.9,31.64,6,59.98,0
31-01-2022,18,6 - 7 PM,249.25,6,27.29,21,11.49,5.99,10.01,405.73,4.7,26.95,30.35,1159.25,31.53,6,59.17,0
31-01-2022,19,7 - 8 PM,241.75,6,24.46,23.5,9.16,5.99,9.88,406.2,4.74,26.98,30.23,1152.25,31.35,6,57.91,0
31-01-2022,20,8 - 9 PM,243.125,6,21.12,25,6.12,5.98,9.89,406.11,4.72,27.07,30.34,1156.04,31.44,6,58.14,0
31-01-2022,21,9 - 10 PM,238.125,6,19.62,26,4.82,5.98,9.84,406.14,4.73,26.91,30.1,1145.37,31.17,6,56.91,0
31-01-2022,22,10 - 11 PM,242.875,6,20.54,27,5.94,6.02,9.99,406.43,4.74,26.64,29.86,1137.02,30.94,6,57.15,0
31-01-2022,23,11 - 12 PM,232.375,6,21.61,34,8.41,5.96,9.97,404.15,4.62,26.34,29.54,1125.02,30.63,6,56.95,0
01-02-2022,0,12 - 1 AM,225.125,6,21.11,35,8.11,6.01,10.14,401.7,4.47,25.78,28.82,1094.67,29.84,6,54.37,0
01-02-2022,1,1 - 2 AM,226.875,6,20.28,36,7.48,6,10.23,400.82,4.41,25.52,28.6,1086.83,29.63,6,54.62,0
01-02-2022,2,2 - 3 AM,225.875,6,19.95,38,7.55,5.98,10.21,400.3,4.38,25.38,28.46,1080.97,29.48,6,54.39,0
01-02-2022,3,3 - 4 AM,223.75,6,19.28,39,7.08,5.98,10.18,400.32,4.39,25.21,28.26,1073.18,29.27,6,53.98,0
01-02-2022,4,4 - 5 AM,216.5,6,18.28,40,6.28,5.99,10.07,401.1,4.44,25.04,27.96,1060.15,28.93,6,52.51,0
01-02-2022,5,5 - 6 AM,208.5,6,18.28,42.5,6.78,5.99,9.98,400.93,4.42,24.52,27.33,1034,28.25,6,50.95,0
01-02-2022,6,6 - 7 AM,206.25,6,18.28,44.67,7.21,6.01,10.01,400.8,4.41,24.29,27.07,1023.42,27.97,6,50.4,0
01-02-2022,7,7 - 8 AM,211.5,6,16.04,45.83,5.21,6.02,10.17,399.45,4.34,24.28,27.17,1028.85,28.11,6,51.69,0
01-02-2022,8,8 - 9 AM,223,6,15.29,40.17,3.32,5.97,10.22,399.48,4.34,24.83,27.89,1059.27,28.91,6,53.98,0
01-02-2022,9,9 - 10 AM,204.5,NULL,22.12,36,9.32,6.37,10.41,409.57,4.89,25.31,27.97,1045.95,28.45,6,50.01,0
01-02-2022,10,10 - 11 AM,276,6,27.46,31,13.66,6.05,10.43,402.97,4.54,26.96,30.84,1186.67,32.17,6,65.03,0
01-02-2022,11,11 - 12 AM,239.375,6,31.79,24.5,16.69,6.01,9.88,406.27,4.74,26.66,29.93,1139.02,31,6,57.08,0
01-02-2022,12,12 - 1 PM,253.75,6,29.12,20,13.12,6.01,9.97,405.48,4.7,27.52,30.96,1184.33,32.12,6,60.14,0
01-02-2022,13,1 - 2 PM,258.5,6,29.62,18,13.22,5.99,9.97,404.88,4.66,27.81,31.32,1200.6,32.5,6,61.2,0
01-02-2022,14,2 - 3 PM,256.625,6,30.79,17,14.19,6,9.98,405.18,4.67,27.55,31.05,1188.55,32.23,6,60.91,0
01-02-2022,15,3 - 4 PM,251,6,30.79,16,13.99,5.97,9.9,405.12,4.67,27.41,30.82,1175.77,31.94,6,59.49,0
01-02-2022,16,4 - 5 PM,250.25,6,30.79,15,13.79,5.99,9.94,405.32,4.69,27.29,30.7,1170.88,31.82,6,59.27,0
01-02-2022,17,5 - 6 PM,249.25,6,29.96,20.67,14.09,5.98,9.91,405.18,4.68,27.36,30.74,1172.57,31.87,6,59.02,0
01-02-2022,18,6 - 7 PM,255.75,6,28.12,27,13.52,5.99,9.9,405.25,4.69,27.41,30.75,1172.77,31.87,6,58.95,0
01-02-2022,19,7 - 8 PM,234.125,6,24.79,29.67,10.72,5.99,9.86,405.55,4.7,27.22,30.48,1160.91,31.57,6,57.74,0
01-02-2022,20,8 - 9 PM,239.625,6,23.96,34,10.76,6.01,9.93,405.09,4.67,27.09,30.3,1152.55,31.35,6,57.12,0
01-02-2022,21,9 - 10 PM,239.25,6,23.62,35,10.62,5.97,10.04,402.34,4.51,26.81,30.05,1143.24,31.11,6,57.06,0
01-02-2022,22,10 - 11 PM,230.25,6,23.04,36,10.24,5.99,10,402.85,4.53,26.51,29.59,1124.34,30.62,6,55.07,0
01-02-2022,23,11 - 12 PM,224.25,6,22.61,39,10.41,5.98,9.91,402.93,4.54,26.38,29.36,1114.02,30.34,6,53.87,0
02-02-2022,0,12 - 1 AM,221.375,6,21.45,40.83,9.62,6.01,9.92,403.47,4.57,26.29,29.22,1108.45,30.2,6,53.41,0
02-02-2022,1,1 - 2 AM,223.5,6,21.11,41.83,9.48,6.01,9.98,402.68,4.53,26.17,29.14,1105.27,30.11,6,53.69,0
02-02-2022,2,2 - 3 AM,219,6,20.28,43,8.88,6,9.9,402.98,4.55,26.06,28.96,1097,29.9,6,52.83,0
02-02-2022,3,3 - 4 AM,216.375,6,20.28,43,8.88,5.99,9.87,402.93,4.54,25.83,28.69,1086.72,29.63,6,52.3,0
02-02-2022,4,4 - 5 AM,226.125,6,20.28,43.83,9.05,6.03,10.09,402.48,4.51,25.85,28.89,1097.25,29.9,6,54.37,0
02-02-2022,5,5 - 6 AM,223.25,6,19.11,46.5,8.41,5.97,9.98,401.67,4.46,25.73,28.74,1090.92,29.74,6,54,0
02-02-2022,6,6 - 7 AM,221.75,6,18.45,51,8.65,6.02,10.12,401.27,4.44,25.24,28.26,1072.22,29.25,6,53.77,0
02-02-2022,7,7 - 8 AM,225.75,6,16.29,54,7.09,5.99,10.12,400.93,4.42,25.52,28.6,1085.82,29.6,6,54.61,0
02-02-2022,8,8 - 9 AM,225,6,16.79,51,6.99,5.97,10.05,401.23,4.44,25.64,28.68,1088.8,29.68,6,54.4,0
02-02-2022,9,9 - 10 AM,224.875,6,24.46,51,14.66,6,9.98,402.67,4.53,26.11,29.1,1104.73,30.1,6,54.44,0
02-02-2022,10,10 - 11 AM,250.375,6,27.46,44,16.26,6.01,10.04,404.22,4.62,27.26,30.65,1170.43,31.78,6,59.77,0
02-02-2022,11,11 - 12 AM,254.25,6,31.29,37,18.69,6.01,10.02,405.23,4.68,27.5,30.96,1182.53,32.09,6,60.81,0
02-02-2022,12,12 - 1 PM,249.5,6,30.46,31,16.66,5.99,9.86,405.48,4.7,27.94,31.27,1193.98,32.35,6,59.53,0
02-02-2022,13,1 - 2 PM,261.875,6,30.79,27.67,16.32,5.98,10,404.22,4.62,28.13,31.68,1216,32.84,6,61.71,0
02-02-2022,14,2 - 3 PM,264.25,6,30.79,26.17,16.02,6.01,10.05,404.63,4.65,28.34,31.92,1228.05,33.11,6,62.42,0
02-02-2022,15,3 - 4 PM,267.375,6,31.62,25,16.62,5.98,10.09,403.5,4.58,28.06,31.71,1220.35,32.94,6,63.18,0
02-02-2022,16,4 - 5 PM,266,6,30.46,25,15.46,6,10.15,403.9,4.6,27.8,31.47,1208.48,32.68,6,62.71,0
02-02-2022,17,5 - 6 PM,268.5,6,28.96,31.33,15.23,5.98,10.15,403.25,4.56,27.88,31.59,1215.76,32.84,6,63.21,0
02-02-2022,18,6 - 7 PM,258.75,6,27.12,37,14.52,5.97,10.03,404,4.6,27.76,31.29,1201.23,32.51,6,61.21,0
02-02-2022,19,7 - 8 PM,246.375,6,25.62,40,13.62,5.99,10.02,403.83,4.59,27.39,30.71,1172.48,31.86,6,58.98,0
02-02-2022,20,8 - 9 PM,250.625,6,24.62,40,12.62,5.96,10.1,402.79,4.53,27.3,30.7,1173.45,31.88,6,59.68,0
02-02-2022,21,9 - 10 PM,254.5,6,23.79,40.83,11.96,5.97,10.13,402.66,4.52,27.37,30.85,1181.06,32.05,6,60.53,0
02-02-2022,22,10 - 11 PM,238.375,6,23.54,45.17,12.57,5.97,10.01,402.98,4.54,26.97,30.17,1148.26,31.24,6,56.79,0
02-02-2022,23,11 - 12 PM,249.5,6,23.28,53.5,13.98,5.99,10.22,402.05,4.49,26.92,30.33,1158.13,31.5,6,59.11,0
03-02-2022,0,12 - 1 AM,273.25,6,23.28,59,15.08,5.99,10.03,403.47,4.57,29.95,33.46,1300.67,34.73,6,64.4,0
03-02-2022,1,1 - 2 AM,265.125,6,22.28,66,15.48,6.01,9.72,405.48,4.69,31.42,34.67,1350.08,35.85,6,62.8,0
03-02-2022,2,2 - 3 AM,262,6,21.61,72,16.01,5.99,9.68,405.37,4.69,31.29,34.5,1340.97,35.65,6,62.1,0
03-02-2022,3,3 - 4 AM,254.75,6,21.28,76,16.48,5.99,9.59,405.95,4.72,31.2,34.3,1329.8,35.4,6,60.61,0
03-02-2022,4,4 - 5 AM,248.5,6,20.45,79,16.25,5.99,9.53,406.08,4.73,30.89,33.9,1311.05,34.98,6,59.27,0
03-02-2022,5,5 - 6 AM,242.375,6,20.28,81.67,16.61,5.99,9.51,406.38,4.75,30.42,33.36,1285.95,34.41,6,58.33,0
03-02-2022,6,6 - 7 AM,250.375,6,20.28,85,17.28,5.97,9.59,405.63,4.7,30.47,33.54,1295.88,34.64,6,59.85,0
03-02-2022,7,7 - 8 AM,247.375,6,19.62,82.5,16.12,5.99,9.81,404.92,4.66,28.68,31.9,1224.37,32.99,6,59.19,0
03-02-2022,8,8 - 9 AM,229.5,6,19.96,71.17,14.19,5.98,9.89,403.4,4.57,26.83,29.88,1134.18,30.87,6,55.13,0
03-02-2022,9,9 - 10 AM,242.5,6,22.62,59,14.42,5.97,10,403.45,4.57,26.96,30.27,1152.28,31.35,6,57.97,0
03-02-2022,10,10 - 11 AM,256.875,6,24.79,48,14.39,5.98,10.1,403.45,4.57,27.46,30.98,1185.17,32.15,6,61.26,0
03-02-2022,11,11 - 12 AM,258.75,6,28.96,40.33,17.03,5.96,10.09,403.12,4.56,27.69,31.23,1196.5,32.41,6,61.38,0
03-02-2022,12,12 - 1 PM,254.5,6,28.96,34.17,15.79,5.96,10.11,402.8,4.53,27.75,31.2,1193.07,32.33,6,60.33,0
03-02-2022,13,1 - 2 PM,255.25,6,29.96,28,15.56,5.96,10.15,402.51,4.52,27.66,31.12,1190,32.26,6,60.28,0
03-02-2022,14,2 - 3 PM,249.625,6,30.79,26.33,16.06,5.98,10.16,402.82,4.53,27.28,30.67,1170.23,31.8,6,59.5,0
03-02-2022,15,3 - 4 PM,245.375,6,30.96,25,15.96,5.98,10.11,403.03,4.55,27.17,30.49,1161.97,31.6,6,58.48,0
03-02-2022,16,4 - 5 PM,242.125,6,30.96,25,15.96,5.98,10.11,402.92,4.53,26.84,30.13,1147.27,31.22,6,57.55,0
09-02-2022,16,4 - 5 PM,266.75,6,28.79,35,15.79,5.99,10.35,401.93,4.48,27.39,31.08,1196.47,32.4,6,62.71,0
09-02-2022,17,5 - 6 PM,258.625,6,26.29,38.67,14.02,5.98,10.33,401.93,4.48,26.93,30.53,1170.44,31.81,6,61.05,0
09-02-2022,18,6 - 7 PM,254.75,6,25.95,45,14.95,5.99,10.34,401.71,4.47,26.65,30.18,1156.05,31.44,6,60.22,0
09-02-2022,19,7 - 8 PM,250.5,6,23.96,47.5,13.46,5.98,10.32,401.17,4.44,26.39,29.86,1143.45,31.11,6,59.33,0
09-02-2022,20,8 - 9 PM,243.875,6,23.62,50,13.62,5.99,10.25,401.82,4.47,26.21,29.56,1130.55,30.78,6,57.9,0
09-02-2022,21,9 - 10 PM,237.75,6,22.79,57.5,14.29,6.01,10.2,402.07,4.49,26.02,29.26,1117.7,30.44,6,56.62,0
09-02-2022,22,10 - 11 PM,244.375,6,22.79,65.67,15.92,5.98,10.27,401.03,4.42,26.05,29.41,1125.51,30.65,6,57.91,0
09-02-2022,23,11 - 12 PM,241.625,6,21.96,71.5,16.26,5.98,10.28,400.5,4.4,25.78,29.11,1113.02,30.32,6,57.5,0
10-02-2022,0,12 - 1 AM,233.5,6,21.12,76,16.32,6,10.22,400.9,4.42,25.46,28.67,1093.98,29.82,6,55.83,0
10-02-2022,1,1 - 2 AM,235.75,6,21.95,81,18.15,5.99,10.27,400.13,4.37,25.44,28.7,1096.18,29.88,6,56.28,0
10-02-2022,2,2 - 3 AM,232.375,6,21.28,86,18.48,5.98,10.22,400.02,4.37,25.2,28.4,1084.35,29.57,6,55.48,0
10-02-2022,3,3 - 4 AM,229.25,6,20.95,88.5,18.65,5.99,10.22,399.8,4.35,24.89,28.05,1070.05,29.19,6,54.77,0
10-02-2022,4,4 - 5 AM,224.75,6,20.28,91,18.48,5.99,10.2,399.4,4.33,24.52,27.64,1052.18,28.73,6,53.89,0
10-02-2022,5,5 - 6 AM,225.25,6,20.28,92,18.68,6.02,10.29,399.07,4.31,24.42,27.57,1049.83,28.66,6,54.28,0
10-02-2022,6,6 - 7 AM,227.625,6,20.28,94,19.08,5.98,10.32,397.77,4.23,24.25,27.46,1047.12,28.59,6,55.08,0
10-02-2022,7,7 - 8 AM,226.75,6,19.95,90,17.95,6,10.28,399,4.3,24.47,27.64,1053.75,28.77,6,54.8,0
10-02-2022,8,8 - 9 AM,235,6,20.79,78.33,16.46,5.98,10.19,400.82,4.42,25.7,28.93,1104.02,30.08,6,56.57,0
10-02-2022,9,9 - 10 AM,242.375,6,22.79,65.17,15.82,6.01,10.19,402.55,4.52,26.49,29.78,1136.88,30.94,6,58.13,0
10-02-2022,10,10 - 11 AM,257.375,6,25.29,52,15.69,6.01,10.36,401.97,4.48,26.83,30.4,1164.6,31.65,6,61.46,0
10-02-2022,11,11 - 12 AM,255.875,6,28.12,46.67,17.45,5.99,10.25,402.23,4.5,27.09,30.61,1172.35,31.86,6,61.14,0
10-02-2022,12,12 - 1 PM,263.125,6,27.79,43,16.39,5.99,10.31,402.13,4.49,27.34,30.98,1190.68,32.27,6,62.52,0
10-02-2022,13,1 - 2 PM,263,6,28.46,38,16.06,5.97,10.26,402.3,4.5,27.5,31.12,1196.55,32.41,6,61.95,0
10-02-2022,14,2 - 3 PM,252.625,6,28.12,34,14.92,5.99,10.19,403.17,4.55,27.27,30.72,1174.97,31.92,6,59.99,0
10-02-2022,15,3 - 4 PM,257.5,6,28.29,32,14.69,5.99,10.25,402.57,4.52,27.23,30.79,1180.22,32.03,6,61.31,0
10-02-2022,16,4 - 5 PM,252.75,6,27.79,32,14.19,5.99,10.22,402.92,4.54,27.07,30.54,1168.98,31.77,6,60.16,0
10-02-2022,17,5 - 6 PM,253.25,6,27.12,35,14.12,5.96,10.13,402.93,4.54,27.44,30.86,1183.85,32.12,6,59.87,0
10-02-2022,18,6 - 7 PM,251.375,6,25.12,40,13.12,6,10.13,403.78,4.59,27.52,30.9,1185.12,32.15,6,59.57,0
10-02-2022,19,7 - 8 PM,252.5,6,23.96,42.5,12.46,6,10.16,403.57,4.57,27.48,30.89,1184.35,32.13,6,59.98,0
10-02-2022,20,8 - 9 PM,245.625,6,23.79,45,12.79,5.97,10.05,403.45,4.57,27.37,30.66,1172.57,31.86,6,58.61,0
10-02-2022,21,9 - 10 PM,243.875,6,22.96,48.33,12.63,5.99,10.06,403.85,4.6,27.23,30.48,1165.08,31.68,6,58.05,0
10-02-2022,22,10 - 11 PM,238.5,6,22.12,49.83,12.09,5.98,10.03,403.63,4.58,26.85,30.03,1147.1,31.21,6,56.83,0
10-02-2022,23,11 - 12 PM,233.125,6,21.46,56.67,12.79,5.99,9.99,403.55,4.58,26.63,29.71,1134,30.87,6,55.66,0
11-02-2022,0,12 - 1 AM,233.75,6,21.29,59,13.09,5.97,9.98,403.65,4.58,26.7,29.8,1136.95,30.94,6,55.76,0
11-02-2022,1,1 - 2 AM,228.875,6,22.28,61,14.48,6,9.99,403.52,4.58,26.37,29.4,1120.6,30.52,6,54.75,0
11-02-2022,2,2 - 3 AM,228.5,6,22.11,63,14.71,5.98,9.96,402.94,4.54,26.25,29.27,1115.41,30.38,6,54.51,0
11-02-2022,3,3 - 4 AM,227.75,6,21.28,64,14.08,5.97,9.97,402.83,4.53,26.17,29.21,1113.48,30.33,6,54.69,0
11-02-2022,4,4 - 5 AM,226.5,6,22.28,66,15.48,5.97,9.96,402.73,4.53,26.09,29.11,1109.33,30.22,6,54.48,0
11-02-2022,5,5 - 6 AM,226.25,6,21.45,68.5,15.15,5.99,9.99,402.97,4.54,26.13,29.13,1109.77,30.23,6,54.76,0
11-02-2022,6,6 - 7 AM,233.75,6,21.28,72,15.68,5.98,10.13,401.8,4.47,25.95,29.12,1111.63,30.28,6,56.47,0
11-02-2022,7,7 - 8 AM,232.375,6,20.04,71,14.24,5.98,10.02,403.02,4.55,26.43,29.53,1126.58,30.67,6,56.12,0
11-02-2022,8,8 - 9 AM,247.875,6,19.62,59,11.42,5.98,10.13,403.13,4.55,27.11,30.44,1165.07,31.67,6,59.51,0
11-02-2022,9,9 - 10 AM,262.75,6,21.79,51,11.99,6.01,10.24,403.47,4.57,27.8,31.35,1207.78,32.66,6,62.78,0
11-02-2022,10,10 - 11 AM,271.375,6,23.96,46,13.16,5.98,10.23,403.17,4.56,28.26,31.96,1236.42,33.3,6,64.79,0
11-02-2022,11,11 - 12 AM,277.375,6,26.62,41.83,14.99,5.99,10.28,403.27,4.56,28.29,32.02,1240.29,33.39,6,64.86,0
11-02-2022,12,12 - 1 PM,268.75,6,26.79,36.67,14.12,5.98,10.25,403.41,4.57,28.51,32.24,1249.95,33.61,6,64.89,0
11-02-2022,13,1 - 2 PM,277.25,6,26.99,33.6,13.71,5.98,10.28,403.13,4.55,28.64,32.41,1258,33.79,6,65.14,0
11-02-2022,14,2 - 3 PM,279.125,6,26.96,30.5,13.06,5.98,10.34,402.68,4.53,28.46,32.34,1255.51,33.73,6,65.65,0
11-02-2022,15,3 - 4 PM,283.125,6,26.79,29.17,12.62,6,10.33,403.27,4.56,28.37,32.96,1279.75,34.27,6,66.83,0
11-02-2022,16,4 - 5 PM,285.375,6,26.79,28,12.39,5.98,10.39,402.47,4.51,28.71,32.64,1270,34.06,6,67.31,0
11-02-2022,17,5 - 6 PM,287.375,6,26.29,31.17,12.52,5.98,10.38,402.6,4.52,28.97,32.88,1282.42,34.34,6,67.25,0
11-02-2022,18,6 - 7 PM,286,6,25.62,36.33,12.89,5.99,10.38,402.81,4.53,28.99,32.87,1282,34.32,6,67.12,0
11-02-2022,19,7 - 8 PM,278.875,6,24.29,39,12.09,5.99,10.34,402.63,4.52,28.72,32.49,1263.47,33.91,6,65.56,0
11-02-2022,20,8 - 9 PM,275.875,6,23.79,39.83,11.76,5.99,10.3,403.02,4.55,28.68,32.4,1257.28,33.77,6,64.77,0
11-02-2022,21,9 - 10 PM,267.75,6,22.12,40,10.12,5.98,10.24,403.3,4.56,28.4,32,1237.43,33.33,6,63.12,0
11-02-2022,22,10 - 11 PM,267.5,6,21.79,40,9.79,5.99,10.24,403.53,4.58,28.42,32.02,1238.92,33.36,6,63.21,0
11-02-2022,23,11 - 12 PM,265.125,6,22.54,41,10.74,5.99,10.21,403.78,4.59,28.4,31.95,1234.73,33.26,6,62.56,0
12-02-2022,0,12 - 1 AM,258.125,6,21.38,43,9.98,6.01,10.19,404.13,4.62,28.07,31.54,1214.52,32.81,6,61.16,0
12-02-2022,1,1 - 2 AM,252.25,6,22.28,44,11.08,5.97,10.1,403.98,4.6,27.81,31.17,1195.8,32.39,6,59.85,0
12-02-2022,2,2 - 3 AM,251.75,6,21.78,44,10.58,5.99,10.13,404.13,4.61,27.74,31.1,1192.48,32.32,6,59.86,0
12-02-2022,3,3 - 4 AM,254.375,6,20.61,45.67,9.74,5.99,10.17,403.85,4.6,27.69,31.1,1194.18,32.35,6,60.44,0
12-02-2022,4,4 - 5 AM,249.25,6,19.95,46.83,9.32,6,10.14,404.03,4.61,27.41,30.77,1178.28,31.99,6,59.43,0
12-02-2022,5,5 - 6 AM,243.5,6,18.28,46.67,7.61,6,10.1,404.1,4.62,27.11,30.39,1161.17,31.58,6,58.57,0
12-02-2022,7,7 - 8 AM,238.625,6,17.37,43.5,6.07,5.97,10.1,402.8,4.53,26.5,29.74,1135.32,30.9,6,57.65,0
12-02-2022,8,8 - 9 AM,232.5,6,18.62,35.5,5.72,5.99,10.17,401.73,4.47,25.73,28.91,1103.02,30.05,6,56.07,0
12-02-2022,9,9 - 10 AM,226,6,20.46,29,6.26,6,10.18,400.73,4.41,24.95,28.09,1070.15,29.19,6,54.72,0
12-02-2022,10,10 - 11 AM,233.5,6,22.96,27,8.36,5.99,10.3,399.88,4.36,25.21,28.48,1087.07,29.64,6,56.34,0
12-02-2022,11,11 - 12 AM,238,6,25.96,26.83,11.33,6,10.27,401.17,4.44,25.73,29.04,1108.38,30.2,6,57.22,0
12-02-2022,12,12 - 1 PM,252.25,6,25.96,28,11.56,5.98,10.28,402.23,4.5,26.71,30.21,1156.62,31.45,6,60.22,0
12-02-2022,13,1 - 2 PM,263.375,6,26.96,25.5,12.06,5.99,10.28,403.1,4.55,27.63,31.24,1203.07,32.55,6,62.18,0
12-02-2022,14,2 - 3 PM,279.25,6,27.79,23,12.39,5.99,10.35,402.92,4.54,28.57,32.4,1258.93,33.81,6,66.35,0
12-02-2022,15,3 - 4 PM,278.625,6,27.79,21.33,12.06,5.98,10.36,402.58,4.52,28.47,32.3,1254.33,33.71,6,66.33,0
12-02-2022,16,4 - 5 PM,278.875,6,27.79,21,11.99,5.99,10.41,402.23,4.5,28.27,32.11,1245.72,33.51,6,65.73,0
12-02-2022,17,5 - 6 PM,277.375,6,27.79,24.17,12.62,5.98,10.34,402.67,4.52,28.56,32.35,1255.9,33.74,6,65.34,0
12-02-2022,18,6 - 7 PM,269.625,6,26.62,28.33,12.29,5.97,10.27,402.72,4.52,28.28,31.94,1236.43,33.3,6,63.5,0
12-02-2022,19,7 - 8 PM,258.375,6,24.62,31,10.82,5.98,10.21,403.27,4.56,27.7,31.2,1200.48,32.5,6,61.05,0
12-02-2022,20,8 - 9 PM,251.625,6,23.62,33,10.22,6,10.16,404.03,4.61,27.52,30.9,1185.32,32.15,6,60.1,0
12-02-2022,21,9 - 10 PM,251.125,6,22.46,33,9.06,5.98,10.13,403.77,4.59,27.53,30.91,1184.8,32.14,6,59.88,0
12-02-2022,22,10 - 11 PM,244,6,21.95,32,8.35,5.99,10.08,404.07,4.61,27.22,30.49,1165.97,31.69,6,58.36,0
12-02-2022,23,11 - 12 PM,239,6,21.78,34.17,8.61,5.97,10.07,403.13,4.55,26.66,29.89,1142.12,31.08,6,57.66,0
13-02-2022,0,12 - 1 AM,233.125,6,21.28,33,7.88,5.99,10.06,403.18,4.56,26.34,29.49,1125.62,30.65,6,56.24,0
13-02-2022,1,1 - 2 AM,227.625,NULL,20.61,31,6.81,5.99,10.06,402.17,4.49,25.78,28.86,1100.37,29.99,6,54.95,0
13-02-2022,2,2 - 3 AM,237.875,NULL,20.11,31,6.31,5.97,10.25,400.52,4.39,25.61,28.91,1105.35,30.11,6,57.03,0
13-02-2022,3,3 - 4 AM,228.125,NULL,19.95,31,6.15,5.97,10.18,400.1,4.37,25.07,28.25,1077.18,29.38,6,54.96,0
13-02-2022,4,4 - 5 AM,215.625,NULL,19.28,34,6.08,6.01,10.07,400.43,4.39,24.4,27.37,1040.37,28.42,6,52.26,0
13-02-2022,5,5 - 6 AM,215.625,NULL,19.28,32.33,5.75,5.99,10.08,399.48,4.34,24.27,27.25,1036.22,28.31,6,52.49,0
13-02-2022,6,6 - 7 AM,212.375,NULL,19.28,32,5.68,5.99,10.02,399.83,4.36,24.17,27.1,1029.52,28.13,6,51.74,0
13-02-2022,7,7 - 8 AM,217.5,NULL,14.7,31,0.9,5.98,10.06,399.83,4.35,24.54,27.52,1046.35,28.57,6,52.8,0
13-02-2022,8,8 - 9 AM,216.75,NULL,16.46,23,1.06,5.99,9.99,401.39,4.45,25.03,27.97,1062.73,29,6,52.78,0
13-02-2022,9,9 - 10 AM,220.5,NULL,22.46,19.67,6.39,5.99,10.06,401.25,4.44,25.07,28.09,1068.52,29.15,6,53.44,0
13-02-2022,10,10 - 11 AM,214.375,NULL,25.46,18,9.06,5.99,10.07,399.97,4.36,24.13,27.12,1030.27,28.15,6,51.98,0
13-02-2022,11,11 - 12 AM,210.5,NULL,28.12,20.5,12.22,6,10.01,400.18,4.38,24.09,27.01,1024.43,28,6,51.11,0
13-02-2022,12,12 - 1 PM,212.125,NULL,27.12,21,11.32,6.01,10.02,400.28,4.38,24.33,27.26,1033.33,28.23,6,51.4,0
13-02-2022,13,1 - 2 PM,219.875,NULL,27.46,21,11.66,5.99,10.09,400.28,4.38,24.78,27.82,1057.33,28.86,6,52.92,0
13-02-2022,14,2 - 3 PM,222.25,NULL,28.12,19.33,11.99,5.98,10.08,400.83,4.41,24.96,28.04,1066.83,29.11,6,53.56,0
13-02-2022,15,3 - 4 PM,215.25,NULL,28.29,19,12.09,5.99,10,401.13,4.44,24.68,27.65,1050.25,28.67,6,52.4,0
13-02-2022,16,4 - 5 PM,216.75,NULL,28.79,19,12.59,6.02,10.09,400.42,4.39,24.52,27.53,1046.53,28.58,6,52.57,0
13-02-2022,17,5 - 6 PM,216.125,NULL,27.12,21.33,11.39,5.96,10.03,399.38,4.33,24.31,27.32,1037.77,28.35,6,52.1,0
13-02-2022,18,6 - 7 PM,212.25,NULL,25.79,24,10.59,6,10.02,400.17,4.37,24.22,27.15,1030.48,28.16,6,51.38,0
13-02-2022,19,7 - 8 PM,207.625,NULL,24.62,26,9.82,5.98,9.97,399.18,4.32,23.77,26.65,1010.88,27.65,6,50.54,0
13-02-2022,20,8 - 9 PM,206.625,NULL,23.62,27.67,9.15,5.99,9.94,399.7,4.34,23.85,26.68,1012.33,27.68,6,50.21,0
13-02-2022,21,9 - 10 PM,212.625,NULL,22.62,28.67,8.35,6.01,10.03,399.93,4.37,24.31,27.22,1034.88,28.27,6,51.69,0
13-02-2022,22,10 - 11 PM,211.5,NULL,22.04,29.83,8.01,5.98,9.96,400.24,4.38,24.34,27.23,1033.85,28.25,6,51.34,0
13-02-2022,23,11 - 12 PM,212.375,NULL,21.45,31.67,7.78,6.01,10.04,400.02,4.36,24.21,27.12,1030.18,28.15,6,51.49,0
14-02-2022,0,12 - 1 AM,214.25,NULL,21.11,36.17,8.34,6,10.07,399.72,4.35,24.24,27.18,1033.48,28.23,6,51.92,0
14-02-2022,1,1 - 2 AM,216.125,NULL,20.28,49,10.08,5.97,10.12,398.18,4.26,23.94,26.95,1025.93,28.04,6,52.53,0
14-02-2022,2,2 - 3 AM,209.375,NULL,19.78,62.33,12.25,6.01,10.09,397.78,4.23,23.59,26.48,1006.48,27.53,6,51.04,0
14-02-2022,3,3 - 4 AM,206.5,NULL,19.28,79.17,15.11,5.98,10.06,396.3,4.14,23.21,26.08,989.62,27.09,6,50.44,0
14-02-2022,4,4 - 5 AM,201.875,6,18.49,95,17.49,5.99,10.06,394.73,4.05,22.96,25.75,975.87,26.73,6,49.54,0
14-02-2022,5,5 - 6 AM,205.75,NULL,19.11,91,17.31,6.02,10.22,393.1,3.95,23.03,25.89,982.97,26.91,6,50.36,0
14-02-2022,6,6 - 7 AM,203.125,NULL,18.28,92.17,16.71,5.98,10.04,395.65,4.11,23.03,25.85,981.03,26.86,6,49.82,0
14-02-2022,7,7 - 8 AM,209,NULL,17.45,97,16.85,6.01,10.21,394.03,4.01,23.19,26.1,991.73,27.14,6,50.79,0
14-02-2022,8,8 - 9 AM,206.125,NULL,18.29,89.5,16.19,5.96,9.94,398.27,4.26,23.69,26.51,1004.97,27.49,6,50.18,0
14-02-2022,9,9 - 10 AM,210.375,NULL,20.12,71,14.32,6.03,10.02,400.32,4.39,24.3,27.17,1030.65,28.16,6,51.2,0
14-02-2022,10,10 - 11 AM,226.125,NULL,23.12,52,13.52,5.99,10.14,400.58,4.4,25.22,28.34,1080.22,29.46,6,54.72,0
14-02-2022,11,11 - 12 AM,231.375,NULL,26.46,38.67,14.19,5.98,10.15,401.02,4.43,25.62,28.82,1099.68,29.97,6,55.76,0
14-02-2022,12,12 - 1 PM,230,NULL,27.62,32,14.02,6,10.18,400.97,4.43,25.44,28.62,1091.8,29.76,6,55.41,0
14-02-2022,13,1 - 2 PM,228.875,NULL,28.79,29.5,14.69,5.99,10.08,401.75,4.47,25.73,28.87,1099.75,29.97,6,54.97,0
14-02-2022,14,2 - 3 PM,238.125,NULL,28.96,27,14.36,6.01,10.19,402.05,4.49,26.09,29.38,1122.15,30.56,6,57.28,0
14-02-2022,15,3 - 4 PM,244.375,NULL,29.79,26,14.99,6,10.19,402.76,4.53,26.52,29.9,1144.1,31.13,6,58.35,0
14-02-2022,16,4 - 5 PM,260.5,NULL,29.79,26,14.99,6,10.34,402.27,4.5,27.01,30.63,1178.27,31.97,6,61.52,0
14-02-2022,17,5 - 6 PM,248.75,NULL,28.79,28.67,14.52,5.97,10.26,401.05,4.43,26.32,29.8,1143.36,31.08,6,59.07,0
14-02-2022,18,6 - 7 PM,231.5,NULL,26.12,34,12.92,6,10.4,397.79,4.23,24.28,27.61,1054.51,28.78,6,55.34,0
14-02-2022,19,7 - 8 PM,227,NULL,24.79,37,12.19,5.98,10.34,397.33,4.21,23.92,27.19,1037.68,28.35,6,54.48,0
14-02-2022,20,8 - 9 PM,228.25,NULL,23.96,38,11.56,6.02,10.44,397.3,4.2,23.88,27.16,1037.68,28.34,6,55.02,0
14-02-2022,21,9 - 10 PM,230.5,NULL,23.12,39,10.92,5.99,10.39,397.73,4.23,24.2,27.51,1051.68,28.71,6,55.45,0
14-02-2022,22,10 - 11 PM,231.5,NULL,23.04,41,11.24,6,10.44,397.35,4.2,24.15,27.48,1050.91,28.69,6,55.52,0
14-02-2022,23,11 - 12 PM,230.875,NULL,23.11,54.5,14.01,5.98,10.42,396.82,4.17,24.02,27.34,1044.95,28.53,6,55.3,0
15-02-2022,0,12 - 1 AM,225.75,NULL,22.28,65.83,15.45,5.99,10.38,396.98,4.18,23.64,26.89,1026.81,28.06,6,54.73,0
15-02-2022,1,1 - 2 AM,223.25,NULL,22.28,88,19.88,5.98,10.36,396.6,4.16,23.43,26.65,1017.02,27.8,6,54.2,0
15-02-2022,2,2 - 3 AM,231,6,21.61,95,20.61,5.99,10.56,394.6,4.04,23.31,26.7,1021.7,27.93,6,55.86,0
15-02-2022,3,3 - 4 AM,225.25,NULL,20.78,95.83,19.95,6.01,10.54,394.08,4.01,22.95,26.25,1003.15,27.44,6,54.52,0
15-02-2022,4,4 - 5 AM,220.5,NULL,20.28,97,19.68,5.97,10.39,394.14,4.01,22.91,26.12,995.95,27.25,6,53.51,0
15-02-2022,5,5 - 6 AM,218,NULL,20.11,98,19.71,6.01,10.5,391.12,3.83,22.6,25.77,982.45,26.9,6,53.02,0
15-02-2022,6,6 - 7 AM,211.25,NULL,19.28,98.83,19.05,5.99,10.32,392.28,3.9,22.57,25.61,974.8,26.7,6,51.57,0
15-02-2022,7,7 - 8 AM,216.375,NULL,19.37,96.5,18.67,6,10.4,392.38,3.91,22.9,26.02,991.37,27.13,6,52.69,0
15-02-2022,8,8 - 9 AM,223,6,19.29,82,15.69,5.99,10.35,396.12,4.13,23.55,26.75,1020.42,27.89,6,54.05,0
15-02-2022,9,9 - 10 AM,232.875,NULL,21.62,68,15.22,6,10.4,398.07,4.25,24.53,27.84,1063.73,29.03,6,55.97,0
15-02-2022,10,10 - 11 AM,243.5,NULL,24.29,56,15.49,5.97,10.27,400.95,4.42,26.01,29.41,1126.02,30.66,6,58.02,0
15-02-2022,11,11 - 12 AM,246.625,NULL,28.12,47,17.52,6,10.37,400.88,4.42,25.93,29.4,1126.85,30.68,6,58.61,0
15-02-2022,12,12 - 1 PM,254.25,NULL,27.12,38,14.72,5.99,10.39,401.08,4.43,26.31,29.9,1147.53,31.22,6,60.52,0
15-02-2022,13,1 - 2 PM,251.625,NULL,27.79,33,14.39,6.01,10.34,402.19,4.49,26.51,30.02,1151.4,31.32,6,59.71,0
15-02-2022,14,2 - 3 PM,258.25,NULL,29.79,30,15.79,5.99,10.34,401.95,4.48,26.84,30.47,1169.58,31.79,6,61.5,0
15-02-2022,15,3 - 4 PM,260,NULL,29.29,28,14.89,6,10.4,401.64,4.46,26.73,30.4,1167.68,31.73,6,61.37,0
15-02-2022,16,4 - 5 PM,246.25,NULL,27.79,28,13.39,6,10.52,398.63,4.28,25.06,28.65,1097.83,29.92,6,58.55,0
15-02-2022,17,5 - 6 PM,237.625,NULL,26.79,30.5,12.89,6,10.53,396.88,4.18,24.22,27.71,1060.53,28.94,6,56.63,0
15-02-2022,18,6 - 7 PM,227.625,NULL,25.79,34.33,12.66,5.98,10.33,397.75,4.23,24.07,27.35,1044.81,28.53,6,54.57,0
15-02-2022,19,7 - 8 PM,223.375,NULL,24.62,36,11.82,5.99,10.31,397.46,4.21,23.8,27.01,1029.88,28.14,6,53.75,0
15-02-2022,20,8 - 9 PM,223.125,NULL,23.79,37,11.19,6,10.31,397.92,4.24,24.05,27.24,1038.96,28.38,6,54.04,0
15-02-2022,21,9 - 10 PM,222.25,NULL,23.29,37,10.69,5.99,10.22,398.73,4.29,24.14,27.29,1040.38,28.42,6,53.67,0
15-02-2022,22,10 - 11 PM,267.125,NULL,22.79,39,10.59,6.02,10.27,399,4.29,24.04,27.18,1037.22,28.33,6,53.46,0
15-02-2022,23,11 - 12 PM,179.375,NULL,24.28,45.33,13.35,5.98,10.29,397.65,4.22,23.96,27.14,1036.23,28.31,6,53.97,0
16-02-2022,0,12 - 1 AM,227,NULL,24.11,49,13.91,6,10.39,396.83,4.18,23.89,27.14,1035.9,28.3,6,54.46,0
16-02-2022,1,1 - 2 AM,225.25,NULL,22.61,61,14.81,5.98,10.33,397.13,4.19,23.77,27,1030.68,28.16,6,54.12,0
16-02-2022,2,2 - 3 AM,221.125,NULL,22.28,75,17.28,5.99,10.34,396.47,4.16,23.32,26.5,1010.98,27.65,6,53.21,0
16-02-2022,3,3 - 4 AM,220.75,NULL,20.53,82,16.93,6,10.34,396.47,4.16,23.35,26.52,1012.07,27.67,6,53.16,0
16-02-2022,4,4 - 5 AM,220.75,NULL,21.28,85.33,18.35,5.98,10.32,396.05,4.13,23.34,26.51,1011.35,27.66,6,53.19,0
16-02-2022,5,5 - 6 AM,220.5,NULL,20.61,90,18.61,6,10.37,395.93,4.12,23.3,26.48,1009.58,27.61,6,53.47,0
16-02-2022,6,6 - 7 AM,224.625,NULL,19.28,93,17.88,6.02,10.54,394.22,4.02,23.07,26.35,1005.83,27.51,6,54.23,0
16-02-2022,7,7 - 8 AM,232,NULL,18.95,89.67,16.88,5.98,10.54,395.03,4.07,23.59,26.99,1032.25,28.2,6,56.02,0
16-02-2022,8,8 - 9 AM,308.25,NULL,19.62,76,14.82,6,10.34,398.02,4.24,23.91,27.14,1035.95,28.3,6,54.39,0
16-02-2022,9,9 - 10 AM,166.625,NULL,21.46,64,14.26,6,10.61,397.56,4.22,25.04,28.65,1099.56,29.96,6,59.77,0
16-02-2022,10,10 - 11 AM,265.25,NULL,24.96,54,15.76,5.99,10.72,397.98,4.25,25.56,29.46,1133.45,30.85,6,63.04,0
16-02-2022,11,11 - 12 AM,252.75,NULL,27.29,48.17,16.92,5.99,10.57,398.95,4.3,25.33,29.01,1112.68,30.31,6,60.25,0
16-02-2022,12,12 - 1 PM,256.25,NULL,28.46,40,16.46,6.02,10.62,399.08,4.31,25.5,29.22,1121.8,30.55,6,61.04,0
16-02-2022,13,1 - 2 PM,272.875,NULL,28.79,35,15.79,6,10.65,400.11,4.36,26.61,30.58,1179.63,32.02,6,64.53,0
16-02-2022,14,2 - 3 PM,270.375,6,29.46,31,15.66,5.99,10.59,400.18,4.38,26.47,30.38,1169.65,31.79,6,63.76,0
16-02-2022,15,3 - 4 PM,270.375,6,29.12,30.17,15.15,6,10.65,399.87,4.35,26.24,30.18,1161.47,31.59,6,63.85,0
16-02-2022,16,4 - 5 PM,258.375,6,28.79,30,14.79,6.01,10.53,400.72,4.41,26.09,29.8,1144.4,31.14,6,61.02,0
16-02-2022,17,5 - 6 PM,298.875,NULL,27.96,33.33,14.63,5.97,10.47,400.45,4.39,26.27,29.99,1152.42,31.35,6,61.42,0
16-02-2022,18,6 - 7 PM,184.75,6,25.96,36,13.16,5.97,10.43,400.57,4.4,26.22,29.89,1148.86,31.25,6,60.92,0
16-02-2022,20,8 - 9 PM,192.375,6,23.79,38.67,11.52,5.97,10.4,400.19,4.38,25.95,29.5,1132.36,30.82,6,59.45,0
16-02-2022,21,9 - 10 PM,245.5,6,22.96,40.67,11.09,6.02,10.4,400.97,4.43,25.82,29.27,1122.39,30.56,6,58.4,0
16-02-2022,22,10 - 11 PM,250,6,22.79,48.5,12.49,6,10.41,400.72,4.41,25.92,29.45,1130.53,30.78,6,59.3,0
16-02-2022,23,11 - 12 PM,247.375,6,22.95,59,14.75,5.98,10.38,400.38,4.39,25.77,29.27,1123.27,30.58,6,58.78,0
17-02-2022,0,12 - 1 AM,234.625,6,23.28,65,16.28,5.98,10.21,400.92,4.42,25.52,28.78,1101.07,30.01,6,56.06,0
