DateValue,HourValue,TimeValue,EnergyConsumption,Setpoint,Temperature,Humidity,DewPoint,Evap Leaving Temp,Evap Entering Temp,Evpt Rfgt Pressure,Evap Sat Rfgt Temp,Cond Entering Temp,Cond Leaving Temp,Condenser Rfgt Pressure,Cond Sat Rfgt Temp,Avg Setpoint,Load,Active chilled setpoint source
17-02-2022,1,1 - 2 AM,218.875,6,23.28,69.17,17.11,5.99,10.02,401.35,4.45,24.97,27.96,1064.47,29.05,6,52.75,0
17-02-2022,2,2 - 3 AM,215.875,6,22.78,74.17,17.61,6.01,9.99,401.93,4.48,24.92,27.85,1059.45,28.91,6,52.11,0
17-02-2022,3,3 - 4 AM,217,6,21.61,77,17.01,5.99,10.02,401.15,4.43,24.77,27.74,1056.13,28.83,6,52.36,0
17-02-2022,4,4 - 5 AM,216.875,6,22.11,80.33,18.18,5.98,10.02,400.68,4.41,24.57,27.55,1049.43,28.65,6,52.39,0
17-02-2022,5,5 - 6 AM,215.25,6,21.61,81.67,17.94,6,10.04,400.55,4.39,24.38,27.35,1041.12,28.43,6,52.29,0
17-02-2022,6,6 - 7 AM,212.5,6,20.11,84,16.91,6,10.05,400.15,4.37,24.09,27.05,1028.45,28.1,6,51.86,0
17-02-2022,7,7 - 8 AM,213.75,6,18.45,82,14.85,5.99,10.03,400.07,4.37,24.32,27.29,1037.68,28.34,6,52.16,0
17-02-2022,8,8 - 9 AM,218.5,6,20.46,72,14.86,6.03,10.09,401.47,4.46,24.8,27.81,1058.67,28.89,6,53.14,0
17-02-2022,9,9 - 10 AM,238.875,6,24.29,60,16.29,6.01,10.23,402.02,4.49,25.98,29.28,1120.67,30.52,6,57.34,0
17-02-2022,10,10 - 11 AM,271.375,6,26.79,51,16.99,5.97,10.58,399.61,4.34,26.57,30.55,1180.98,32.03,6,65.17,0
17-02-2022,11,11 - 12 AM,249.5,6,29.29,44.5,18.19,5.99,10.52,398.96,4.31,25.32,28.93,1109.63,30.23,6,59.28,0
17-02-2022,12,12 - 1 PM,265.875,6,29.79,40,17.79,6.01,10.58,400.27,4.38,26.31,30.16,1160.65,31.56,6,63.28,0
17-02-2022,13,1 - 2 PM,199.5,6,29.79,36.67,17.12,7.23,11.02,426.66,5.78,26.32,29.24,1071.77,28.82,6,51.86,0
17-02-2022,14,2 - 3 PM,302.375,6,30.46,34,17.26,7.52,12.62,420.45,5.41,26.78,31.24,1203.63,32.15,6,72.36,0
17-02-2022,15,3 - 4 PM,264.75,6,30.29,36,17.49,5.99,10.45,401,4.43,26.27,30.12,1159.5,31.51,6,63.25,0
17-02-2022,16,4 - 5 PM,266.625,6,27.79,40,15.79,6.03,10.6,400.35,4.39,26.14,30,1155.72,31.43,6,63.28,0
17-02-2022,17,5 - 6 PM,259.125,6,27.12,42.5,15.62,5.98,10.27,402.03,4.49,26.58,30.27,1164.88,31.66,6,61.4,0
17-02-2022,18,6 - 7 PM,258.75,6,25.79,47,15.19,6.01,10.41,401.35,4.45,26.51,30.16,1160.18,31.55,6,61.42,0
17-02-2022,19,7 - 8 PM,248.5,6,24.79,44,13.59,5.99,10.26,401.8,4.47,26.42,29.88,1146.18,31.19,6,59.17,0
17-02-2022,20,8 - 9 PM,250.125,6,23.79,46,12.99,6.03,10.33,402.3,4.5,26.49,29.97,1149.67,31.28,6,59.38,0
17-02-2022,21,9 - 10 PM,248.625,6,23.12,46,12.32,5.96,10.17,401.87,4.47,26.62,30.06,1152.73,31.36,6,58.96,0
17-02-2022,22,10 - 11 PM,242.625,6,23.24,49.33,13.11,5.98,10.14,402.61,4.52,26.47,29.79,1141.47,31.06,6,57.66,0
17-02-2022,23,11 - 12 PM,259,6,23.59,55.83,14.76,6,10.32,401.82,4.47,26.6,30.22,1162.83,31.61,6,61.28,0
18-02-2022,0,12 - 1 AM,244.75,6,22.41,62,14.81,6.02,10.28,402.42,4.51,26.24,29.62,1135.57,30.91,6,58.17,0
18-02-2022,1,1 - 2 AM,246.75,6,21.95,69,15.75,6.01,10.31,401.93,4.48,26.18,29.61,1135.73,30.91,6,58.65,0
18-02-2022,2,2 - 3 AM,236.375,6,21.28,73,15.88,5.98,10.15,401.7,4.47,25.87,29.14,1114.98,30.37,6,56.4,0
18-02-2022,3,3 - 4 AM,234.125,6,20.27,76.33,15.54,6.01,10.19,401.9,4.48,25.67,28.9,1105.82,30.13,6,56,0
18-02-2022,4,4 - 5 AM,226.25,6,20.28,80,16.28,5.98,10.06,401.53,4.46,25.35,28.46,1086.6,29.63,6,54.39,0
18-02-2022,5,5 - 6 AM,222.75,6,20.28,85.67,17.41,6.02,10.14,401.08,4.43,24.88,27.96,1066.33,29.1,6,53.99,0
18-02-2022,6,6 - 7 AM,221.75,6,20.28,90.17,18.31,6.01,10.13,400.64,4.4,24.66,27.74,1057.29,28.86,6,53.64,0
18-02-2022,7,7 - 8 AM,222.875,6,19.95,90,17.95,5.98,10.13,400.28,4.38,24.72,27.84,1062.03,28.98,6,54.08,0
18-02-2022,8,8 - 9 AM,224,6,19.96,79,15.76,6.04,10.19,401.03,4.42,24.93,28.04,1069.63,29.18,6,54.26,0
18-02-2022,9,9 - 10 AM,234.375,6,21.29,67.33,14.76,5.99,10.09,402.43,4.51,26.13,29.34,1121.77,30.55,6,56.49,0
18-02-2022,10,10 - 11 AM,256.875,6,24.79,53,15.39,6,10.07,404.78,4.65,27.29,30.82,1185.2,32.15,6,60.98,0
18-02-2022,11,11 - 12 AM,279.375,6,27.46,44.83,16.43,6,10.37,403.22,4.55,27.47,31.42,1217.45,32.88,6,65.84,0
18-02-2022,12,12 - 1 PM,293.625,6,27.29,37,14.69,6,10.54,401.75,4.48,27.9,32.1,1252.53,33.66,6,69.2,0
18-02-2022,13,1 - 2 PM,298.625,6,27.79,33.67,14.52,6.01,10.66,401.14,4.43,27.87,32.17,1257.51,33.78,6,69.83,0
18-02-2022,14,2 - 3 PM,299.625,6,28.29,31.33,14.56,6.01,10.61,401.53,4.46,28.33,32.59,1275.82,34.19,6,70.6,0
18-02-2022,15,3 - 4 PM,286.5,6,28.29,30,14.29,6.01,10.42,402.85,4.54,28.27,32.29,1258.33,33.79,6,68.05,0
18-02-2022,16,4 - 5 PM,283.5,6,27.79,31,13.99,5.98,10.36,402.6,4.52,28.18,32.14,1250.75,33.62,6,67.1,0
18-02-2022,17,5 - 6 PM,268.25,6,27.29,32.5,13.79,5.97,10.24,402.73,4.52,27.81,31.52,1218.97,32.91,6,63.1,0
18-02-2022,18,6 - 7 PM,261.5,6,25.96,36,13.16,6,10.28,402.91,4.54,27.47,31.07,1198.11,32.44,6,61.89,0
18-02-2022,19,7 - 8 PM,262.375,6,24.39,37,11.79,6,10.22,403.42,4.57,27.82,31.41,1213.02,32.78,6,62.23,0
18-02-2022,20,8 - 9 PM,261,6,23.79,37,11.19,6.01,10.25,403.44,4.57,27.71,31.27,1206.08,32.62,6,61.78,0
18-02-2022,21,9 - 10 PM,257.625,6,23.79,37,11.19,5.98,10.17,403.18,4.55,27.67,31.18,1200.52,32.5,6,61.02,0
18-02-2022,22,10 - 11 PM,253.125,6,23.95,42,12.35,6.03,10.19,404.03,4.62,27.5,30.93,1188.83,32.23,6,59.85,0
18-02-2022,23,11 - 12 PM,256.75,6,24.11,48.67,13.84,6.02,10.21,404,4.6,27.66,31.14,1199.47,32.47,6,60.99,0
19-02-2022,0,12 - 1 AM,254,6,23.28,55.83,14.45,5.98,10.13,403.62,4.57,27.59,31.02,1193.62,32.34,6,60.53,0
19-02-2022,1,1 - 2 AM,248.5,6,22.11,64,14.91,5.98,10.08,403.97,4.6,27.36,30.7,1177.48,31.98,6,59.19,0
19-02-2022,2,2 - 3 AM,242.5,6,21.28,69.83,15.25,5.99,10.03,404.23,4.63,27.22,30.46,1165.2,31.68,6,57.92,0
19-02-2022,3,3 - 4 AM,241.625,6,20.28,76,15.48,6.01,10.04,404.6,4.65,27.19,30.42,1163.67,31.65,6,57.66,0
19-02-2022,4,4 - 5 AM,235,6,20.28,79.33,16.15,5.98,9.95,404.1,4.61,26.91,30.04,1147.68,31.23,6,56.36,0
19-02-2022,5,5 - 6 AM,236.125,6,19.78,79.83,15.75,6.04,10.07,404.62,4.64,26.69,29.85,1141.37,31.06,6,56.88,0
19-02-2022,6,6 - 7 AM,240.25,6,19.28,81,15.48,5.99,10.07,403.67,4.58,26.72,29.95,1145.77,31.17,6,57.66,0
19-02-2022,7,7 - 8 AM,244,6,18.79,78,14.39,5.99,10.1,403.57,4.58,26.9,30.21,1156.2,31.45,6,58.55,0
19-02-2022,8,8 - 9 AM,253.375,6,20.79,64,13.59,6.04,10.2,404.4,4.63,27.42,30.85,1185.1,32.15,6,60.7,0
19-02-2022,9,9 - 10 AM,273.125,6,24.29,50,14.29,6.01,10.31,403.62,4.58,27.94,31.71,1229.63,33.15,6,65.06,0
19-02-2022,10,10 - 11 AM,278.125,6,26.46,42.5,14.96,5.99,10.31,403.13,4.55,28.04,31.9,1239.27,33.37,6,66.21,0
19-02-2022,11,11 - 12 AM,272.25,6,29.46,33.33,16.13,5.99,10.31,402.92,4.54,27.92,31.69,1227.78,33.11,6,64.9,0
19-02-2022,12,12 - 1 PM,276.25,6,29.79,28,15.39,6,10.33,403.42,4.57,28.19,32.02,1242.9,33.45,6,65.59,0
19-02-2022,13,1 - 2 PM,277.375,6,30.79,25,15.79,6.01,10.32,403.6,4.58,28.32,32.14,1249.28,33.59,6,65.23,0
19-02-2022,14,2 - 3 PM,283.75,6,30.79,24,15.59,6.02,10.39,403.88,4.59,28.54,32.46,1265.63,33.96,6,67.05,0
19-02-2022,15,3 - 4 PM,286.75,6,31.79,23,16.39,6,10.39,403.08,4.56,28.61,32.57,1271.98,34.1,6,67.97,0
19-02-2022,16,4 - 5 PM,293.25,6,30.96,23,15.56,5.98,10.5,402.15,4.49,28.46,32.56,1272.63,34.12,6,68.72,0
19-02-2022,17,5 - 6 PM,222.75,6,30.12,25.5,15.22,6.7,11.29,430.1,5.96,27.2,30.14,1088.97,29,6,54.53,0
19-02-2022,18,6 - 7 PM,299.875,6,28.12,31,14.32,6.07,10.66,403.12,4.55,28.39,32.68,1280.82,34.3,6,71.61,0
19-02-2022,19,7 - 8 PM,279.25,6,26.12,33,12.72,6,10.32,403.72,4.58,28.03,31.99,1243.62,33.46,6,66.47,0
19-02-2022,20,8 - 9 PM,281.25,6,25.29,34,12.09,5.98,10.33,402.97,4.54,28.14,32.09,1249.14,33.59,6,66.73,0
19-02-2022,21,9 - 10 PM,282.125,6,24.79,35,11.79,6.02,10.4,403.63,4.58,28.2,32.11,1251.08,33.63,6,66.56,0
19-02-2022,22,10 - 11 PM,279.625,6,24.87,35.83,12.04,5.98,10.36,402.33,4.51,28.08,31.96,1244.22,33.48,6,65.84,0
19-02-2022,23,11 - 12 PM,275.625,6,24.28,40.5,12.38,5.98,10.35,402.12,4.49,28.02,31.83,1236.6,33.31,6,64.82,0
20-02-2022,0,12 - 1 AM,267.5,6,23.61,44.5,12.51,5.99,10.29,402.83,4.53,27.9,31.57,1222.87,33,6,63.12,0
20-02-2022,1,1 - 2 AM,266.125,6,22.28,48,11.88,6,10.3,402.97,4.54,27.77,31.42,1216.7,32.86,6,62.79,0
20-02-2022,2,2 - 3 AM,265.625,6,22.28,49,12.08,5.98,10.27,402.55,4.52,27.68,31.32,1212.75,32.77,6,62.59,0
20-02-2022,3,3 - 4 AM,258.125,6,22.28,50,12.28,5.99,10.21,403.32,4.57,27.52,31.03,1197.83,32.43,6,60.9,0
20-02-2022,4,4 - 5 AM,253.625,6,22.28,50.83,12.45,5.98,10.17,403.52,4.57,27.32,30.78,1184.4,32.13,6,60.16,0
20-02-2022,5,5 - 6 AM,248.375,6,22.28,51,12.48,6,10.14,403.87,4.6,27.12,30.5,1171.13,31.83,6,59.38,0
20-02-2022,6,6 - 7 AM,259.75,6,22.28,49,12.08,6.01,10.3,402.92,4.54,27.14,30.72,1185.85,32.17,6,62.18,0
20-02-2022,7,7 - 8 AM,252,6,20.37,47.33,9.84,6.02,10.21,403.77,4.59,27.1,30.54,1175.75,31.94,6,60.33,0
20-02-2022,8,8 - 9 AM,256.5,6,21.12,37,8.52,6.01,10.26,403.45,4.57,27.12,30.64,1181.58,32.07,6,61.4,0
20-02-2022,9,9 - 10 AM,267.75,6,23.62,30,9.62,6.01,10.37,403,4.55,27.46,31.18,1208.25,32.67,6,63.57,0
20-02-2022,10,10 - 11 AM,269.5,6,25.79,26,10.99,5.98,10.32,402.68,4.52,27.68,31.42,1219.53,32.92,6,63.83,0
20-02-2022,11,11 - 12 AM,269.625,6,27.79,25.17,12.82,5.99,10.34,402.83,4.53,27.64,31.38,1218.52,32.9,6,63.62,0
20-02-2022,12,12 - 1 PM,272.625,6,29.96,24,14.76,6,10.37,402.8,4.53,27.62,31.4,1220.93,32.96,6,64.16,0
20-02-2022,13,1 - 2 PM,293.625,6,30.79,23,15.39,5.97,10.38,402.8,4.53,28.91,32.95,1295.45,34.63,6,68.6,0
20-02-2022,14,2 - 3 PM,295,6,31.46,23,16.06,5.99,10.47,402.42,4.51,28.66,32.77,1287.08,34.44,6,69.26,0
20-02-2022,15,3 - 4 PM,278.375,6,31.79,22.33,16.26,6,10.38,402.82,4.54,27.92,31.81,1240.48,33.39,6,65.69,0
20-02-2022,16,4 - 5 PM,297.75,6,31.79,22,16.19,6,10.53,401.95,4.49,28.59,32.74,1287.83,34.46,6,69.87,0
20-02-2022,17,5 - 6 PM,293.5,6,31.62,23.67,16.35,5.99,10.45,402.45,4.51,28.73,32.79,1288.85,34.48,6,68.72,0
20-02-2022,18,6 - 7 PM,287.75,6,29.79,29,15.59,6,10.44,402.73,4.52,28.47,32.46,1273.07,34.13,6,67.74,0
20-02-2022,19,7 - 8 PM,281.875,6,27.62,32,14.02,5.99,10.4,402.77,4.53,28.31,32.21,1259.23,33.82,6,66.36,0
20-02-2022,20,8 - 9 PM,278.25,6,26.12,32.83,12.69,5.99,10.4,402.48,4.51,28.06,31.92,1245.92,33.52,6,65.42,0
20-02-2022,21,9 - 10 PM,242.75,6,24.62,35,11.62,6.03,10.06,405.14,4.67,27.17,30.44,1169.78,31.79,6,57.85,0
20-02-2022,22,10 - 11 PM,240.375,6,22.96,35.83,10.13,5.97,9.98,404,4.61,27.02,30.26,1163.08,31.61,6,57.44,0
20-02-2022,23,11 - 12 PM,228.375,6,26.28,38.33,13.95,5.98,9.9,404.12,4.61,26.43,29.49,1129.82,30.75,6,54.87,0
21-02-2022,0,12 - 1 AM,223.375,6,25.61,39.83,13.58,5.99,9.91,403.27,4.56,25.92,28.93,1106.4,30.14,6,53.72,0
21-02-2022,1,1 - 2 AM,232.25,6,24.61,41,12.81,6.03,9.99,403.34,4.57,25.66,28.69,1097.52,29.91,6,53.77,0
21-02-2022,2,2 - 3 AM,222.5,6,24.28,41.83,12.65,6.03,9.98,403.56,4.58,25.63,28.63,1095.8,29.87,6,53.42,0
21-02-2022,3,3 - 4 AM,226.625,6,24.28,42.83,12.85,5.98,9.99,402.7,4.53,25.66,28.74,1101.85,30.03,6,54.32,0
21-02-2022,4,4 - 5 AM,218.75,6,22.28,44,11.08,5.96,9.84,402.87,4.53,25.56,28.49,1090.67,29.73,6,52.74,0
21-02-2022,5,5 - 6 AM,214.5,6,21.95,45.33,11.02,6.03,9.86,404.05,4.61,25.51,28.36,1083.63,29.55,6,52.09,0
21-02-2022,6,6 - 7 AM,218.75,6,22.28,46,11.48,6.03,9.96,403.37,4.57,25.52,28.47,1089.1,29.69,6,53.24,0
21-02-2022,7,7 - 8 AM,219.125,6,20.04,45,9.04,5.97,9.88,402.7,4.53,25.57,28.53,1092.15,29.77,6,53.31,0
21-02-2022,8,8 - 9 AM,228.375,6,20.79,35,7.79,6.02,10,403.67,4.59,25.99,29.06,1114.83,30.37,6,55.07,0
21-02-2022,9,9 - 10 AM,231.875,6,24.62,27,10.02,6,9.98,403.75,4.6,26.38,29.51,1132.63,30.83,6,55.89,0
21-02-2022,10,10 - 11 AM,251.75,6,27.46,23,12.06,5.98,10.16,403.2,4.56,26.96,30.42,1172.85,31.87,6,59.88,0
21-02-2022,11,11 - 12 AM,256.875,6,30.46,21,14.66,6,10.24,403.27,4.56,27.08,30.65,1184.13,32.13,6,61.25,0
21-02-2022,12,12 - 1 PM,261.125,6,30.29,21,14.49,6,10.28,403.03,4.55,27.19,30.82,1194.12,32.35,6,62.25,0
21-02-2022,13,1 - 2 PM,251.875,6,29.79,19.33,13.66,6,10.16,403.86,4.59,27.07,30.54,1178.29,31.99,6,59.71,0
21-02-2022,14,2 - 3 PM,261.75,6,30.29,18,13.89,6,10.26,403.36,4.56,27.39,31.03,1203.42,32.56,6,62.16,0
21-02-2022,15,3 - 4 PM,251.125,6,31.29,17.17,14.72,5.99,10.19,403.55,4.58,26.79,30.28,1167.17,31.72,6,59.63,0
21-02-2022,16,4 - 5 PM,267.875,6,31.46,16,14.66,5.99,10.34,402.58,4.52,27.2,30.95,1202.08,32.52,6,63,0
21-02-2022,17,5 - 6 PM,259.5,6,31.12,19,14.92,5.98,10.14,404.05,4.61,27.82,31.37,1216.9,32.86,6,61.42,0
21-02-2022,18,6 - 7 PM,260.125,6,29.12,23,13.72,6.02,10.17,404.98,4.66,28.02,31.55,1224.45,33.03,6,61.72,0
21-02-2022,19,7 - 8 PM,259.5,6,26.96,25,11.96,5.99,10.11,404.45,4.63,28.05,31.54,1223.78,33.02,6,61.41,0
21-02-2022,20,8 - 9 PM,266,6,25.62,25.83,10.79,5.98,10.16,403.95,4.6,28.23,31.82,1238.07,33.34,6,62.62,0
21-02-2022,21,9 - 10 PM,262.625,6,23.96,26.83,9.33,5.98,10.08,403.98,4.61,28.32,31.85,1237.8,33.33,6,61.85,0
21-02-2022,22,10 - 11 PM,256.625,6,24.62,28,10.22,6.01,10.07,404.63,4.64,28.16,31.59,1224.98,33.05,6,60.65,0
21-02-2022,23,11 - 12 PM,251.75,6,25.28,29.67,11.21,5.99,10.03,404.58,4.65,27.94,31.29,1210.67,32.72,6,59.73,0
22-02-2022,0,12 - 1 AM,248,6,23.28,30,9.28,5.99,10,404.95,4.66,27.74,31.03,1198.77,32.46,6,58.91,0
22-02-2022,1,1 - 2 AM,240.875,6,22.95,30,8.95,5.99,9.95,405.23,4.68,27.39,30.58,1175.9,31.94,6,57.25,0
22-02-2022,2,2 - 3 AM,242.75,6,23.11,30.83,9.28,6.01,9.99,405.17,4.68,27.34,30.56,1176.3,31.95,6,57.6,0
22-02-2022,3,3 - 4 AM,240.625,6,22.11,32,8.51,6,9.94,405.53,4.7,27.53,30.71,1182.22,32.08,6,57.2,0
22-02-2022,4,4 - 5 AM,244.375,6,21.28,32.83,7.85,5.98,9.99,404.7,4.65,27.36,30.62,1179.68,32.03,6,57.97,0
22-02-2022,5,5 - 6 AM,235.25,6,21.28,35.5,8.38,5.99,9.91,405.15,4.67,26.99,30.11,1156.68,31.46,6,56.39,0
22-02-2022,6,6 - 7 AM,238.75,6,17.62,36,4.82,6.02,10.06,404.72,4.64,26.68,29.92,1150.72,31.31,6,57.52,0
22-02-2022,7,7 - 8 AM,239.625,6,15.96,35.33,3.03,5.97,10,404.33,4.62,26.77,30.02,1154.5,31.4,6,57.38,0
22-02-2022,8,8 - 9 AM,248.125,6,18.29,30,4.29,6.03,10.12,404.78,4.66,27.19,30.54,1177.63,31.97,6,59.35,0
22-02-2022,9,9 - 10 AM,270.375,6,23.12,28,8.72,6,10.25,403.83,4.6,28.05,31.74,1237.73,33.33,6,64.5,0
22-02-2022,10,10 - 11 AM,286.5,6,28.46,26,13.66,6,10.37,403.1,4.55,28.42,32.38,1271.17,34.08,6,67.39,0
22-02-2022,11,11 - 12 AM,277.875,6,30.96,23.17,15.59,5.97,10.28,402.75,4.53,28.27,32.12,1255.69,33.74,6,66.2,0
22-02-2022,12,12 - 1 PM,277.125,6,31.12,20,15.12,6,10.27,403.75,4.59,28.44,32.24,1260.63,33.85,6,65.62,0
22-02-2022,13,1 - 2 PM,295.625,6,30.79,18,14.39,6,10.44,402.83,4.53,28.91,33,1300.58,34.74,6,69.08,0
22-02-2022,14,2 - 3 PM,290,6,31.46,17.17,14.89,5.99,10.36,403.14,4.55,28.9,32.9,1294.61,34.61,6,68.25,0
22-02-2022,15,3 - 4 PM,289.625,6,31.12,16,14.32,6,10.36,403.45,4.57,29.02,33,1299.3,34.71,6,68.29,0
22-02-2022,16,4 - 5 PM,298.125,6,31.29,16,14.49,6,10.44,403.05,4.54,29.26,33.34,1316.15,35.09,6,69.55,0
22-02-2022,17,5 - 6 PM,296.75,6,29.96,20,13.96,5.99,10.4,402.85,4.53,29.3,33.36,1316.55,35.1,6,69.31,0
22-02-2022,18,6 - 7 PM,285.875,6,28.62,24.33,13.49,6,10.28,403.97,4.61,29.2,33.09,1301.5,34.76,6,67.12,0
22-02-2022,19,7 - 8 PM,285.875,6,27.12,27,12.52,6,10.3,403.68,4.59,29.1,32.97,1297.03,34.66,6,67.1,0
22-02-2022,20,8 - 9 PM,286.625,6,26.79,28,12.39,6,10.3,403.73,4.59,29.22,33.09,1302.47,34.79,6,67.32,0
22-02-2022,21,9 - 10 PM,277.5,6,25.62,29,11.42,5.99,10.2,404.03,4.61,29.05,32.78,1284.42,34.38,6,65.24,0
22-02-2022,22,10 - 11 PM,267.75,6,24.79,29.83,10.76,5.99,10.11,404.4,4.62,28.82,32.41,1265.12,33.95,6,63.85,0
22-02-2022,23,11 - 12 PM,257,6,24.28,40,12.28,5.99,10.03,404.95,4.66,28.49,31.9,1239.72,33.38,6,61.42,0
23-02-2022,0,12 - 1 AM,253.75,6,24.28,57.83,15.85,6,10.04,405.13,4.67,28.1,31.49,1220.47,32.94,6,60.52,0
23-02-2022,1,1 - 2 AM,258.375,6,24.28,79,20.08,5.99,10.12,404.33,4.63,27.97,31.45,1221.33,32.96,6,61.5,0
23-02-2022,2,2 - 3 AM,239.5,6,23.45,90,21.45,5.99,9.91,405.47,4.69,27.54,30.69,1180.1,32.04,6,57.28,0
23-02-2022,3,3 - 4 AM,236.5,6,23.78,93,22.38,6.01,9.91,405.55,4.7,27.33,30.45,1169.03,31.78,6,56.62,0
23-02-2022,4,4 - 5 AM,240,6,23.11,94,21.91,6.03,9.96,405.97,4.72,27.52,30.68,1180.32,32.04,6,57.59,0
23-02-2022,5,5 - 6 AM,244.125,6,21.61,94.83,20.58,5.99,9.93,405.23,4.68,27.8,31.02,1196.48,32.41,6,58.63,0
23-02-2022,6,6 - 7 AM,249.25,6,21.28,94.17,20.11,6,9.99,405.4,4.68,28.02,31.31,1210.86,32.73,6,59.82,0
23-02-2022,7,7 - 8 AM,251,NULL,19.12,91,17.32,5.99,10.01,405.1,4.67,28.03,31.36,1213.37,32.78,6,60.13,0
23-02-2022,8,8 - 9 AM,254.875,6,18.87,75,13.87,6.01,10.08,405.25,4.68,28.11,31.51,1221.28,32.96,6,61.01,0
23-02-2022,9,9 - 10 AM,267.875,6,22.62,63.33,15.29,6.01,10.17,404.4,4.64,28.55,32.15,1253.93,33.69,6,63.85,0
23-02-2022,10,10 - 11 AM,304.625,6,24.79,52.67,15.32,5.99,10.58,401.62,4.46,28.96,33.19,1312.7,35.02,6,72.23,0
23-02-2022,11,11 - 12 AM,300.375,6,29.12,42,17.52,5.99,10.53,401.8,4.48,28.85,33.03,1304.57,34.83,6,71.25,0
23-02-2022,12,12 - 1 PM,291.375,6,29.29,36.33,16.56,5.98,10.43,402.42,4.51,28.72,32.76,1288.67,34.47,6,69.15,0
23-02-2022,13,1 - 2 PM,280,6,29.79,30.83,15.96,6,10.3,403.82,4.59,28.79,32.61,1278.13,34.24,6,65.7,0
23-02-2022,14,2 - 3 PM,306.125,6,29.79,28,15.39,6,10.59,401.68,4.47,29.15,33.4,1322.17,35.23,6,71.59,0
23-02-2022,15,3 - 4 PM,304.125,6,29.79,27,15.19,6.02,10.58,402.51,4.51,29.15,33.36,1320.02,35.18,6,71.14,0
23-02-2022,16,4 - 5 PM,304.375,6,29.79,28,15.39,6,10.63,401.51,4.46,28.81,33.08,1308.12,34.91,6,71.07,0
23-02-2022,17,5 - 6 PM,293.25,6,28.62,30.5,14.72,6,10.5,402.5,4.52,28.66,32.73,1288.85,34.48,6,68.73,0
23-02-2022,18,6 - 7 PM,290,6,27.12,36,14.32,5.99,10.48,402.53,4.51,28.51,32.54,1279.49,34.27,6,68.17,0
23-02-2022,19,7 - 8 PM,280.75,6,26.12,40,14.12,6.01,10.35,403.4,4.57,28.57,32.42,1271.74,34.09,6,66.41,0
23-02-2022,20,8 - 9 PM,278.25,6,25.29,42,13.69,6.02,10.43,402.97,4.54,28.02,31.87,1248.27,33.57,6,65.78,0
23-02-2022,21,9 - 10 PM,277,6,24.79,45,13.79,5.99,10.38,402.56,4.52,27.96,31.79,1244.19,33.48,6,65.38,0
23-02-2022,22,10 - 11 PM,267.25,6,24.54,53.33,15.21,6,10.29,403.48,4.57,27.78,31.45,1224.73,33.04,6,63.14,0
23-02-2022,23,11 - 12 PM,245.125,6,24.28,62.67,16.81,5.98,10.01,404.5,4.63,27.35,30.63,1180.47,32.05,6,58.48,0
24-02-2022,0,12 - 1 AM,238.25,6,24.11,68,17.71,5.98,9.95,404.47,4.63,27.02,30.2,1161.6,31.59,6,57.46,0
24-02-2022,1,1 - 2 AM,230.5,6,23.28,74,18.08,5.99,9.88,404.78,4.65,26.87,29.93,1149.02,31.26,6,55.76,0
24-02-2022,2,2 - 3 AM,225.625,6,21.95,77.33,17.42,5.98,9.82,404.27,4.63,26.65,29.63,1136.18,30.92,6,54.65,0
24-02-2022,3,3 - 4 AM,217.75,6,21.28,80.5,17.38,6,9.76,404.97,4.66,26.38,29.22,1117.42,30.43,6,52.87,0
24-02-2022,4,4 - 5 AM,214,6,20.45,82.67,16.98,5.98,9.71,404.37,4.63,26.15,28.94,1105.82,30.13,6,52.14,0
24-02-2022,5,5 - 6 AM,228.125,6,20.28,81,16.48,5.99,9.65,406.02,4.73,28.16,31.01,1194.57,32.28,6,55.06,0
24-02-2022,6,6 - 7 AM,234.125,6,20.28,80,16.28,5.99,9.52,407.62,4.81,30.01,32.85,1272.88,34.12,6,56.64,0
24-02-2022,7,7 - 8 AM,236.375,6,18.29,74,13.09,6.01,9.61,407.07,4.78,29.53,32.46,1256.82,33.74,6,56.93,0
24-02-2022,8,8 - 9 AM,239.5,6,20.46,63.17,13.09,6,9.91,404.97,4.66,27.45,30.61,1176.57,31.95,6,57.58,0
24-02-2022,9,9 - 10 AM,257.75,6,23.79,47,13.19,6,10.11,404.27,4.62,27.94,31.43,1218.62,32.9,6,61.42,0
24-02-2022,10,10 - 11 AM,268.875,6,28.12,39,15.92,6.74,10.98,416.54,5.26,28.1,31.99,1210.58,32.23,6,64.54,0
24-02-2022,11,11 - 12 AM,312.5,6,30.46,34.67,17.39,6.01,10.69,401.3,4.44,28.89,33.31,1321.67,35.22,6,73.93,0
24-02-2022,12,12 - 1 PM,315.625,6,30.95,31.5,17.25,5.99,10.65,401.14,4.43,29.44,33.84,1345.76,35.76,6,74.74,0
24-02-2022,13,1 - 2 PM,331.625,6,31.52,28,17.12,5.96,10.63,400.82,4.41,30.81,35.24,1416.17,37.21,6,78.28,0
24-02-2022,14,2 - 3 PM,357.375,6,32.14,26,17.34,6.02,10.6,402.42,4.51,34.1,38.58,1582.15,40.56,6,84.64,0
24-02-2022,15,3 - 4 PM,316.875,6,32.36,24,17.16,6.03,10.67,401.97,4.48,29.68,34.06,1356.07,35.99,6,74.29,0
24-02-2022,16,4 - 5 PM,316.25,6,32.78,23,17.38,6,10.72,400.87,4.41,29.19,33.63,1336.63,35.55,6,73.64,0
24-02-2022,17,5 - 6 PM,293.25,6,32.11,24,16.91,6.01,10.51,402.67,4.52,28.56,32.67,1287.82,34.46,6,68.71,0
24-02-2022,18,6 - 7 PM,277.375,6,31.28,27.33,16.75,6,10.42,403,4.54,27.81,31.69,1240.74,33.4,6,65.5,0
24-02-2022,19,7 - 8 PM,265.75,6,26.2,31,12.4,5.99,10.32,403.08,4.55,27.33,31.04,1208.87,32.68,6,62.92,0
24-02-2022,20,8 - 9 PM,262.375,6,26.61,32,13.01,6,10.28,402.95,4.55,27.2,30.83,1199.11,32.47,6,61.93,0
24-02-2022,21,9 - 10 PM,256.5,6,25.61,32,12.01,6,10.23,403.28,4.56,27.01,30.55,1184.4,32.13,6,60.65,0
24-02-2022,22,10 - 11 PM,250.5,6,24.61,35,11.61,6,10.2,403.37,4.56,26.63,30.09,1163.88,31.65,6,59.47,0
24-02-2022,23,11 - 12 PM,214.75,6,24.28,40.33,12.35,5.98,9.72,404.66,4.64,26.13,28.95,1109.75,30.23,6,52.11,0
25-02-2022,0,12 - 1 AM,222,6,23.45,46,12.65,6.03,9.56,407.6,4.81,28.53,31.22,1202.82,32.52,6,53.37,0
25-02-2022,1,1 - 2 AM,222.875,6,22.61,49,12.41,5.96,9.41,407.05,4.79,29.32,31.99,1235.75,33.29,6,53.61,0
25-02-2022,2,2 - 3 AM,220.875,6,22.28,51.5,12.58,6,9.44,407.76,4.82,29.25,31.88,1229.36,33.14,6,53.09,0
25-02-2022,3,3 - 4 AM,212.75,6,21.78,55,12.78,5.99,9.36,408.07,4.83,28.83,31.34,1203.14,32.56,6,51.41,0
25-02-2022,4,4 - 5 AM,230.75,6,21.28,57.5,12.78,6,9.51,407.15,4.79,29.34,32.13,1245.45,33.5,6,55.3,0
25-02-2022,5,5 - 6 AM,215.25,6,21.11,60.5,13.21,5.99,9.37,407.9,4.82,28.91,31.47,1210.42,32.72,6,52.38,0
25-02-2022,6,6 - 7 AM,211.875,6,20.28,63,12.88,6,9.34,408.22,4.85,28.95,31.44,1207.68,32.66,6,51.72,0
25-02-2022,7,7 - 8 AM,217.375,6,20.61,59,12.41,6.03,9.42,408.55,4.87,29.24,31.81,1224.78,33.04,6,52.87,0
25-02-2022,8,8 - 9 AM,261.375,6,23.45,42.83,12.02,5.98,9.73,406.03,4.72,30.7,33.88,1331.5,35.41,6,62.35,0
25-02-2022,9,9 - 10 AM,319.25,6,26.28,35,13.28,5.99,10.21,403.47,4.57,33.08,37.05,1497.92,38.93,6,74.88,0
25-02-2022,10,10 - 11 AM,328.375,6,28.95,31,15.15,5.99,10.3,403.12,4.55,33.26,37.35,1515.83,39.28,6,76.78,0
25-02-2022,11,11 - 12 AM,351.125,6,30.14,29.67,16.07,5.98,10.49,401.72,4.47,33.86,38.23,1567.27,40.27,6,82.07,0
25-02-2022,12,12 - 1 PM,327.375,6,31.26,25,16.26,6.02,10.28,403.95,4.6,33.66,37.74,1532.73,39.61,6,76.79,0
25-02-2022,13,1 - 2 PM,298.875,6,32,23,16.6,6.2,10.21,408.15,4.82,33.42,37.28,1484.44,38.55,6,70.72,0
25-02-2022,15,3 - 4 PM,152.125,6,32.06,23,16.66,8.61,11.35,479.33,8.43,29.74,32.48,1074.02,28.78,5.54,38.27,0
25-02-2022,16,4 - 5 PM,325.625,5,31.79,23,16.39,6.19,11.1,405.15,4.57,29.11,33.85,1314.45,34.58,5,78.5,0
25-02-2022,17,5 - 6 PM,264.375,6,30.29,23.33,14.96,5.71,9.82,399.27,4.32,27.64,31.29,1219.18,32.9,5.77,62.32,0
25-02-2022,18,6 - 7 PM,258.125,6,28.79,27,14.19,5.98,10.01,403.78,4.6,28.16,31.63,1232.85,33.21,6,61.53,0
25-02-2022,19,7 - 8 PM,262.875,6,27.12,29,12.92,5.97,9.7,405.72,4.7,30.91,34.18,1344.21,35.72,6,62.45,0
25-02-2022,20,8 - 9 PM,265.25,6,25.62,30,11.62,6,9.77,405.77,4.71,30.84,34.15,1343.7,35.71,6,62.92,0
25-02-2022,21,9 - 10 PM,255.625,6,24.46,31,10.66,6,9.68,406.47,4.75,30.75,33.91,1329.76,35.4,6,60.75,0
25-02-2022,22,10 - 11 PM,242.625,6,23.79,35,10.79,6,9.57,407.05,4.78,30.12,33.07,1287.61,34.45,6,57.57,0
25-02-2022,23,11 - 12 PM,239,6,23.79,39.67,11.72,6,9.58,407.12,4.78,29.83,32.75,1272.28,34.11,6,56.89,0
26-02-2022,0,12 - 1 AM,233.625,6,22.79,44,11.59,5.99,9.58,406.85,4.77,29.37,32.23,1248.17,33.57,6,55.83,0
26-02-2022,1,1 - 2 AM,208.625,6,22.79,54,13.59,6.01,9.71,404.23,4.62,25.53,28.28,1081.8,29.49,6,50.91,0
26-02-2022,2,2 - 3 AM,202.25,6,21.53,64,14.33,6,9.71,402.98,4.55,24.59,27.26,1041.02,28.43,6,49.48,0
26-02-2022,3,3 - 4 AM,201,6,20.95,72,15.35,5.98,9.72,402.1,4.49,24.24,26.92,1027.2,28.07,6,49.17,0
26-02-2022,4,4 - 5 AM,199,6,20.28,74,15.08,6,9.74,401.77,4.47,24.11,26.76,1021.33,27.92,6,48.91,0
26-02-2022,5,5 - 6 AM,199.625,6,20.28,77.67,15.81,5.97,9.72,401.33,4.45,24.07,26.73,1020.72,27.9,6,48.99,0
26-02-2022,6,6 - 7 AM,200.875,6,20.28,83,16.88,5.99,9.74,401.7,4.47,24.24,26.91,1028.35,28.1,6,49.32,0
26-02-2022,7,7 - 8 AM,208.125,6,19.96,80,15.96,6,9.8,402.58,4.52,24.9,27.65,1058.02,28.88,6,50.78,0
26-02-2022,8,8 - 9 AM,227,6,21.62,64,14.42,6,9.89,403.85,4.6,26.33,29.35,1127.02,30.68,6,54.92,0
26-02-2022,9,9 - 10 AM,239.625,6,23.79,47,13.19,6,9.97,404.67,4.65,27.09,30.29,1167.03,31.72,6,57.27,0
26-02-2022,10,10 - 11 AM,244.5,6,25.46,35,12.46,5.99,10.03,404.24,4.62,27.08,30.38,1172.69,31.86,6,58.29,0
26-02-2022,11,11 - 12 AM,245.125,6,29.54,30.33,15.61,5.99,10.05,403.95,4.6,26.97,30.31,1170.93,31.79,6,58.42,0
26-02-2022,12,12 - 1 PM,254.625,6,29.79,28.5,15.49,5.99,10.1,403.87,4.6,27.48,30.94,1200.47,32.48,6,60.82,0
26-02-2022,13,1 - 2 PM,262.5,6,30.62,24,15.42,6,10.07,404.9,4.66,28.5,32.02,1248.76,33.58,6,61.98,0
26-02-2022,14,2 - 3 PM,275.625,6,30.79,21.5,15.09,6.01,10.25,404.33,4.62,28.65,32.41,1271.98,34.1,6,65.39,0
26-02-2022,15,3 - 4 PM,290.25,6,30.79,19,14.59,5.99,10.4,402.92,4.54,28.78,32.79,1294.7,34.61,6,68.53,0
26-02-2022,16,4 - 5 PM,313.375,6,30.12,19,13.92,5.99,10.71,400.8,4.41,28.97,33.37,1328.42,35.37,6,73.55,0
26-02-2022,17,5 - 6 PM,277.125,6,28.79,20.83,12.96,5.98,10.31,402.67,4.53,28.16,31.99,1254.7,33.71,6,65.1,0
26-02-2022,18,6 - 7 PM,247,6,28.45,24.33,13.32,6,10.07,404,4.6,27.11,30.47,1178.68,31.96,6,59.05,0
26-02-2022,19,7 - 8 PM,239.75,6,25.96,26.67,11.29,6.01,10.1,403.07,4.55,26.31,29.57,1141.38,31.05,6,57.56,0
26-02-2022,20,8 - 9 PM,256.75,6,25.12,28,10.72,5.97,10.26,401.66,4.46,26.56,30.14,1170.34,31.79,6,61.18,0
26-02-2022,21,9 - 10 PM,236.5,6,24.29,30,10.29,5.97,10.08,402.73,4.52,25.97,29.22,1127.63,30.7,6,56.53,0
26-02-2022,22,10 - 11 PM,233.375,6,23.62,40,11.62,5.99,10.06,402.7,4.53,25.85,29.02,1119.1,30.47,6,55.74,0
26-02-2022,23,11 - 12 PM,230.25,6,23.28,49.33,13.15,5.99,10.08,402.3,4.5,25.53,28.7,1105.42,30.12,6,55.16,0
27-02-2022,0,12 - 1 AM,221.25,6,23.28,55.67,14.41,6,9.99,402.43,4.51,25.19,28.2,1083.88,29.56,6,53.17,0
27-02-2022,1,1 - 2 AM,190.5,6,22.61,65,15.61,6.02,9.57,403.37,4.57,24.24,26.7,1016.95,27.8,6,46.98,0
27-02-2022,2,2 - 3 AM,195,6,20.09,70,14.09,6.03,9.71,401.73,4.47,24,26.55,1012.82,27.69,6,47.82,0
27-02-2022,3,3 - 4 AM,226.375,6,19.67,73,14.27,5.98,10.19,399.32,4.32,24.5,27.66,1065.92,29.08,6,54.29,0
27-02-2022,4,4 - 5 AM,227.125,6,18.56,76,13.76,5.98,10.23,399.32,4.32,24.43,27.63,1064.62,29.05,6,54.62,0
27-02-2022,5,5 - 6 AM,228.5,6,19.61,82,16.01,5.98,10.19,399.85,4.36,24.63,27.84,1073.53,29.28,6,55.3,0
27-02-2022,6,6 - 7 AM,225,6,17.74,89.5,15.64,6.02,10.22,400.18,4.37,24.36,27.52,1060.87,28.95,6,54.44,0
27-02-2022,7,7 - 8 AM,207.75,6,18.39,84.17,15.22,6.01,9.83,402.07,4.49,24.54,27.32,1046.57,28.58,6,50.73,0
27-02-2022,8,8 - 9 AM,224.375,6,21.81,61,14.01,5.98,9.9,403.07,4.55,25.88,28.86,1109.27,30.22,6,54.36,0
27-02-2022,9,9 - 10 AM,246.25,6,24.2,47.67,13.73,5.99,10.11,403.57,4.58,26.75,30.12,1163.47,31.63,6,58.96,0
27-02-2022,10,10 - 11 AM,246.25,6,27.74,36,14.94,5.99,10.16,403,4.54,26.45,29.85,1153.7,31.38,6,58.97,0
27-02-2022,11,11 - 12 AM,266.25,6,30.11,29,15.91,5.99,10.44,401.25,4.45,26.54,30.32,1179.61,32.02,6,63.07,0
27-02-2022,12,12 - 1 PM,257.625,6,30.21,25.67,15.34,6,10.27,402.39,4.51,26.77,30.38,1181.27,32.01,6,61.74,0
27-02-2022,13,1 - 2 PM,274.875,6,31.01,22.5,15.51,5.99,10.27,403.4,4.57,28.23,32.01,1255.58,33.73,6,64.77,0
27-02-2022,14,2 - 3 PM,266.25,6,31.78,20.67,15.91,5.99,10.26,403.14,4.55,27.62,31.31,1220.95,32.96,6,62.89,0
27-02-2022,15,3 - 4 PM,251.5,6,31.83,19.17,15.66,6.01,10.2,403.58,4.58,26.78,30.27,1171.55,31.84,6,59.69,0
27-02-2022,16,4 - 5 PM,261.75,6,31.35,19,15.15,6.01,10.25,403.48,4.57,27.38,30.99,1206.97,32.64,6,62.01,0
27-02-2022,17,5 - 6 PM,264.125,6,29.19,22,13.59,5.99,10.22,403.47,4.57,27.68,31.31,1222.02,32.98,6,62.25,0
27-02-2022,18,6 - 7 PM,256.75,6,26.91,26.33,12.18,6.01,10.2,404.38,4.63,27.29,30.82,1197.82,32.44,6,61.21,0
27-02-2022,19,7 - 8 PM,251.75,6,25.72,28,11.32,5.99,10.16,403.78,4.59,26.96,30.42,1178.25,32,6,59.91,0
27-02-2022,20,8 - 9 PM,245.875,6,25.09,28.83,10.86,5.98,10.05,403.64,4.58,26.59,29.89,1154.45,31.4,6,57.76,0
27-02-2022,21,9 - 10 PM,229.5,6,24.43,30,10.43,6,10.01,403.4,4.57,26.1,29.26,1129.05,30.74,6,55.81,0
27-02-2022,22,10 - 11 PM,229.375,6,23.41,32,9.81,6.01,10.03,402.88,4.54,25.71,28.82,1111.35,30.28,6,54.9,0
27-02-2022,23,11 - 12 PM,219.25,6,21.86,40,9.86,5.99,9.94,402.13,4.49,25.03,28.01,1076.88,29.37,6,52.72,0
28-02-2022,0,12 - 1 AM,220.75,6,21.69,48.33,11.36,6.01,10.08,401.03,4.43,24.64,27.68,1065.47,29.07,6,53.13,0
28-02-2022,1,1 - 2 AM,220.375,6,20.41,58,12.01,6,10.1,400.17,4.37,24.37,27.43,1056.83,28.84,6,53.05,0
28-02-2022,2,2 - 3 AM,212.625,6,20.76,63,13.36,5.98,9.95,400.22,4.38,24.02,26.96,1036.3,28.31,6,51.43,0
28-02-2022,3,3 - 4 AM,207.625,6,18.93,67.33,12.4,6,9.95,399.9,4.36,23.62,26.47,1016.52,27.79,6,50.37,0
28-02-2022,4,4 - 5 AM,204.5,6,18.64,71.33,12.91,6.02,9.93,399.38,4.33,23.6,26.38,1011.43,27.66,6,49.79,0
28-02-2022,5,5 - 6 AM,207.75,6,19.93,75.17,14.96,5.98,9.94,399.07,4.31,23.71,26.56,1019.35,27.86,6,50.76,0
28-02-2022,6,6 - 7 AM,211.625,6,19.24,79.5,15.14,6.01,10.09,398.3,4.26,23.53,26.48,1018.35,27.84,6,51.62,0
28-02-2022,7,7 - 8 AM,216.125,6,18.54,74,13.34,5.98,10.04,399.57,4.34,24.1,27.09,1043.13,28.49,6,52.52,0
28-02-2022,8,8 - 9 AM,223.5,6,21.88,58,13.48,6.03,10,403.02,4.55,25.43,28.44,1095.85,29.87,6,54.19,0
28-02-2022,9,9 - 10 AM,241.5,6,24.76,42,13.16,5.98,10.08,403.32,4.56,26.32,29.63,1145.71,31.17,6,57.77,0
28-02-2022,10,10 - 11 AM,259.75,6,27.64,30,13.64,5.98,10.32,401.88,4.48,26.54,30.2,1175.5,31.89,6,61.58,0
28-02-2022,11,11 - 12 AM,243.125,6,30.7,20.33,14.77,6,10.16,402.72,4.53,26.16,29.57,1144.3,31.13,6,58.04,0
28-02-2022,12,12 - 1 PM,259,6,31.34,17,14.74,6.01,10.29,402.65,4.52,26.81,30.43,1187.02,32.15,6,61.73,0
28-02-2022,13,1 - 2 PM,269.875,6,31.79,16.17,15.02,5.99,10.31,402.55,4.52,27.45,31.22,1223.29,33.01,6,63.97,0
28-02-2022,14,2 - 3 PM,273.875,6,32.4,14,15.2,6,10.37,402.69,4.53,27.62,31.45,1234.63,33.26,6,64.75,0
28-02-2022,15,3 - 4 PM,269.875,6,31.93,14,14.73,5.98,10.31,402.58,4.52,27.49,31.26,1224.6,33.04,6,63.95,0
28-02-2022,16,4 - 5 PM,262.375,6,31.78,14,14.58,6,10.07,404.18,4.62,28.29,31.9,1249.23,33.58,6,62.22,0
28-02-2022,17,5 - 6 PM,259.75,6,30.92,15.67,14.05,5.99,9.75,405.9,4.71,30.02,33.47,1314.49,35.06,6,61.39,0
28-02-2022,18,6 - 7 PM,255.875,6,27.12,18,10.72,6,9.7,406.48,4.75,30.21,33.57,1318.13,35.14,6,60.95,0
28-02-2022,19,7 - 8 PM,251.375,6,25.64,20,9.64,5.99,9.64,406.5,4.75,30.16,33.44,1310.95,34.98,6,59.9,0
28-02-2022,20,8 - 9 PM,248.75,6,25.45,21,9.65,5.99,9.62,406.5,4.76,30.08,33.32,1304.8,34.84,6,59.23,0
28-02-2022,21,9 - 10 PM,255.875,6,24.89,21,9.09,6,9.7,406.64,4.75,30.33,33.66,1322.28,35.23,6,60.6,0
28-02-2022,22,10 - 11 PM,271.125,6,23.9,22,8.3,6,9.83,405.68,4.71,31.02,34.6,1369.75,36.3,6,63.92,0
28-02-2022,23,11 - 12 PM,267.875,6,23.39,23.67,8.12,6,9.79,405.8,4.71,30.75,34.28,1355.28,35.97,6,63.51,0
01-03-2022,0,12 - 1 AM,247.125,6,23.03,29,8.83,6,9.61,407.05,4.78,30.12,33.31,1305.34,34.87,6,58.99,0
01-03-2022,1,1 - 2 AM,228.5,6,22.24,37.5,9.74,6.02,9.57,407.48,4.81,28.88,31.83,1234.28,33.25,6,55.01,0
01-03-2022,2,2 - 3 AM,246.625,6,22.39,48,11.99,6,9.78,406.23,4.73,28.81,32.11,1254.75,33.72,6,58.86,0
01-03-2022,3,3 - 4 AM,247.75,6,20.46,51.33,10.73,6.45,10.24,414.86,5.19,29.36,32.75,1251.52,33.14,6,62.97,0
01-03-2022,4,4 - 5 AM,248.125,6,20.42,52.83,10.99,5.99,9.67,406.11,4.73,29.01,32.3,1264.36,33.93,6,59.2,0
01-03-2022,5,5 - 6 AM,215.625,6,20.25,54.83,11.22,5.97,9.41,406.53,4.75,27.97,30.75,1184.66,32.13,6,52.48,0
01-03-2022,6,6 - 7 AM,241,6,19.71,56,10.91,6,9.74,405.6,4.7,28.2,31.4,1222.75,33,6,58.17,0
01-03-2022,7,7 - 8 AM,287,6,23.28,51.83,13.65,5.98,10.1,403.83,4.6,30.12,34.06,1356.3,35.99,6,68.14,0
01-03-2022,8,8 - 9 AM,290,NULL,24.37,40,12.37,5.97,10.06,404.03,4.61,30.74,34.65,1381.52,36.55,6,68.88,0
01-03-2022,9,9 - 10 AM,314.5,NULL,27.12,33.33,13.79,6,10.28,403.32,4.56,31.83,36.06,1454.53,38.09,6,74.05,0
01-03-2022,10,10 - 11 AM,329.25,6,29.65,24,14.45,6.01,10.48,402.23,4.5,31.81,36.3,1472.07,38.43,6,76.65,0
01-03-2022,11,11 - 12 AM,341.5,6,32.05,17.33,15.52,6,10.63,401.17,4.43,31.82,36.5,1487.68,38.73,6,79.51,0
01-03-2022,12,12 - 1 PM,310.375,6,32.41,14.5,15.31,6.01,10.35,403.05,4.55,30.97,35.26,1415.33,37.29,6,72.55,0
01-03-2022,13,1 - 2 PM,304.875,6,32.82,13,15.42,6,10.29,403.3,4.56,30.89,35.11,1405.77,37.1,6,71.08,0
01-03-2022,14,2 - 3 PM,287.5,6,32.46,13,15.06,6.02,10.13,404.59,4.64,30.44,34.41,1367.8,36.25,6,67.48,0
01-03-2022,15,3 - 4 PM,320.625,6,31.79,13,14.39,5.99,10.5,401.9,4.48,30.26,34.69,1391.82,36.78,6,73.7,0
01-03-2022,16,4 - 5 PM,344.25,6,31.79,13.83,14.56,5.98,10.79,399.68,4.35,31.24,36.12,1472.9,38.45,6,81.35,0
01-03-2022,17,5 - 6 PM,364.125,6,31.29,16,14.49,5.99,10.83,399.85,4.36,32.4,37.34,1539.1,39.73,6,84.78,0
01-03-2022,18,6 - 7 PM,326.75,6,28.96,20,12.96,6.03,10.4,403.35,4.57,32.33,36.68,1490.2,38.78,6,76.25,0
01-03-2022,19,7 - 8 PM,315.25,6,27.46,20,11.46,6,10.27,403.07,4.56,32.01,36.21,1461.53,38.23,6,73.73,0
01-03-2022,20,8 - 9 PM,297.375,6,26.62,21,10.82,6.01,10.11,404.52,4.64,31.71,35.64,1427.18,37.55,6,69.67,0
01-03-2022,21,9 - 10 PM,292.375,6,25.62,22,10.02,6,10.03,405.05,4.67,31.25,35.08,1397.87,36.93,6,67.59,0
01-03-2022,22,10 - 11 PM,276.625,6,24.95,22,9.35,6.01,10.02,405.25,4.67,30.78,34.54,1373.27,36.38,6,66.71,0
01-03-2022,23,11 - 12 PM,278.25,6,25.28,27,10.68,6.01,10.01,405.13,4.68,30.53,34.25,1359.63,36.07,6,66.16,0
02-03-2022,0,12 - 1 AM,275.375,6,24.28,37,11.68,5.99,9.98,405.13,4.68,30.4,34.08,1350.73,35.87,6,65.53,0
02-03-2022,1,1 - 2 AM,271.125,6,23.28,48,12.88,5.99,9.97,405.25,4.68,29.99,33.62,1329.95,35.4,6,64.41,0
02-03-2022,2,2 - 3 AM,256.125,6,22.95,52,13.35,5.98,9.81,405.83,4.72,29.65,33.04,1298.88,34.71,6,60.97,0
02-03-2022,3,3 - 4 AM,243.625,6,22.28,52,12.68,5.95,9.72,405.47,4.69,28.86,32.08,1252.92,33.67,6,58.23,0
02-03-2022,4,4 - 5 AM,253.375,6,21.95,55,12.95,5.98,9.85,405.55,4.7,29.08,32.46,1273.35,34.13,6,60.43,0
02-03-2022,5,5 - 6 AM,258,6,21.11,60,13.11,6,9.94,405.7,4.71,29.1,32.57,1279.48,34.27,6,61.65,0
02-03-2022,6,6 - 7 AM,250.625,6,20.28,58,11.88,6.01,9.87,406.13,4.73,28.89,32.25,1262.4,33.89,6,60.19,0
02-03-2022,7,7 - 8 AM,267.375,6,18.12,51,8.32,6,9.99,405.5,4.7,29.64,33.23,1311.47,34.99,6,63.97,0
02-03-2022,8,8 - 9 AM,288.625,6,19.46,40.17,7.49,6,10.12,404.65,4.64,30.7,34.57,1377.32,36.46,6,68.65,0
02-03-2022,9,9 - 10 AM,322.75,6,23.12,33.83,9.89,5.99,10.36,402.98,4.54,32.07,36.35,1472.47,38.44,6,76.12,0
02-03-2022,10,10 - 11 AM,359.25,6,27.79,28,13.39,6.01,10.61,400.4,4.39,32.46,37.3,1534.12,39.63,6,84.06,0
02-03-2022,11,11 - 12 AM,359.625,6,31.46,24,16.26,5.99,10.65,399.34,4.33,31.95,36.89,1515.02,39.26,6,84.25,0
02-03-2022,12,12 - 1 PM,355.875,6,31.79,22.17,16.22,6.02,10.66,400.05,4.37,31.8,36.71,1504.73,39.06,6,82.93,0
02-03-2022,13,1 - 2 PM,323.875,6,31.79,20.33,15.86,6.01,10.31,402.15,4.5,31.37,35.8,1447.1,37.94,6,75.63,0
02-03-2022,14,2 - 3 PM,335.375,6,31.79,19,15.59,6,10.38,401.61,4.46,31.84,36.4,1481.12,38.61,6,78.32,0
02-03-2022,15,3 - 4 PM,328.375,6,31.79,19,15.59,6,10.33,401.95,4.48,31.61,36.1,1462.43,38.24,6,76.51,0
02-03-2022,16,4 - 5 PM,310.125,6,31.62,19,15.42,6.01,10.24,402.82,4.53,30.75,35.05,1405.52,37.1,6,72.99,0
02-03-2022,17,5 - 6 PM,291.875,6,30.62,20,14.62,6,9.99,404.2,4.62,30.82,34.77,1386.37,36.67,6,68.15,0
02-03-2022,18,6 - 7 PM,289.25,6,29.46,23,14.06,5.99,9.89,404.72,4.64,31.34,35.19,1403.68,37.06,6,68.36,0
02-03-2022,19,7 - 8 PM,291.5,6,27.79,24,12.59,6,9.94,404.4,4.63,31.29,35.17,1403.98,37.07,6,68.92,0
02-03-2022,20,8 - 9 PM,292,6,27.12,25,12.12,5.99,9.93,404.26,4.62,31.35,35.23,1406,37.11,6,68.85,0
02-03-2022,21,9 - 10 PM,293.75,6,25.79,25,10.79,6,9.96,404.27,4.63,31.3,35.2,1405.85,37.11,6,69.15,0
02-03-2022,22,10 - 11 PM,292.75,6,24.62,27,10.02,6,9.96,404.32,4.62,31.28,35.17,1404.58,37.08,6,68.97,0
02-03-2022,23,11 - 12 PM,289.125,6,24.28,31,10.48,6,9.97,404.2,4.63,30.71,34.6,1378.82,36.5,6,68.25,0
03-03-2022,0,12 - 1 AM,286.75,6,24.28,34,11.08,6.01,9.98,404.38,4.63,30.47,34.32,1366.2,36.22,6,67.57,0
03-03-2022,1,1 - 2 AM,284.25,6,23.95,38.17,11.58,5.99,9.95,404.27,4.62,30.43,34.25,1362.12,36.12,6,67.11,0
03-03-2022,2,2 - 3 AM,280.375,6,23.28,42,11.68,6.01,9.93,404.97,4.66,30.32,34.08,1353,35.92,6,66,0
03-03-2022,3,3 - 4 AM,273.875,6,22.45,44,11.25,5.99,9.85,404.9,4.66,30.15,33.82,1339.45,35.62,6,64.58,0
03-03-2022,4,4 - 5 AM,271.375,6,21.48,44.83,10.45,6,9.84,405.28,4.69,30.05,33.68,1332.38,35.46,6,64.08,0
03-03-2022,5,5 - 6 AM,267,6,21.28,47.5,10.78,6,9.81,405.62,4.7,29.89,33.46,1321.35,35.21,6,63.89,0
03-03-2022,6,6 - 7 AM,271.25,6,21.28,50,11.28,6.01,9.88,405.33,4.69,29.84,33.49,1324.15,35.27,6,64.92,0
03-03-2022,7,7 - 8 AM,289,6,19.45,50,9.45,5.98,9.97,404.03,4.61,30.63,34.51,1374.23,36.4,6,68.58,0
03-03-2022,8,8 - 9 AM,303.375,6,21.46,44,10.26,5.98,10.01,404.05,4.6,31.73,35.74,1434.78,37.69,6,71.94,0
03-03-2022,9,9 - 10 AM,333,6,24.96,35.67,12.09,6,10.25,402.95,4.54,32.73,37.12,1513.72,39.24,6,78.91,0
03-03-2022,10,10 - 11 AM,344.25,6,28.12,29,13.92,6,10.42,401.62,4.46,32.33,36.96,1510.88,39.18,6,81.3,0
03-03-2022,11,11 - 12 AM,324.5,6,31.62,24,16.42,6.01,10.28,402.77,4.53,31.73,36.12,1460.55,38.21,6,76.46,0
03-03-2022,12,12 - 1 PM,327.75,6,31.79,20.5,15.89,5.99,10.27,402.49,4.51,31.97,36.39,1475.36,38.5,6,76.78,0
03-03-2022,13,1 - 2 PM,338.375,6,31.79,19.17,15.62,5.98,10.27,402.05,4.49,32.84,37.31,1524.48,39.45,6,79.09,0
03-03-2022,14,2 - 3 PM,351.75,6,31.79,18,15.39,6,10.37,401.85,4.48,33.47,38.09,1568.1,40.29,6,83.19,0
03-03-2022,15,3 - 4 PM,340,6,31.79,18,15.39,6,10.35,401.95,4.49,32.55,37.11,1516.5,39.29,6,80.46,0
03-03-2022,16,4 - 5 PM,318.75,6,31.79,19,15.59,6.85,11.03,419.65,5.44,32.27,36.46,1439.65,37.11,6,77.72,0
03-03-2022,17,5 - 6 PM,319.25,6,30.96,20.33,15.03,6.72,10.83,416.83,5.28,32.48,36.66,1450.72,37.3,6,78.98,0
03-03-2022,18,6 - 7 PM,332.125,6,29.62,23.33,14.29,6.03,10.19,403.28,4.56,33.22,37.57,1536.02,39.67,6,77.74,0
03-03-2022,19,7 - 8 PM,322,6,28.29,25,13.29,6,10.1,403.23,4.55,32.76,36.97,1502.87,39.03,6,75.69,0
03-03-2022,20,8 - 9 PM,303.375,6,26.96,25,11.96,6,9.97,404.17,4.62,32.24,36.22,1458.77,38.18,6,71.21,0
03-03-2022,21,9 - 10 PM,294.125,6,26.12,26,11.32,6.01,9.93,404.97,4.66,31.72,35.59,1423.69,37.48,6,68.9,0
03-03-2022,22,10 - 11 PM,288.875,6,25.54,30,11.54,6.01,9.93,405.05,4.67,31.2,35.03,1397.02,36.91,6,67.72,0
03-03-2022,23,11 - 12 PM,302.5,6,25.28,43.5,13.98,6,10.06,403.87,4.59,31.34,35.39,1417.8,37.35,6,70.67,0
04-03-2022,0,12 - 1 AM,295,6,24.45,56.67,15.78,6,10.01,404.28,4.62,31.06,35.02,1399.2,36.95,6,69.06,0
04-03-2022,1,1 - 2 AM,279,6,24.28,66,17.48,5.99,9.87,404.82,4.66,30.6,34.34,1363.37,36.15,6,65.65,0
04-03-2022,2,2 - 3 AM,277.75,6,24.28,68.5,17.98,6,9.87,405.23,4.68,30.52,34.22,1357.63,36.02,6,65.01,0
04-03-2022,3,3 - 4 AM,285.5,6,23.45,67.33,16.92,5.98,9.88,404.67,4.64,30.97,34.75,1383.42,36.6,6,66.99,0
04-03-2022,4,4 - 5 AM,280.5,6,23.45,70.33,17.52,5.99,9.87,404.98,4.66,30.69,34.43,1367.14,36.24,6,66.2,0
04-03-2022,5,5 - 6 AM,274.125,6,23.61,77.33,19.08,5.99,9.82,405.1,4.67,30.41,34.07,1349.63,35.85,6,65.48,0
04-03-2022,6,6 - 7 AM,271.625,6,23.28,80,19.28,6,9.85,405.18,4.68,30.05,33.71,1333.38,35.48,6,64.93,0
04-03-2022,7,7 - 8 AM,264.125,6,19.87,74,14.67,5.99,9.83,405.2,4.68,29.39,32.98,1299.13,34.71,6,63.11,0
04-03-2022,8,8 - 9 AM,275.25,6,22.12,58.17,13.75,6.01,9.91,405.23,4.68,30.01,33.71,1334.45,35.5,6,65.49,0
04-03-2022,9,9 - 10 AM,295,6,26.29,37,13.69,6,10.07,404.08,4.6,30.66,34.71,1383.9,36.61,6,70.17,0
04-03-2022,10,10 - 11 AM,283.625,6,29.46,31.17,15.69,6.01,10.22,403.22,4.55,28.38,32.53,1286.6,34.43,6,67.47,0
04-03-2022,11,11 - 12 AM,278.125,6,31.79,28,17.39,5.99,10.26,401.92,4.48,27.23,31.43,1236.81,33.31,6,66.27,0
04-03-2022,12,12 - 1 PM,261.625,6,31.29,25,16.29,5.99,10.12,402.66,4.52,26.72,30.64,1196.27,32.4,6,62.41,0
04-03-2022,13,1 - 2 PM,245.125,6,31.79,23,16.39,5.97,10.02,401.53,4.46,25.7,29.38,1139.75,31.01,6,58.05,0
04-03-2022,14,2 - 3 PM,218.75,6,31.79,21.33,16.06,6.04,9.87,402,4.48,24.6,27.86,1072.17,29.25,6,52.92,0
04-03-2022,15,3 - 4 PM,238.5,6,31.46,20,15.46,5.98,10.04,400.62,4.4,25.1,28.73,1113.27,30.33,6,57.14,0
04-03-2022,16,4 - 5 PM,250.25,6,30.79,20,14.79,6.02,10.06,403.18,4.56,26.25,30,1165.98,31.68,6,59.43,0
04-03-2022,17,5 - 6 PM,265.875,6,30.46,21,14.66,5.99,10,403.65,4.58,27.9,31.77,1246.9,33.54,6,63,0
04-03-2022,18,6 - 7 PM,285.5,6,28.96,25,13.96,6.01,10.12,403.76,4.59,29.11,33.23,1317.97,35.13,6,67.49,0
04-03-2022,19,7 - 8 PM,284.875,6,27.46,26.67,12.79,5.97,10.05,403.45,4.56,29.35,33.44,1325.62,35.31,6,67.3,0
04-03-2022,20,8 - 9 PM,276.625,6,26.79,27,12.19,6,10.03,404.08,4.62,28.91,32.88,1298.39,34.69,6,65.25,0
04-03-2022,21,9 - 10 PM,274.125,6,26.12,30,12.12,5.99,10.02,404.17,4.62,28.63,32.58,1284.9,34.39,6,64.81,0
04-03-2022,22,10 - 11 PM,254,6,25.12,49,14.92,5.97,9.83,404.71,4.64,27.94,31.56,1232.86,33.22,6,60.33,0
04-03-2022,23,11 - 12 PM,238.75,6,25.28,53,15.88,5.95,9.69,404.44,4.63,27.26,30.62,1187.02,32.18,6,57.07,0
05-03-2022,0,12 - 1 AM,247,7,24.45,55.83,15.62,6,9.86,404.88,4.66,27.29,30.82,1198.44,32.45,6,58.98,0
05-03-2022,1,1 - 2 AM,250.625,7,23.61,64,16.41,6.02,9.93,404.85,4.65,27.2,30.82,1200.38,32.5,6,59.58,0
05-03-2022,2,2 - 3 AM,250.375,7,23.28,69,17.08,6,9.93,404.02,4.61,26.94,30.57,1190.37,32.27,6,59.36,0
05-03-2022,3,3 - 4 AM,242.625,7,23.28,78,18.88,6,9.89,404.29,4.62,26.55,30.08,1166.96,31.72,6,57.72,0
05-03-2022,4,4 - 5 AM,239.25,7,22.45,85,19.45,5.97,9.86,403.33,4.56,26.12,29.61,1148.38,31.24,6,57.15,0
05-03-2022,5,5 - 6 AM,230.5,7,22.28,84.33,19.15,5.98,9.86,402.33,4.5,25.44,28.83,1115.92,30.39,6,55.54,0
05-03-2022,6,6 - 7 AM,228.75,7,21.61,84,18.41,6.03,9.92,402.78,4.53,25.31,28.67,1110.02,30.24,6,55.36,0
05-03-2022,7,7 - 8 AM,235.5,7,20.2,74,15,5.98,9.9,402.12,4.5,25.61,29.08,1127.65,30.7,6,56.3,0
05-03-2022,8,8 - 9 AM,236.25,7,21.46,57,12.86,6.05,9.97,403.48,4.57,25.71,29.19,1131.72,30.8,6,56.75,0
05-03-2022,9,9 - 10 AM,259.875,7,25.46,38,13.06,6,10.03,403.6,4.58,27.23,31.05,1215.23,32.83,6,62,0
05-03-2022,10,10 - 11 AM,271.375,7,28.79,30,14.79,6,10.08,403.52,4.57,27.91,31.91,1255.9,33.74,6,63.88,0
05-03-2022,11,11 - 12 AM,218.625,7,31.46,25.67,16.59,6.59,10.14,417.9,5.33,27.19,30.46,1148.36,30.75,6,52.85,0
05-03-2022,12,12 - 1 PM,277.125,7,31.62,23.33,16.29,7.59,11.92,425.07,5.72,26.94,31.04,1198.46,31.79,6,68.63,0
05-03-2022,13,1 - 2 PM,263.125,7,30.79,20.5,14.89,5.99,10,403.53,4.57,27.51,31.38,1230.2,33.16,6,63.57,0
05-03-2022,14,2 - 3 PM,230.875,7,31.46,19,15.26,5.98,9.8,403.13,4.55,25.84,29.24,1131.65,30.79,6,56.33,0
05-03-2022,15,3 - 4 PM,218.5,7,31.79,18,15.39,6.01,9.85,401.87,4.47,24.53,27.78,1072.75,29.26,6,53.59,0
05-03-2022,16,4 - 5 PM,211.25,7,30.96,18,14.56,5.96,9.72,400.88,4.42,23.97,27.13,1045.25,28.54,6,52.02,0
05-03-2022,17,5 - 6 PM,212.5,7,30.12,20,14.12,6.05,9.79,402.62,4.52,24.48,27.6,1063.08,29.01,6,52.22,0
05-03-2022,18,6 - 7 PM,245.375,7,28.62,24,13.42,6.8,10.32,419.59,5.46,29.18,32.61,1270.45,33.54,6,59.4,0
05-03-2022,19,7 - 8 PM,230.75,7,27.79,26,12.99,5.99,9.73,403.98,4.6,25.76,29.73,1146.63,31.2,6,55.51,0
05-03-2022,20,8 - 9 PM,233,7,27.12,27,12.52,6.04,9.81,404.67,4.64,25.79,29.77,1149.69,31.28,6,56.04,0
05-03-2022,21,9 - 10 PM,244.875,7,26.29,28,11.89,5.99,9.84,403.81,4.59,26.16,30.37,1178.17,31.99,6,58.53,0
05-03-2022,22,10 - 11 PM,234,7,25.54,31.33,11.81,5.99,9.78,404.27,4.62,25.85,29.85,1154.43,31.4,6,56.03,0
05-03-2022,23,11 - 12 PM,246,7,25.28,41,13.48,5.97,9.9,403.12,4.56,26.04,30.12,1170.28,31.81,6,58.57,0
06-03-2022,0,12 - 1 AM,248.5,7,25.28,66,18.48,5.98,9.96,403.08,4.55,26.41,30,1168.93,31.77,6,59.23,0
06-03-2022,1,1 - 2 AM,233.75,7,24.61,76,19.81,5.96,9.82,402.78,4.53,25.87,29.22,1134.15,30.87,6,55.78,0
06-03-2022,2,2 - 3 AM,224.875,7,23.11,84,19.91,6.02,9.87,402.67,4.52,25.2,28.43,1101.9,30.03,6,54,0
06-03-2022,3,3 - 4 AM,228.5,7,22.95,89,20.75,6.02,9.91,402.65,4.52,25.25,28.55,1108.18,30.19,6,54.77,0
06-03-2022,4,4 - 5 AM,228.5,7,22.28,95,21.28,6,9.93,401.78,4.47,25.03,28.35,1101.37,30.01,6,54.88,0
06-03-2022,5,5 - 6 AM,224.25,7,21.61,94.33,20.48,5.99,9.92,400.95,4.42,24.58,27.87,1081.9,29.5,6,54.34,0
06-03-2022,6,6 - 7 AM,220.625,7,21.28,93.17,19.91,6,9.91,400.65,4.4,24.18,27.43,1064.78,29.05,6,53.6,0
06-03-2022,7,7 - 8 AM,228.5,7,21.2,86.33,18.47,5.97,9.95,400.5,4.39,24.6,27.97,1088.5,29.68,6,55.23,0
06-03-2022,8,8 - 9 AM,231,7,23.46,74,18.26,6.01,9.93,402.45,4.51,25.22,28.6,1112.77,30.31,6,55.81,0
06-03-2022,9,9 - 10 AM,193.875,7,25.79,57,17.19,6.66,10.1,412.13,5.09,25.13,27.76,1065.03,29.06,6.73,47.85,0
06-03-2022,10,10 - 11 AM,212.25,7,28.62,45,17.62,7.01,10.7,418.85,5.49,25.62,28.62,1105.02,30.11,7,51.56,0
06-03-2022,11,11 - 12 AM,230.25,7,30.46,35,17.46,6.98,10.74,420.15,5.57,26.92,30.19,1172.82,31.84,7,55.44,0
06-03-2022,12,12 - 1 PM,226.625,7,29.79,29,15.59,7.03,10.77,420.93,5.61,26.77,29.97,1162.14,31.6,7,54.55,0
06-03-2022,13,1 - 2 PM,238.125,7,29.96,25,14.96,6.97,10.77,420.55,5.58,27.37,30.74,1199.6,32.47,7,56.76,0
06-03-2022,14,2 - 3 PM,233.625,7,30.79,23.33,15.46,6.97,10.74,420.44,5.58,27.27,30.58,1189.85,32.26,7,55.83,0
06-03-2022,15,3 - 4 PM,235.375,7,30.79,22,15.19,7,10.8,420.86,5.61,27.23,30.56,1189.93,32.26,7,56.42,0
06-03-2022,16,4 - 5 PM,249,7,30.79,22,15.19,6.98,10.78,421.1,5.62,28.18,31.71,1247.1,33.54,7,59.53,0
06-03-2022,17,5 - 6 PM,239.75,7,29.46,23.67,14.19,7,10.69,421.98,5.67,28.17,31.47,1232.42,33.21,7,56.96,0
06-03-2022,18,6 - 7 PM,245.875,7,28.12,29,13.92,6.98,10.71,421.7,5.66,28.49,31.9,1252.97,33.67,7,58.52,0
06-03-2022,19,7 - 8 PM,255,7,27.79,30.67,13.92,6.98,10.81,421.27,5.63,28.65,32.22,1271.36,34.09,7,60.69,0
06-03-2022,20,8 - 9 PM,235.75,7,26.29,32.67,12.82,6.99,10.68,421.72,5.66,28.08,31.33,1224.45,33.03,7,56.47,0
06-03-2022,21,9 - 10 PM,230.625,7,25.79,48,15.39,6.99,10.68,421.4,5.64,27.63,30.82,1201.84,32.53,7,55.32,0
06-03-2022,22,10 - 11 PM,223.25,7,24.87,58.83,16.64,6.98,10.57,421.39,5.64,27.47,30.51,1186.27,32.18,7,53.71,0
06-03-2022,23,11 - 12 PM,224.125,7,24.28,63.5,16.98,7.02,10.62,421.98,5.68,27.45,30.51,1187.75,32.21,7,53.86,0
07-03-2022,0,12 - 1 AM,234.5,7,24.28,68,17.88,6.98,10.7,421.15,5.62,27.52,30.76,1204.18,32.58,7,55.86,0
07-03-2022,1,1 - 2 AM,226.125,7,23.61,69,17.41,6.99,10.63,421.3,5.63,27.3,30.4,1184.97,32.15,7,54.15,0
07-03-2022,2,2 - 3 AM,220.5,7,23.28,69,17.08,6.99,10.61,421.28,5.63,26.82,29.84,1160.8,31.57,7,53.05,0
07-03-2022,3,3 - 4 AM,216.625,7,23.11,69,16.91,6.98,10.58,420.65,5.59,26.43,29.39,1142.82,31.1,7,52.22,0
07-03-2022,4,4 - 5 AM,213.25,7,22.28,70.67,16.41,6.97,10.55,420.5,5.59,26.17,29.08,1130.4,30.77,7,51.63,0
07-03-2022,5,5 - 6 AM,205,7,22.28,71.83,16.65,6.98,10.47,420.88,5.61,25.84,28.62,1109.37,30.22,7,50.15,0
07-03-2022,6,6 - 7 AM,201.25,7,21.95,72,16.35,6.98,10.44,421.07,5.62,25.64,28.35,1097.17,29.9,7,49.4,0
07-03-2022,7,7 - 8 AM,222,7,20.45,64,13.25,7.04,10.71,421.35,5.64,26.4,29.45,1150.25,31.23,7,53.87,0
07-03-2022,8,8 - 9 AM,268.125,7,22.79,48,12.39,6.97,11.03,419.65,5.53,28.04,31.92,1272.48,34.11,7,63.87,0
07-03-2022,9,9 - 10 AM,295.5,7,26.12,39.67,14.05,6.98,11.26,418.92,5.49,28.92,33.26,1343.17,35.7,7,69.87,0
07-03-2022,10,10 - 11 AM,303.625,7,29.79,33.83,16.56,7,11.49,417.08,5.38,28.56,33.07,1334.82,35.51,7,71.66,0
07-03-2022,11,11 - 12 AM,266.875,7,31.29,31.33,17.56,6.98,11.56,414.52,5.23,25.47,29.52,1165.38,31.68,7,63.52,0
07-03-2022,12,12 - 1 PM,260.125,7,31.79,29,17.59,7,11.57,413.24,5.15,24.94,28.89,1141.72,31.01,7,61.94,0
07-03-2022,13,1 - 2 PM,281.375,7,31.79,28,17.39,6.99,11.46,416.85,5.36,26.82,30.95,1234.32,33.26,7,66.44,0
07-03-2022,14,2 - 3 PM,302,7,30.96,27.17,16.39,6.98,11.67,415.12,5.27,27.26,31.76,1279.17,34.26,7,70.58,0
07-03-2022,15,3 - 4 PM,319.125,7,30.79,27,16.19,6.98,11.83,414.23,5.21,27.79,32.55,1319.9,35.18,7,74.35,0
07-03-2022,16,4 - 5 PM,316.375,7,30.79,27.83,16.36,6.99,11.86,414.3,5.22,27.45,32.21,1304.32,34.83,7,74.03,0
07-03-2022,17,5 - 6 PM,294.5,7,29.96,28.33,15.63,6.99,11.54,416.48,5.35,27.38,31.72,1273.15,34.13,7,68.59,0
07-03-2022,18,6 - 7 PM,288,7,28.79,32.17,15.22,7.01,11.49,417.3,5.39,27.27,31.46,1259.92,33.83,7,67.51,0
07-03-2022,19,7 - 8 PM,257.75,7,27.62,35,14.62,6.99,11.14,418.95,5.49,27.04,30.69,1213.54,32.79,7,61.03,0
07-03-2022,20,8 - 9 PM,243.25,7,26.79,36,13.99,7,10.98,419.42,5.52,26.62,30,1175.65,31.93,7,57.64,0
07-03-2022,21,9 - 10 PM,256.375,7,25.79,38,13.39,6.99,11.15,418.83,5.49,26.75,30.37,1197.98,32.44,7,60.47,0
07-03-2022,22,10 - 11 PM,260.125,7,25.04,39.67,12.97,7.01,11.21,418.7,5.48,26.78,30.48,1205.53,32.61,7,61.5,0
