DateValue,HourValue,TimeValue,EnergyConsumption,Setpoint,Temperature,Humidity,DewPoint,Evap Leaving Temp,Evap Entering Temp,Evpt Rfgt Pressure,Evap Sat Rfgt Temp,Cond Entering Temp,Cond Leaving Temp,Condenser Rfgt Pressure,Cond Sat Rfgt Temp,Avg Setpoint,Load,Active chilled setpoint source
07-03-2022,23,11 - 12 PM,240.25,7,25.28,45.5,14.38,6.99,10.99,419.17,5.5,26.39,29.73,1165.03,31.67,7,57.15,0
08-03-2022,0,12 - 1 AM,233.875,7,24.61,52,15.01,6.99,10.95,418.68,5.48,26.05,29.32,1146.55,31.2,7,55.9,0
08-03-2022,1,1 - 2 AM,229.25,7,23.95,57.17,15.38,7,10.93,418.35,5.45,25.76,28.97,1131.32,30.8,7,55.09,0
08-03-2022,2,2 - 3 AM,226,7,23.11,62,15.51,7,10.91,418.07,5.45,25.59,28.76,1121.68,30.55,7,54.52,0
08-03-2022,3,3 - 4 AM,225.625,7,22.95,66,16.15,6.99,10.89,417.82,5.43,25.59,28.75,1121.92,30.55,7,54.49,0
08-03-2022,4,4 - 5 AM,223.625,7,23.28,69,17.08,7,10.91,417.93,5.43,25.33,28.47,1111,30.26,7,54.14,0
08-03-2022,5,5 - 6 AM,221.375,7,23.28,69,17.08,6.99,10.88,417.38,5.4,25.09,28.21,1100.8,30,7,53.69,0
08-03-2022,6,6 - 7 AM,223.875,7,22.7,68.83,16.47,7,10.97,416.8,5.37,24.92,28.09,1096.56,29.89,7,54.14,0
08-03-2022,7,7 - 8 AM,225.5,7,19.29,64.83,12.26,6.99,10.93,417.5,5.41,25.39,28.56,1114.47,30.36,7,54.5,0
08-03-2022,8,8 - 9 AM,242.25,7,22.46,54.83,13.43,7.01,11,419.62,5.53,26.51,29.9,1171.62,31.83,7,58.06,0
08-03-2022,9,9 - 10 AM,256.625,7,27.46,44,16.26,7,11.1,419.47,5.52,27.01,30.67,1211.53,32.74,7,61.44,0
08-03-2022,10,10 - 11 AM,263.375,7,30.12,38,17.72,7,11.18,419.12,5.5,27.08,30.87,1223.43,33.01,7,62.69,0
08-03-2022,11,11 - 12 AM,254,7,31.87,34.17,18.7,6.99,11.12,418.55,5.47,26.63,30.3,1194.48,32.36,7,60.66,0
08-03-2022,12,12 - 1 PM,287.125,7,30.96,30,16.96,6.99,11.39,417.73,5.42,27.66,31.82,1275.25,34.17,7,68.07,0
08-03-2022,13,1 - 2 PM,334.625,7,31.46,27,16.86,6.97,11.81,414.7,5.24,28.92,33.82,1382.78,36.59,7,77.99,0
08-03-2022,14,2 - 3 PM,338.375,7,31.29,26.17,16.52,6.99,11.92,414.52,5.23,28.83,33.83,1386.23,36.67,7,79.24,0
08-03-2022,15,3 - 4 PM,336.25,7,30.96,25.17,15.99,6.99,11.91,414.54,5.23,28.73,33.71,1380.53,36.54,7,78.67,0
08-03-2022,16,4 - 5 PM,316.25,7,31.79,24,16.59,7.01,11.65,416.6,5.35,28.6,33.23,1350.65,35.87,7,73.85,0
08-03-2022,17,5 - 6 PM,301.5,7,30.79,25.67,15.92,6.97,11.41,417.43,5.4,28.55,32.9,1330.1,35.41,7,70.22,0
08-03-2022,18,6 - 7 PM,300.125,7,29.79,30.17,15.82,7,11.48,417.75,5.42,28.35,32.71,1323.35,35.25,7,70.66,0
08-03-2022,19,7 - 8 PM,311,7,28.62,33,15.22,6.98,11.59,416.47,5.34,28.41,32.94,1338.63,35.6,7,73.1,0
08-03-2022,20,8 - 9 PM,312,7,27.79,34,14.59,6.99,11.6,416.39,5.34,28.46,33,1342.8,35.69,7,73.3,0
08-03-2022,21,9 - 10 PM,297.875,7,26.79,35,13.79,6.99,11.48,417.45,5.41,28.04,32.36,1309.33,34.94,7,70.05,0
08-03-2022,22,10 - 11 PM,283.375,7,27.54,35.83,14.71,7,11.33,418.43,5.46,27.79,31.87,1281.95,34.32,7,66.59,0
08-03-2022,23,11 - 12 PM,278.375,7,26.95,35.5,14.05,6.99,11.24,418.98,5.49,27.94,31.92,1282.58,34.34,7,65.43,0
09-03-2022,0,12 - 1 AM,267,7,25.11,36,12.31,7.01,11.19,419.67,5.53,27.31,31.11,1243.68,33.47,7,62.78,0
09-03-2022,1,1 - 2 AM,260,7,25.95,38,13.55,7,11.13,419.63,5.53,26.97,30.67,1221.98,32.98,7,61.28,0
09-03-2022,2,2 - 3 AM,250.875,7,26.11,42,14.51,7,11.1,419.4,5.52,26.42,29.98,1187.67,32.21,7,59.4,0
09-03-2022,3,3 - 4 AM,247.875,7,25.11,47,14.51,6.99,11.09,418.75,5.48,26.21,29.75,1176.57,31.95,7,58.83,0
09-03-2022,4,4 - 5 AM,239.875,7,24.28,52.17,14.71,6.99,11.03,418.38,5.46,25.85,29.26,1154.35,31.4,7,57.17,0
09-03-2022,5,5 - 6 AM,233.5,7,23.95,54.67,14.88,7.01,11.05,417.83,5.43,25.4,28.74,1133.23,30.84,7,56.16,0
09-03-2022,6,6 - 7 AM,237.75,7,23.28,57,14.68,7.02,11.09,418.12,5.45,25.58,28.98,1144.28,31.14,7,57.24,0
09-03-2022,7,7 - 8 AM,251.25,7,21.04,55,12.04,6.99,11.09,419.35,5.51,26.45,30.01,1190.25,32.26,7,59.98,0
09-03-2022,8,8 - 9 AM,270.375,7,22.46,48,12.06,7.01,11.23,419.57,5.52,27.31,31.15,1248.02,33.56,7,64.34,0
09-03-2022,9,9 - 10 AM,300.375,7,25.79,41,13.99,6.98,11.43,417.53,5.41,28.31,32.64,1327.72,35.35,7,71.37,0
09-03-2022,10,10 - 11 AM,313.875,7,30.12,36,17.32,7,11.58,416.68,5.36,28.59,33.15,1355.42,35.97,7,73.99,0
09-03-2022,11,11 - 12 AM,304,7,33.62,30,19.62,6.98,11.53,416.73,5.36,28,32.46,1320.93,35.2,7,71.64,0
09-03-2022,12,12 - 1 PM,314.875,7,33.29,26,18.49,6.99,11.6,416.65,5.35,28.65,33.21,1357.27,36.02,7,73.86,0
09-03-2022,13,1 - 2 PM,296.75,7,33.29,23,17.89,7.02,11.38,418.9,5.49,28.69,32.95,1337.12,35.56,7,69.54,0
09-03-2022,14,2 - 3 PM,295.625,7,33.12,22,17.52,6.99,11.35,418.58,5.47,28.66,32.89,1335.35,35.52,7,69.29,0
09-03-2022,15,3 - 4 PM,306.875,7,32.79,20,16.79,7,11.46,417.75,5.42,28.9,33.3,1359.15,36.06,7,71.99,0
09-03-2022,16,4 - 5 PM,306.5,7,32.79,20,16.79,6.99,11.45,417.83,5.42,28.95,33.35,1361.42,36.11,7,71.45,0
09-03-2022,17,5 - 6 PM,290.75,7,31.62,21,15.82,6.99,11.22,419.58,5.53,29.05,33.14,1342.52,35.68,7,67.75,0
09-03-2022,18,6 - 7 PM,282.25,7,30.12,25,15.12,7,11.2,419.97,5.55,28.61,32.6,1315.03,35.07,6.98,66.52,0
09-03-2022,19,7 - 8 PM,294.25,6.5,28.96,27,14.36,6.5,10.76,410.98,5.02,28.6,32.76,1328.22,35.36,6.42,69.28,0
09-03-2022,20,8 - 9 PM,285.375,6,27.79,27.83,13.36,5.99,10.09,403.29,4.56,28.42,32.41,1309.42,34.94,6,66.99,0
09-03-2022,21,9 - 10 PM,275.25,6,27.62,28.83,13.39,5.99,10.03,403.73,4.59,28,31.84,1281.9,34.32,6,64.79,0
09-03-2022,22,10 - 11 PM,298.875,6,26.62,29.83,12.59,5.97,10.29,401.6,4.46,28.17,32.4,1320.56,35.19,6,69.96,0
09-03-2022,23,11 - 12 PM,288.5,6,26.11,31.33,12.38,5.98,10.21,402.35,4.5,27.9,31.98,1298.12,34.69,6,67.95,0
10-03-2022,0,12 - 1 AM,269.75,6,25.28,36.83,12.65,5.99,10.08,403.4,4.57,27.2,31,1248.1,33.57,6,63.64,0
10-03-2022,1,1 - 2 AM,263.625,6,24.45,50,14.45,6,10.04,403.95,4.6,26.92,30.64,1230.44,33.17,6,62.43,0
10-03-2022,2,2 - 3 AM,261.5,6,24.28,56.67,15.61,5.98,10.02,403.56,4.58,26.7,30.39,1219.63,32.92,6,61.65,0
10-03-2022,3,3 - 4 AM,256,6,23.11,61.33,15.38,5.99,10,403.78,4.59,26.34,29.96,1198.33,32.45,6,60.44,0
10-03-2022,4,4 - 5 AM,254,6,22.11,65,15.11,6,10.01,403.78,4.59,26.22,29.81,1191.05,32.28,6,60.46,0
10-03-2022,5,5 - 6 AM,252.25,6,21.28,64.67,14.21,5.97,9.97,403.35,4.57,26.12,29.7,1185.98,32.17,6,60.37,0
10-03-2022,6,6 - 7 AM,257.75,6,21.28,63.83,14.05,6,10.09,403.17,4.55,25.95,29.64,1187.45,32.2,6,61.51,0
10-03-2022,7,7 - 8 AM,255.375,6,20.54,59,12.34,6.01,10.01,403.87,4.6,26.31,29.93,1197.65,32.43,6,60.82,0
10-03-2022,8,8 - 9 AM,283,6,22.46,51,12.66,6.02,10.19,403.48,4.57,27.58,31.59,1282.6,34.34,6,66.79,0
10-03-2022,9,9 - 10 AM,311.625,6,26.79,44,15.59,6,10.39,401.75,4.47,28.66,33.08,1360.58,36.09,6,73.29,0
10-03-2022,10,10 - 11 AM,311.125,6,29.96,39,17.76,6,10.41,401.42,4.45,28.43,32.91,1353.5,35.93,6,72.72,0
10-03-2022,11,11 - 12 AM,282.625,6,31.12,31,17.32,5.98,10.32,400.95,4.42,26.36,30.58,1240.81,33.4,6,66.52,0
10-03-2022,12,12 - 1 PM,284.5,6,31.46,27,16.86,6,10.34,401.43,4.46,26.48,30.68,1245.55,33.51,6,67,0
10-03-2022,13,1 - 2 PM,316.625,6,32.12,24,16.92,5.99,10.44,401.1,4.43,28.59,33.11,1364.56,36.18,6,74.06,0
10-03-2022,14,2 - 3 PM,324.875,6,31.79,23,16.39,6,10.53,400.77,4.41,28.83,33.5,1383.37,36.6,6,75.95,0
10-03-2022,15,3 - 4 PM,325.5,6,32.12,22,16.52,5.99,10.55,400.43,4.4,28.75,33.44,1381.18,36.55,6,75.37,0
10-03-2022,16,4 - 5 PM,325.875,6,32.29,22,16.69,6,10.62,400.1,4.37,28.38,33.13,1369.86,36.3,6,75.93,0
10-03-2022,17,5 - 6 PM,312.875,6,32.53,25.5,17.63,6,10.48,400.9,4.42,28.19,32.72,1346.78,35.78,6,72.81,0
10-03-2022,18,6 - 7 PM,318.5,6,32.11,28,17.71,5.98,10.42,401.24,4.44,28.91,33.43,1379.64,36.52,6,74.4,0
10-03-2022,19,7 - 8 PM,306.625,6,29.2,28.83,14.97,5.99,10.3,402.02,4.48,28.85,33.18,1364.32,36.17,6,71.94,0
10-03-2022,20,8 - 9 PM,299.625,6,27.96,29,13.76,5.99,10.27,402.08,4.49,28.35,32.61,1338.85,35.6,6,70.39,0
10-03-2022,21,9 - 10 PM,285.875,6,27.46,30,13.46,5.98,10.17,402.72,4.53,27.71,31.77,1298.48,34.7,6,67.39,0
10-03-2022,22,10 - 11 PM,278.375,6,27.37,32,13.77,5.99,10.13,403.32,4.57,27.36,31.31,1276.73,34.21,6,65.53,0
10-03-2022,23,11 - 12 PM,275.875,6,27.28,35.5,14.38,6,10.12,403.6,4.58,27.21,31.14,1268.7,34.03,6,64.99,0
11-03-2022,0,12 - 1 AM,269.75,6,26.95,39,14.75,5.99,10.08,403.77,4.58,26.88,30.74,1249.19,33.59,6,63.65,0
11-03-2022,1,1 - 2 AM,266.25,6,26.61,42,15.01,5.99,10.06,403.52,4.58,26.63,30.43,1235.4,33.28,6,62.7,0
11-03-2022,2,2 - 3 AM,261.5,6,26.11,48,15.71,5.99,10.04,403.37,4.57,26.27,30.02,1215.72,32.84,6,61.67,0
11-03-2022,3,3 - 4 AM,258.75,6,25.28,53,15.88,6,10.04,403.52,4.58,26.06,29.77,1204.17,32.58,6,61.39,0
11-03-2022,4,4 - 5 AM,258.75,6,25.28,56.5,16.58,6,10.06,403.42,4.57,25.94,29.65,1199.02,32.46,6,61.31,0
11-03-2022,5,5 - 6 AM,257.5,6,25.11,55.5,16.21,5.99,10.08,403.12,4.55,25.65,29.4,1188.07,32.22,6,61.45,0
11-03-2022,6,6 - 7 AM,275.625,6,24.95,56,16.15,6,10.31,401.88,4.48,25.7,29.79,1217.2,32.87,6,65.47,0
11-03-2022,7,7 - 8 AM,275.625,6,23.2,51.83,13.57,5.97,10.26,401.72,4.47,25.9,29.98,1225.37,33.05,6,65.13,0
11-03-2022,8,8 - 9 AM,282.625,6,24.29,42.67,12.82,6,10.29,402.37,4.51,26.51,30.64,1257.2,33.77,6,67.13,0
11-03-2022,9,9 - 10 AM,303.125,6,27.46,33,14.06,5.99,10.41,401.13,4.44,27.38,31.81,1317.65,35.13,6,71.69,0
11-03-2022,10,10 - 11 AM,312.125,6,29.79,27,15.19,5.99,10.52,400.13,4.37,27.35,31.99,1329.98,35.4,6,73.45,0
11-03-2022,11,11 - 12 AM,315.25,6,31.79,24.83,16.76,6,10.61,399.62,4.34,27.06,31.8,1325.3,35.3,6,73.99,0
11-03-2022,12,12 - 1 PM,309.75,6,31.96,24.17,16.79,5.98,10.41,401.03,4.43,27.86,32.38,1345.68,35.76,6,73.07,0
11-03-2022,13,1 - 2 PM,309.125,6,32.62,23,17.22,5.98,10.39,401.2,4.44,28.05,32.56,1350.03,35.85,6,72.02,0
11-03-2022,14,2 - 3 PM,304,6,32.46,22.17,16.89,6,10.41,401.34,4.45,27.75,32.24,1326.67,35.33,6,71.19,0
11-03-2022,15,3 - 4 PM,312.25,6,32.79,21,16.99,5.98,10.48,400.48,4.39,27.91,32.52,1342.08,35.68,6,73.49,0
11-03-2022,16,4 - 5 PM,308.125,6,32.46,21,16.66,5.99,10.49,400.63,4.4,27.56,32.13,1324.8,35.29,6,71.94,0
11-03-2022,17,5 - 6 PM,309.625,6,30.62,23.17,15.25,5.98,10.41,401.02,4.43,28.03,32.55,1343.88,35.72,6,72.47,0
11-03-2022,18,6 - 7 PM,309.125,6,29.79,27.33,15.26,5.99,10.37,401.7,4.47,28.38,32.9,1360.05,36.08,6,72.62,0
11-03-2022,19,7 - 8 PM,269.875,6,28.62,30.5,14.72,5.98,10.03,403.34,4.57,27.3,31.21,1266.86,33.99,6,63.89,0
11-03-2022,20,8 - 9 PM,244,6,26.12,31.83,12.49,6.01,9.82,405.05,4.66,26.43,29.9,1194.8,32.37,6,58.16,0
11-03-2022,21,9 - 10 PM,270.125,6,24.79,32,11.19,6,10.11,403.08,4.55,26.66,30.59,1243.27,33.45,6,63.63,0
11-03-2022,22,10 - 11 PM,230.625,6,25.62,32.83,12.19,6,9.7,405.15,4.67,26,29.25,1165.61,31.67,6,55.43,0
11-03-2022,23,11 - 12 PM,231.875,6,26.95,33.33,13.62,5.97,9.69,404.55,4.64,25.81,29.07,1159.79,31.54,6,55.53,0
12-03-2022,0,12 - 1 AM,231.5,6,25.28,33,11.88,5.99,9.72,404.8,4.65,25.69,28.95,1154.62,31.4,6,55.31,0
12-03-2022,1,1 - 2 AM,227.375,6,25.95,36,13.15,5.97,9.68,404.12,4.61,25.41,28.62,1140.25,31.03,6,54.5,0
12-03-2022,2,2 - 3 AM,221.375,6,26.28,39,14.08,5.99,9.66,404.13,4.61,25.06,28.18,1121.98,30.55,6,53.18,0
12-03-2022,3,3 - 4 AM,223.125,6,26.19,41,14.39,5.98,9.7,403.48,4.58,24.81,28,1117.4,30.43,6,53.66,0
12-03-2022,4,4 - 5 AM,219.875,6,25.45,44,14.25,5.98,9.67,403.45,4.57,24.74,27.86,1110.98,30.26,6,53.04,0
12-03-2022,5,5 - 6 AM,217.375,6,25.28,45.67,14.41,6,9.67,403.73,4.59,24.62,27.69,1102.97,30.05,6,52.73,0
12-03-2022,6,6 - 7 AM,229.125,6,25.28,46.83,14.65,5.98,9.81,402.85,4.54,24.65,27.97,1120.08,30.5,6,55.24,0
12-03-2022,7,7 - 8 AM,237.75,6,23.87,47,13.27,5.97,9.81,403.65,4.58,25.33,28.75,1153.48,31.38,6,56.95,0
12-03-2022,8,8 - 9 AM,246.875,6,24.29,42,12.69,5.98,9.83,404.37,4.63,26.18,29.69,1196.18,32.4,6,59.16,0
12-03-2022,9,9 - 10 AM,260.5,6,26.79,36.17,14.02,6,9.94,404.28,4.63,26.79,30.52,1240.23,33.39,6,62.02,0
12-03-2022,10,10 - 11 AM,281.375,6,28.96,29,14.76,5.99,10.12,403.05,4.54,27,31.11,1278.23,34.24,6,66.38,0
12-03-2022,11,11 - 12 AM,296.25,6,30.46,24.33,15.33,5.99,10.34,401.28,4.44,26.73,31.17,1290.98,34.53,6,69.77,0
12-03-2022,12,12 - 1 PM,332.5,6,30.79,23,15.39,5.99,10.61,399.73,4.35,28.09,33.02,1390.4,36.76,6,77.83,0
12-03-2022,13,1 - 2 PM,320,6,31.46,22,15.86,6,10.51,400.43,4.39,27.76,32.52,1362.85,36.14,6,74.32,0
12-03-2022,14,2 - 3 PM,312.75,6,31.79,21,15.99,5.98,10.46,400.2,4.38,27.35,32.06,1338.15,35.59,6,73.14,0
12-03-2022,15,3 - 4 PM,305,6,31.79,21,15.99,6.02,10.42,401.58,4.46,27.37,31.95,1328.62,35.37,6,71.65,0
12-03-2022,16,4 - 5 PM,301.375,6,31.46,21,15.66,6.02,10.39,401.67,4.47,27.25,31.76,1319.37,35.16,6.11,70.39,0
12-03-2022,17,5 - 6 PM,289.5,6.8,30.62,23.5,15.32,6.8,10.98,416.37,5.34,28.2,32.41,1340.6,35.64,6.8,67.59,0
12-03-2022,18,6 - 7 PM,306.5,6.8,29.46,27,14.86,6.8,11.12,415.76,5.3,28.91,33.36,1392.08,36.8,6.8,71.83,0
12-03-2022,19,7 - 8 PM,298,6.8,28.62,27.83,14.19,6.79,11.02,416.28,5.33,28.72,33.05,1374.78,36.41,6.8,69.93,0
12-03-2022,20,8 - 9 PM,294.25,6.8,27.62,29.67,13.55,6.81,11.01,416.61,5.35,28.48,32.73,1359.8,36.07,6.8,68.82,0
12-03-2022,21,9 - 10 PM,283.625,6.8,26.79,31.67,13.12,6.79,10.89,417.07,5.37,28.27,32.36,1338.34,35.59,6.8,66.48,0
12-03-2022,22,10 - 11 PM,276.625,6.8,27.04,32.83,13.61,6.79,10.84,417.37,5.4,28.02,32.02,1320.69,35.19,6.8,65.15,0
12-03-2022,23,11 - 12 PM,271.5,6.8,27.28,34.17,14.11,6.77,10.77,417.37,5.4,27.88,31.78,1307.8,34.91,6.8,63.93,0
13-03-2022,0,12 - 1 AM,261,6.8,26.11,36,13.31,6.78,10.74,417.46,5.41,27.17,30.9,1263.73,33.92,6.8,61.42,0
13-03-2022,1,1 - 2 AM,246,6.8,25.28,37,12.68,6.77,10.6,417.42,5.4,26.77,30.29,1230.03,33.13,6.8,58.69,0
13-03-2022,2,2 - 3 AM,232.875,6.8,25.28,37,12.68,6.83,10.6,418.02,5.44,25.82,29.13,1171.38,31.82,6.8,55.77,0
13-03-2022,3,3 - 4 AM,251.125,6.8,25.28,38,12.88,6.75,10.76,416.38,5.33,25.97,29.66,1207.03,32.64,6.8,59.61,0
13-03-2022,4,4 - 5 AM,222.125,6.8,25.11,40,13.11,6.78,10.5,417.07,5.38,25.24,28.44,1140.88,31.04,6.8,53.62,0
13-03-2022,5,5 - 6 AM,209.375,6.8,24.28,41,12.48,6.83,10.43,417.29,5.39,24.65,27.6,1101.8,30.02,6.8,50.84,0
13-03-2022,6,6 - 7 AM,239.75,6.8,23.61,42.67,12.14,6.77,10.74,415.67,5.29,25.22,28.74,1164.05,31.64,6.8,57.6,0
13-03-2022,7,7 - 8 AM,213.25,6.8,23.78,39.67,11.71,6.8,10.43,417.37,5.4,25.05,28.1,1123.25,30.58,6.8,52.33,0
13-03-2022,8,8 - 9 AM,169.125,6.8,23.46,34.17,10.29,9.83,12.92,495.11,9.3,28.96,31.76,1184.28,30.42,6.8,47.21,0
13-03-2022,9,9 - 10 AM,314,6.8,27.79,28,13.39,6.91,11.36,416.55,5.34,27.4,32.86,1379.68,36.44,6.8,74.13,0
13-03-2022,10,10 - 11 AM,276.25,6.8,30.62,24,15.42,6.78,10.86,416.83,5.36,26.64,31.43,1293.02,34.57,6.8,65.09,0
13-03-2022,11,11 - 12 AM,234.75,6.8,32.46,20.33,16.53,6.8,10.59,417.31,5.39,25.32,29.32,1179.29,31.97,6.8,56.28,0
13-03-2022,12,12 - 1 PM,259,6.8,32.79,19.17,16.62,6.79,10.83,416.3,5.34,25.61,30.12,1228.45,33.12,6.8,61.35,0
13-03-2022,13,1 - 2 PM,282.5,6.8,33.39,18,16.99,6.78,10.9,416.52,5.35,26.86,31.72,1310.28,34.96,6.8,66.05,0
13-03-2022,14,2 - 3 PM,291.25,6.8,32.79,18,16.39,6.77,11.01,415.57,5.29,26.77,31.86,1323.15,35.25,6.8,68.39,0
13-03-2022,15,3 - 4 PM,266.875,6.8,33.12,18,16.72,6.79,10.9,416,5.31,25.77,30.46,1250.55,33.62,6.8,63.34,0
13-03-2022,16,4 - 5 PM,270.375,6.8,33.22,17,16.62,6.79,10.92,416.13,5.33,25.96,30.68,1262.83,33.89,6.8,63.84,0
13-03-2022,17,5 - 6 PM,278.5,6.8,31.99,18,15.59,6.78,10.89,416.38,5.34,26.64,31.44,1299.52,34.72,6.8,65.32,0
13-03-2022,18,6 - 7 PM,280.125,6.8,30.62,22,15.02,6.8,10.83,417.32,5.39,27.29,32.05,1326.63,35.33,6.8,66.03,0
13-03-2022,19,7 - 8 PM,268,6.8,29.12,23,13.72,6.78,10.63,418.12,5.44,27.53,31.99,1316.48,35.1,6.8,63.52,0
13-03-2022,20,8 - 9 PM,272.625,6.8,27.79,23.83,12.56,6.79,10.66,418.22,5.44,27.79,32.31,1335.15,35.52,6.8,64.52,0
13-03-2022,21,9 - 10 PM,255.125,6.8,26.62,24.83,11.59,6.75,10.55,417.9,5.43,27.01,31.24,1278.75,34.25,6.8,60.54,0
13-03-2022,22,10 - 11 PM,241.625,6.8,24.96,25,9.96,6.77,10.53,418.42,5.46,26.23,30.24,1228.46,33.12,6.8,57.56,0
13-03-2022,23,11 - 12 PM,234.625,6.8,27.28,27,12.68,6.76,10.44,418.18,5.45,26.11,29.96,1212.37,32.76,6.8,56.1,0
14-03-2022,0,12 - 1 AM,226.5,6.8,26.61,28,12.21,6.79,10.46,417.9,5.42,25.33,29.08,1171.33,31.83,6.8,54.58,0
14-03-2022,1,1 - 2 AM,221.625,6.8,26.61,28,12.21,6.79,10.43,417.47,5.41,25.03,28.7,1153.88,31.38,6.8,53.34,0
14-03-2022,2,2 - 3 AM,220,6.8,26.25,28,11.85,6.78,10.45,416.88,5.37,24.8,28.46,1144.43,31.14,6.8,53.03,0
14-03-2022,3,3 - 4 AM,215.5,6.8,27.11,29.67,13.04,6.79,10.42,417.05,5.38,24.5,28.08,1128.27,30.72,6.8,52.02,0
14-03-2022,4,4 - 5 AM,216.25,6.8,26.28,31,12.48,6.75,10.4,416.25,5.33,24.44,28.04,1128.03,30.71,6.8,52.27,0
14-03-2022,5,5 - 6 AM,215.625,6.8,24.45,31.33,10.72,6.82,10.47,417.22,5.39,24.32,27.91,1122,30.55,6.8,52.24,0
14-03-2022,6,6 - 7 AM,220.25,6.8,24.61,30,10.61,6.79,10.54,415.95,5.31,24.12,27.86,1124.62,30.62,6.8,53.42,0
14-03-2022,7,7 - 8 AM,222.5,6.8,23.12,27.5,8.62,6.78,10.5,416.48,5.34,24.6,28.34,1143.28,31.11,6.8,53.82,0
14-03-2022,8,8 - 9 AM,233.125,6.8,23.46,23,8.06,6.77,10.53,417.23,5.39,25.3,29.22,1183.45,32.1,6.8,56.19,0
10-04-2022,0,12 - 1 AM,343.125,5.8,28.45,55,19.45,8.22,12.34,450.61,6.76,29.42,34.76,1472.52,38.25,5.8,79.77,0
10-04-2022,1,1 - 2 AM,329.5,5.8,28.11,66,21.31,5.8,9.87,397.65,4.23,29.15,34.42,1428.05,37.58,5.8,77.43,0
10-04-2022,2,2 - 3 AM,326.625,5.8,27.28,69.33,21.15,5.78,9.83,397.58,4.22,29.13,34.33,1418.02,37.38,5.8,76.61,0
10-04-2022,3,3 - 4 AM,326.125,5.8,26.61,73,21.21,5.79,9.84,397.7,4.23,29.2,34.4,1415.57,37.32,5.8,76.38,0
15-04-2022,16,4 - 5 PM,228.5,5,35.12,16,18.32,15.96,19.2,656.37,15.04,31.86,34.64,1380.53,36.36,5.37,53.23,0
15-04-2022,17,5 - 6 PM,402.75,5,34.12,18,17.72,7.78,13.2,422.63,5.67,31.82,36.92,1518.97,39.34,5,94.75,0
15-04-2022,18,6 - 7 PM,377.875,5,32.96,20.67,17.09,7.17,12.21,415.52,5.2,31.25,35.75,1433.25,37.55,5,90.24,0
15-04-2022,19,7 - 8 PM,403.875,5,31.46,26,16.66,5.15,10.37,379.53,3.14,31.43,36.17,1465.1,38.3,5,97.19,0
15-04-2022,20,8 - 9 PM,405.125,5,30.79,26,15.99,6.07,11.22,393.64,3.98,31.46,36.3,1472.93,38.45,5,97.24,0
15-04-2022,21,9 - 10 PM,402.125,5,30.79,27.67,16.32,5.55,10.63,385.7,3.51,31.33,36.13,1462,38.24,5,97.07,0
15-04-2022,22,10 - 11 PM,376.5,5,31.04,33,17.64,5.04,9.81,379.55,3.15,31.03,35.48,1423.15,37.47,5,90.13,0
15-04-2022,23,11 - 12 PM,350.75,5,29.95,33.33,16.62,5,9.46,381.5,3.25,30.7,34.8,1386.58,36.68,5,83.13,0
16-04-2022,0,12 - 1 AM,354.875,5,29.61,36,16.81,4.99,9.5,380.85,3.23,30.82,34.97,1394.63,36.86,5,83.55,0
16-04-2022,1,1 - 2 AM,367.875,5,30.28,40,18.28,4.98,9.63,379.35,3.14,30.88,35.2,1407.37,37.13,5,86.66,0
16-04-2022,2,2 - 3 AM,387,5,30.11,49,19.91,5,9.85,377.52,3.03,31.07,35.66,1432.62,37.67,5,91.07,0
16-04-2022,3,3 - 4 AM,379.75,5,29.28,54,20.08,5,9.79,378.05,3.06,30.93,35.46,1421.15,37.43,5,89.46,0
16-04-2022,4,4 - 5 AM,363.375,5,29.28,55,20.28,4.99,9.62,379.59,3.15,30.62,34.94,1393.05,36.82,5,85.62,0
16-04-2022,5,5 - 6 AM,361.5,5,29.28,56,20.48,4.99,9.66,378.95,3.12,30.32,34.69,1381.19,36.56,5,86.54,0
16-04-2022,6,6 - 7 AM,361.5,5,29.28,56,20.48,4.99,9.66,379.08,3.12,30.16,34.52,1374.62,36.41,5,86.74,0
16-04-2022,7,7 - 8 AM,356.75,4,28.7,49.33,18.57,5.89,10.49,394.73,4,30.2,34.43,1356.08,35.92,4.23,87.62,0
16-04-2022,8,8 - 9 AM,371.625,NULL,28.79,40,16.79,5.02,9.78,378.37,3.08,29.96,34.56,1377.88,36.47,4.95,89.29,0
16-04-2022,9,9 - 10 AM,363,NULL,29.79,34.17,16.62,4.99,9.71,378.58,3.09,29.74,34.19,1360.02,36.08,5,87.24,0
16-04-2022,10,10 - 11 AM,370.875,5,32.37,28,17.97,5,9.64,379.52,3.15,30.33,35.53,1417.19,37.32,5,88.93,0
16-04-2022,11,11 - 12 AM,393.75,5,33.29,26,18.49,5.06,9.89,378.88,3.11,30.96,36.5,1467.97,38.35,5,94.19,0
16-04-2022,12,12 - 1 PM,412.25,5,34.79,24,19.59,5.4,10.47,382.6,3.32,30.96,36.82,1488.05,38.74,5,97.33,0
16-04-2022,13,1 - 2 PM,410.75,5,35.79,20,19.79,5.1,10.13,377.93,3.05,30.96,36.79,1484.53,38.67,5,96.09,0
16-04-2022,14,2 - 3 PM,408.75,5,35.79,18.33,19.46,5.09,10.1,377.86,3.05,30.93,36.74,1481.95,38.62,5,95.54,0
16-04-2022,15,3 - 4 PM,411.875,5,36.46,18,20.06,5.12,10.16,378.25,3.07,30.99,36.83,1487.98,38.74,5,96.33,0
16-04-2022,16,4 - 5 PM,411.125,5,36.12,18,19.72,5.36,10.39,382.28,3.3,31.37,37.2,1507.23,39.11,5,96.56,0
16-04-2022,17,5 - 6 PM,365.875,5,34.29,30.17,20.32,7.11,11.79,415.32,5.21,31.69,35.97,1441.63,37.69,5,86.24,0
16-04-2022,18,6 - 7 PM,411.25,5,33.79,33,20.39,5.4,10.43,383.53,3.38,32.06,36.88,1498.55,38.95,5,96.88,0
16-04-2022,19,7 - 8 PM,391.125,5,32.96,40,20.96,5.02,9.81,378.9,3.11,31.88,36.44,1471.92,38.43,5,92.95,0
16-04-2022,20,8 - 9 PM,364,5,31.62,45,20.62,5.01,9.5,381.17,3.24,31.44,35.64,1427.55,37.57,5,85.94,0
16-04-2022,21,9 - 10 PM,360.75,5,30.79,41.67,19.12,5,9.44,381.42,3.25,31.48,35.62,1426.19,37.54,5,85.32,0
16-04-2022,22,10 - 11 PM,368.375,5,30.46,44,19.26,5,9.53,380.52,3.2,31.6,35.86,1437.78,37.77,5,87.5,0
16-04-2022,23,11 - 12 PM,378.25,5,29.79,40.67,17.92,5,9.69,379.22,3.13,31.55,36.02,1445.53,37.92,5,89.93,0
17-04-2022,0,12 - 1 AM,370.5,5,29.7,39.17,17.53,5.01,9.63,379.92,3.17,31.28,35.66,1427.53,37.56,5,87.5,0
17-04-2022,1,1 - 2 AM,353.25,5,30.28,46,19.48,5.01,9.46,381.67,3.26,30.85,35,1395.66,36.88,5,83.03,0
17-04-2022,2,2 - 3 AM,347.375,5,29.45,50.17,19.48,5,9.4,381.9,3.28,30.61,34.71,1382.08,36.57,5,81.5,0
17-04-2022,3,3 - 4 AM,342.125,5,29.28,53,19.88,5.01,9.37,382.35,3.31,30.39,34.45,1368.45,36.27,5,80.08,0
17-04-2022,4,4 - 5 AM,341.375,5,27.68,53,18.28,5,9.35,382.2,3.3,30.45,34.49,1368.38,36.27,5,80.42,0
17-04-2022,5,5 - 6 AM,340.625,5,27.28,52.67,17.81,5,9.33,382.52,3.31,30.6,34.62,1373.95,36.39,5,81.4,0
17-04-2022,6,6 - 7 AM,336.25,5,27.95,50,17.95,5.93,10.24,397.86,4.18,30.73,34.63,1351.22,35.62,5,80.82,0
17-04-2022,7,7 - 8 AM,367.875,5,27.04,43,15.64,5.02,9.54,381.07,3.23,30.9,35.94,1434.47,37.7,5,87.95,0
17-04-2022,8,8 - 9 AM,379.375,5,28.79,37.17,16.22,5.01,9.69,379.56,3.14,30.85,36.17,1447.56,37.96,5,91.15,0
17-04-2022,9,9 - 10 AM,375.125,5,29.96,32.67,16.49,5,9.63,379.8,3.17,30.82,36.08,1442.82,37.87,5,90.07,0
17-04-2022,10,10 - 11 AM,378.5,5,30.96,29,16.76,5,9.63,379.85,3.17,31.03,36.3,1455.36,38.11,5,90.6,0
17-04-2022,11,11 - 12 AM,389.625,5,32.46,27.5,17.96,4.99,9.68,379.38,3.13,31.49,36.92,1487.63,38.73,5,93.16,0
17-04-2022,12,12 - 1 PM,403.625,5,34.46,25,19.46,5.08,9.97,378.9,3.11,31.25,37.09,1495.93,38.89,5,95.39,0
17-04-2022,13,1 - 2 PM,405.125,5,36.29,21,20.49,5.04,9.97,377.98,3.05,31.06,36.89,1487.25,38.72,5,94.65,0
17-04-2022,14,2 - 3 PM,408.25,5,37.29,18,20.89,5.19,10.17,380.03,3.17,30.99,36.89,1488.82,38.75,5,96.04,0
17-04-2022,15,3 - 4 PM,405.625,5,37.46,17,20.86,5.02,9.87,378.47,3.08,31.19,36.91,1487.08,38.72,5,93.73,0
17-04-2022,16,4 - 5 PM,404.125,5,36.96,17,20.36,4.99,9.87,377.86,3.04,31.43,37.19,1501.95,39.01,5,94.21,0
17-04-2022,17,5 - 6 PM,400,5,33.46,18,17.06,5.04,9.94,378.2,3.07,31.48,37.29,1506.8,39.1,5,95.36,0
17-04-2022,18,6 - 7 PM,332.125,5,33.62,24,18.42,7.19,11.56,420.26,5.47,31.02,35.04,1377.81,36.29,5,83.43,0
17-04-2022,19,7 - 8 PM,388.5,5,32.46,25.67,17.59,5.3,10.11,383.53,3.38,31.48,36.04,1449.21,37.99,5,95.67,0
17-04-2022,20,8 - 9 PM,373.875,5,31.62,27,17.02,5,9.62,380.07,3.18,31.38,35.72,1430.45,37.63,5,92.12,0
17-04-2022,21,9 - 10 PM,329.375,5,30.79,32.83,17.36,5.05,9.44,383.19,3.36,28.62,32.66,1284.08,34.37,5,80.61,0
17-04-2022,22,10 - 11 PM,298,5,30.7,39.83,18.67,5.01,9.12,384.4,3.42,27.26,30.95,1201.86,32.53,5,72.93,0
17-04-2022,23,11 - 12 PM,291.125,5,30.61,51.5,20.91,5,9.03,384.78,3.45,27.18,30.76,1191.98,32.3,5,71.22,0
18-04-2022,0,12 - 1 AM,265,5,30.28,64.83,23.25,5.75,9.58,398.4,4.21,27.12,30.36,1150.14,31.06,5,65.93,0
18-04-2022,1,1 - 2 AM,361.875,5,30.28,74.67,25.21,5.1,9.84,380.81,3.21,29.42,33.9,1346.51,35.78,5,86.43,0
18-04-2022,2,2 - 3 AM,357.375,5,30.28,78,25.88,4.98,9.52,380.36,3.19,30.49,34.76,1382.9,36.59,5,84.96,0
18-04-2022,3,3 - 4 AM,354.5,5,30.28,78,25.88,5,9.47,381.22,3.24,30.71,34.9,1390.27,36.76,5,84.25,0
18-04-2022,4,4 - 5 AM,358.625,5,30.28,77,25.68,5,9.51,380.97,3.23,30.83,35.07,1398.53,36.94,5,85.48,0
18-04-2022,5,5 - 6 AM,348,5,29.11,75.33,24.18,5,9.38,381.97,3.29,30.64,34.71,1381.68,36.57,5,83.32,0
18-04-2022,6,6 - 7 AM,348.75,5,28.95,73.33,23.62,5.78,10.15,395.5,4.05,30.41,35.05,1376.63,36.22,5,83.75,0
18-04-2022,7,7 - 8 AM,372.875,5,28.7,63.83,21.47,5,9.57,380.32,3.19,30.75,36.05,1440.8,37.83,5,89.1,0
18-04-2022,8,8 - 9 AM,375.25,5,28.79,49,18.59,5,9.61,380.1,3.18,30.71,36.08,1442.77,37.87,5,89.73,0
18-04-2022,9,9 - 10 AM,376.25,5,30.29,37,17.69,4.99,9.63,379.82,3.16,30.64,36.03,1440.25,37.82,5,89.99,0
18-04-2022,10,10 - 11 AM,390,5,31.96,32.83,18.53,5.01,9.75,379.25,3.13,31.09,36.63,1473.45,38.46,5,92.69,0
18-04-2022,11,11 - 12 AM,403.875,5,33.79,27,19.19,5.14,10.01,380.48,3.2,31.39,37.15,1500.85,38.99,5,96.68,0
18-04-2022,12,12 - 1 PM,413.375,5,35.62,22,20.02,5.32,10.34,382.4,3.31,31.64,37.05,1502.48,39.02,5,97.09,0
18-04-2022,13,1 - 2 PM,407.875,5,37.37,18,20.97,5.08,10.06,378.64,3.09,31.77,36.61,1483.44,38.65,5,95.5,0
18-04-2022,14,2 - 3 PM,399.375,5,38.12,18.83,21.89,5.1,10.04,379.4,3.14,31.82,36.63,1483.93,38.66,5,94.68,0
18-04-2022,15,3 - 4 PM,377,5,36.62,19,20.42,6.99,11.67,413.87,5.14,31.58,36.86,1477.75,38.44,5,88.9,0
18-04-2022,16,4 - 5 PM,412.875,5,34.12,19,17.92,6.5,11.66,401.42,4.45,31.67,37.24,1515.34,39.27,5,96.88,0
18-04-2022,17,5 - 6 PM,412.75,5,35.53,18.83,19.3,5.63,10.72,387.02,3.59,31.99,36.61,1489.18,38.76,5,96.68,0
18-04-2022,18,6 - 7 PM,407.875,5,33.46,20,17.46,5.08,10.06,378.35,3.08,32.03,36.5,1482.02,38.63,5,95.6,0
18-04-2022,19,7 - 8 PM,394.625,5,31.12,29,16.92,4.99,9.81,378.22,3.07,32.22,36.5,1479.28,38.57,5,92.91,0
18-04-2022,20,8 - 9 PM,402.5,5,30.12,30,16.12,5.02,9.89,378.32,3.08,32.48,36.84,1496.49,38.9,5,94.39,0
18-04-2022,21,9 - 10 PM,387.75,5,29.12,32.5,15.62,5,9.7,379.2,3.13,32.41,36.57,1480.42,38.59,5,91.25,0
18-04-2022,22,10 - 11 PM,387.25,5,27.96,33,14.56,5.01,9.69,379.58,3.15,32.54,36.67,1486.07,38.7,5,91.24,0
18-04-2022,23,11 - 12 PM,384.875,5,28.04,32,14.44,5.01,9.69,379.63,3.15,32.36,36.48,1476.5,38.52,5,91.08,0
19-04-2022,0,12 - 1 AM,382.25,5,27.78,34.17,14.61,5.01,9.65,379.8,3.17,31.89,35.95,1447.98,37.97,5,90.09,0
19-04-2022,1,1 - 2 AM,359.875,5,28.28,38,15.88,5,9.53,380.58,3.21,31.59,35.54,1424.18,37.5,5,86.81,0
19-04-2022,2,2 - 3 AM,350.625,5,29.28,42,17.68,5.02,9.46,381.92,3.28,30.86,34.71,1383.45,36.6,5,82.77,0
19-04-2022,3,3 - 4 AM,335.375,5,29.11,45,18.11,5,9.34,382.57,3.32,30.01,33.73,1338,35.58,5,79.14,0
19-04-2022,4,4 - 5 AM,318.375,5,27.61,45,16.61,5.02,9.25,383.73,3.39,29.17,32.73,1290.58,34.52,5,75.41,0
19-04-2022,5,5 - 6 AM,302.375,5,27.28,43,15.88,5,9.1,384.28,3.42,28.47,31.87,1249.4,33.59,5,72.51,0
19-04-2022,6,6 - 7 AM,307.375,5,27.28,42.17,15.71,5,9.19,383.7,3.39,28.24,31.73,1242.67,33.44,5,73.74,0
19-04-2022,7,7 - 8 AM,313.875,5,27.62,38,15.22,5.52,9.81,392.48,3.87,28.88,32.36,1266.78,33.88,5,75.76,0
19-04-2022,8,8 - 9 AM,337,5,29.37,33.83,16.14,4.99,9.39,382,3.29,29.74,33.51,1328.07,35.36,5,80.71,0
19-04-2022,9,9 - 10 AM,338,5,30.12,29.67,16.05,4.99,9.4,381.93,3.28,29.75,33.54,1330.58,35.42,5,81.09,0
19-04-2022,10,10 - 11 AM,352.25,5,32.46,26.5,17.76,4.97,9.47,380.55,3.21,30.45,34.35,1370.64,36.3,5,84.33,0
19-04-2022,11,11 - 12 AM,388.75,5,34.29,23.5,18.99,4.98,9.75,378.6,3.09,32.02,36.23,1467.16,38.34,5,93.19,0
19-04-2022,12,12 - 1 PM,406.75,NULL,35.29,18.83,19.06,5.08,10.03,378.47,3.08,32.21,36.64,1491.66,38.81,5,95.76,0
19-04-2022,13,1 - 2 PM,406.5,NULL,36.62,15.5,19.72,5.09,10.08,378.47,3.08,31.97,36.44,1481.83,38.62,5,95.43,0
19-04-2022,14,2 - 3 PM,407.625,5,36.96,14.17,19.79,5.31,10.32,381.92,3.28,31.99,36.5,1486.63,38.71,5,96.92,0
19-04-2022,15,3 - 4 PM,401.125,5,37.79,13,20.39,5.05,9.98,378.24,3.07,31.93,36.34,1476.74,38.52,5,95.13,0
19-04-2022,16,4 - 5 PM,391.75,5,37.79,13,20.39,5.08,9.94,379.48,3.13,32.01,36.34,1466.96,38.23,5,91.57,0
19-04-2022,17,5 - 6 PM,380.875,5,37.12,14.5,20.02,6.41,11.1,403.77,4.54,31.7,35.75,1434.43,37.5,5,90.47,0
19-04-2022,18,6 - 7 PM,401,5,35.79,17,19.19,5.08,9.98,379.24,3.13,32.14,36.5,1483.83,38.66,5,94.44,0
19-04-2022,19,7 - 8 PM,396.375,5,34.12,21,18.32,5.03,9.89,378.78,3.1,32.04,36.34,1475.1,38.49,5,93.76,0
19-04-2022,20,8 - 9 PM,401.5,5,32.12,25,17.12,5.05,9.97,378.6,3.09,32.03,36.4,1479.52,38.58,5,95.3,0
19-04-2022,21,9 - 10 PM,386.375,5,32.62,27,18.02,5.01,9.78,379.03,3.12,31.89,36.09,1460.07,38.2,5,91.63,0
19-04-2022,22,10 - 11 PM,381,5,31.54,30,17.54,5,9.71,379.37,3.13,31.92,36.05,1456.03,38.12,5,90.42,0
19-04-2022,23,11 - 12 PM,378.25,5,31.28,31.17,17.51,5,9.68,379.66,3.16,31.83,35.93,1448,37.97,5,89.49,0
20-04-2022,0,12 - 1 AM,368.875,5,30.61,30,16.61,5.01,9.61,380.48,3.2,31.5,35.52,1426.1,37.54,5,86.74,0
20-04-2022,1,1 - 2 AM,354.625,5,30.28,32,16.68,5.01,9.47,381.7,3.27,31.12,34.97,1399,36.95,5,83.24,0
20-04-2022,2,2 - 3 AM,352.5,5,29.61,34,16.41,4.99,9.44,381.37,3.25,30.92,34.76,1389.58,36.74,5,82.37,0
20-04-2022,3,3 - 4 AM,346.375,5,28.28,36,15.48,5.01,9.4,382.19,3.3,30.75,34.52,1376.9,36.46,5,80.78,0
20-04-2022,4,4 - 5 AM,339.25,5,27.68,37,15.08,5,9.34,382.52,3.31,30.41,34.12,1357.62,36.02,5,79.44,0
20-04-2022,5,5 - 6 AM,338.625,5,27.28,38,14.88,5,9.35,382.47,3.32,30.27,33.99,1352.53,35.91,5,80.23,0
20-04-2022,6,6 - 7 AM,335,5,27.28,41,15.48,4.99,9.29,382.52,3.32,30.24,33.92,1349.18,35.84,5,79.84,0
20-04-2022,7,7 - 8 AM,321.5,5,27.37,36.83,14.74,5.92,10.15,398.78,4.24,30.23,33.82,1320.55,35.01,5,78.72,0
20-04-2022,8,8 - 9 AM,366.625,5,28.62,32.67,15.15,5.04,9.68,380.53,3.2,30.85,34.95,1399.57,36.96,5,87.73,0
20-04-2022,9,9 - 10 AM,358.75,5,31.96,27.83,17.53,4.99,9.54,380.77,3.21,30.83,34.81,1391.92,36.8,5,85.55,0
20-04-2022,10,10 - 11 AM,363.5,5,33.96,24,18.76,5,9.55,380.65,3.21,31.22,35.22,1412.22,37.24,5,87,0
20-04-2022,11,11 - 12 AM,383.125,5,35.79,20.83,19.96,4.98,9.67,379.3,3.13,32,36.16,1462.55,38.25,5,91.41,0
20-04-2022,12,12 - 1 PM,408.75,5,36.79,16,19.99,5.06,9.97,378.68,3.09,32.09,36.49,1482.81,38.64,5,94.56,0
20-04-2022,13,1 - 2 PM,400.25,5,37.79,14,20.59,5.04,10.01,377.85,3.05,32.05,36.52,1484.59,38.68,5,95.17,0
20-04-2022,14,2 - 3 PM,409,5,39.12,13,21.72,5.18,10.2,379.93,3.17,31.92,36.45,1482.6,38.64,5,96.58,0
20-04-2022,15,3 - 4 PM,404.5,5,39.96,13,22.56,5.11,10.09,379.05,3.12,31.84,36.33,1475.7,38.5,5,96.18,0
20-04-2022,16,4 - 5 PM,332.5,5,39.12,13,21.72,7.15,11.38,419.98,5.43,31.69,35.31,1383.48,36.26,5,78.38,0
20-04-2022,17,5 - 6 PM,340.125,5,37.79,14,20.59,9.23,13.91,455.27,7.32,31.48,35.38,1393.56,36.32,5,82.61,0
20-04-2022,18,6 - 7 PM,402.625,5,36.96,18,20.56,6.96,12.04,409.64,4.94,32.56,37.11,1517.2,39.31,5,96.63,0
20-04-2022,19,7 - 8 PM,404.375,5,35.12,21,19.32,5.96,10.95,393.47,3.97,32.5,36.99,1510.47,39.18,5,96.91,0
20-04-2022,20,8 - 9 PM,403.125,5,34.12,23,18.72,5.25,10.16,381.95,3.29,32.34,36.76,1497.41,38.92,5,95.48,0
20-04-2022,21,9 - 10 PM,378,5,33.62,31,19.82,5.02,9.66,380.22,3.18,31.96,36.06,1457.62,38.15,5,88.45,0
20-04-2022,22,10 - 11 PM,367.25,5,32.79,37.67,20.32,5.01,9.54,380.89,3.23,31.75,35.73,1437.05,37.75,5,85.86,0
20-04-2022,23,11 - 12 PM,349.875,5,33.03,45,22.03,5.01,9.35,382.43,3.31,31.63,35.41,1416.95,37.35,5,82.99,0
21-04-2022,0,12 - 1 AM,340.5,5,32.28,47,21.68,5.01,9.24,383.26,3.36,31.39,35.04,1398.9,36.95,5,80.43,0
21-04-2022,1,1 - 2 AM,338.75,5,31.61,49,21.41,5,9.22,383.49,3.38,31.26,34.88,1391.91,36.79,5,80.34,0
21-04-2022,2,2 - 3 AM,338.375,5,31.11,50,21.11,5,9.23,383.43,3.37,31.24,34.87,1392.03,36.8,5,80.32,0
21-04-2022,3,3 - 4 AM,338,5,30.28,52.5,20.78,5,9.24,383.29,3.36,31.14,34.78,1387.31,36.69,5,80.13,0
21-04-2022,4,4 - 5 AM,327.75,5,29.11,57,20.51,5.01,9.15,384.37,3.42,30.81,34.33,1363.88,36.17,5,77.52,0
21-04-2022,5,5 - 6 AM,329.75,5,28.28,60.33,20.35,5,9.15,384.18,3.41,30.82,34.35,1366.23,36.22,5,78.42,0
21-04-2022,6,6 - 7 AM,333.875,5,28.11,62.67,20.64,5,9.23,383.39,3.37,30.75,34.36,1368.88,36.28,5,80.33,0
21-04-2022,7,7 - 8 AM,333.5,5,28.2,57.17,19.63,5.65,9.86,394.88,4.02,30.64,34.14,1351.8,35.85,5,78.33,0
21-04-2022,8,8 - 9 AM,342.125,5,29.12,46,18.32,5,9.29,382.92,3.34,30.99,34.67,1384.33,36.62,5,81.66,0
21-04-2022,9,9 - 10 AM,353.625,5,31.46,37.67,18.99,5,9.33,382.73,3.33,31.3,35.04,1402.35,37.03,5,82.99,0
21-04-2022,10,10 - 11 AM,349.75,5,33.46,29,19.26,5,9.42,381.96,3.29,31.22,35.06,1404.84,37.08,5,84.57,0
21-04-2022,11,11 - 12 AM,345.75,5,35.79,24,20.59,5.94,10.35,398.15,4.21,31.52,35.25,1395.23,36.66,5,83.19,0
21-04-2022,12,12 - 1 PM,374.875,NULL,36.87,19.67,20.8,5,9.61,380.24,3.19,31.87,35.93,1451.02,38.02,5,87.53,0
21-04-2022,13,1 - 2 PM,291,NULL,36.79,17.33,20.26,6.97,10.9,420.79,5.46,31.32,34.51,1305.5,34.29,5,74.01,0
21-04-2022,14,2 - 3 PM,396.625,5,38.79,16,21.99,6.07,11.06,395.28,4.08,31.81,36.22,1471.37,38.42,5,97.4,0
21-04-2022,15,3 - 4 PM,363.125,5,38.79,16,21.99,5.03,9.6,381.45,3.25,31.15,35.12,1408.04,37.15,5,89.04,0
21-04-2022,16,4 - 5 PM,337,NULL,38.29,16,21.49,5.33,9.57,388.9,3.67,30.76,34.31,1362,36.1,4.5,83.19,0
21-04-2022,17,5 - 6 PM,328,NULL,34.29,17,17.69,6.78,11.24,413.78,5.09,30.67,34.33,1317.07,34.58,4,82.48,0
21-04-2022,18,6 - 7 PM,368.375,5,36.86,19,20.66,4.97,9.57,380.02,3.17,31.27,35.27,1416.47,37.31,4.68,90.27,0
21-04-2022,19,7 - 8 PM,340.625,4,33.71,22,18.11,6.31,10.72,403.63,4.51,30.65,34.36,1341.29,35.35,4.19,81.23,0
21-04-2022,20,8 - 9 PM,356.5,5,27.12,29,12.92,4.88,9.4,378.91,3.1,30.64,34.55,1381.57,36.55,4.83,84.73,0
21-04-2022,21,9 - 10 PM,341,5,30.04,36,17.24,5.01,9.37,382.8,3.33,30.39,34.3,1366.33,36.22,5,81.24,0
21-04-2022,22,10 - 11 PM,357.25,5,31.79,41,19.99,4.99,9.45,381.58,3.26,30.6,35.42,1414.28,37.3,5,85.33,0
21-04-2022,23,11 - 12 PM,345.75,5,28.86,45.17,17.89,5,9.35,382.51,3.32,30.36,35.02,1395.14,36.87,5,82.13,0
22-04-2022,0,12 - 1 AM,337.375,5,28.28,49.33,18.15,5.01,9.28,383.38,3.37,30.03,34.58,1373.18,36.37,5,79.45,0
22-04-2022,1,1 - 2 AM,321.625,5,28.28,56,19.48,4.99,9.14,384.12,3.41,29.53,33.89,1338.69,35.6,5,75.85,0
22-04-2022,2,2 - 3 AM,324,5,28.28,55.17,19.31,5,9.17,384.05,3.41,29.55,33.94,1342.43,35.68,5,76.18,0
22-04-2022,3,3 - 4 AM,330.875,5,27.78,56.67,19.11,5,9.24,383.37,3.37,29.68,34.17,1354.76,35.96,5,77.73,0
22-04-2022,4,4 - 5 AM,333.25,5,26.71,58.71,18.45,4.98,9.23,383.04,3.35,29.8,34.29,1361.46,36.11,5,78.5,0
22-04-2022,5,5 - 6 AM,327.875,5,26.28,61,18.48,5.02,9.24,383.82,3.4,29.53,33.98,1346,35.76,5,77.84,0
22-04-2022,6,6 - 7 AM,300.25,5,27.11,63.5,19.81,5.03,8.97,385.8,3.51,28.94,33.01,1293.83,34.59,5,71.26,0
22-04-2022,7,7 - 8 AM,302,5,26.54,59,18.34,4.99,8.94,385.24,3.48,28.99,33.06,1295.8,34.63,5,72.09,0
22-04-2022,8,8 - 9 AM,315.125,5,25.46,50,15.46,4.99,9.04,384.58,3.44,29.43,33.68,1326.69,35.33,5,74.68,0
22-04-2022,9,9 - 10 AM,350.5,5,27.62,39,15.42,4.99,9.39,381.98,3.29,30.29,35.04,1394.63,36.86,5,83.2,0
22-04-2022,10,10 - 11 AM,369,5,30.29,31,16.49,5.01,9.44,382.24,3.3,30.29,35.07,1395.97,36.89,5,84.18,0
22-04-2022,11,11 - 12 AM,307.25,5,31.96,25.33,17.03,5.02,9.33,383.19,3.36,28.77,33.35,1312.67,35.01,5,77.47,0
22-04-2022,12,12 - 1 PM,321,5,32.96,24.17,17.79,5,9.25,383.18,3.36,28.71,33.22,1306.02,34.87,5,75.61,0
22-04-2022,13,1 - 2 PM,344.75,5,33.96,21,18.16,5.21,9.59,384.91,3.46,30.75,34.54,1378.22,36.48,5,82.97,0
22-04-2022,14,2 - 3 PM,364,5,34.29,20,18.29,5,9.57,380.3,3.19,31.26,35.25,1412.53,37.25,5,87.33,0
22-04-2022,15,3 - 4 PM,362.75,5,33.79,19.17,17.62,5.01,9.6,380.12,3.18,31.16,35.15,1408.08,37.16,5,85.7,0
22-04-2022,16,4 - 5 PM,231,5,32.96,18,16.56,6.58,9.65,423.44,5.5,30.25,32.75,1174.83,30.96,5,56.01,0
23-04-2022,23,11 - 12 PM,363.125,4,29.28,32,15.68,5.06,12.68,385.71,3.51,31.81,35.68,1435.79,37.65,4.41,88.67,0
24-04-2022,0,12 - 1 AM,295.625,5,29.28,32,15.68,5.02,11.37,389.37,3.73,30.23,33.34,1310.68,34.97,5,71.96,0
24-04-2022,1,1 - 2 AM,295,5,29.11,34,15.91,4.97,11.27,388.37,3.67,30.22,33.31,1310.22,34.96,5,71.86,0
24-04-2022,2,2 - 3 AM,285.875,5,28.28,35.67,15.41,5,11.13,389.27,3.72,30.08,33.06,1296.37,34.65,5,69.68,0
24-04-2022,3,3 - 4 AM,284.5,5,28.28,37,15.68,4.98,11.1,389.14,3.72,30.04,33,1293,34.57,5,69.42,0
24-04-2022,4,4 - 5 AM,280.25,5,28.28,38,15.88,4.99,11.09,389.47,3.74,29.78,32.71,1277.65,34.23,5,68.34,0
24-04-2022,5,5 - 6 AM,276.5,5,28.28,39,16.08,4.99,11.05,389.69,3.75,29.65,32.54,1269.12,34.04,5,67.56,0
24-04-2022,6,6 - 7 AM,279.875,5,28.11,40,16.11,5.04,11.17,390.25,3.79,29.74,32.66,1276.2,34.2,5,68.28,0
24-04-2022,7,7 - 8 AM,288,5,26.95,35,13.95,4.99,11.27,388.97,3.71,29.89,32.92,1290.42,34.51,5,70.26,0
24-04-2022,8,8 - 9 AM,297.5,5,27.62,32.5,14.12,5.02,11.28,389.71,3.75,30.01,33.04,1294.86,34.62,5,70.15,0
24-04-2022,9,9 - 10 AM,282.5,5,28.79,28.67,14.52,5.01,11.36,389.25,3.72,30.14,33.22,1302.72,34.79,5,71.14,0
24-04-2022,10,10 - 11 AM,305.75,5,30.79,25.5,15.89,4.99,11.64,387.68,3.62,30.16,33.43,1316.4,35.1,5,74.4,0
24-04-2022,11,11 - 12 AM,298,5,31.79,23.33,16.46,5,11.52,388.29,3.67,30,33.17,1303.39,34.81,5,72.43,0
24-04-2022,12,12 - 1 PM,324.5,5,33.65,22,18.05,5.04,11.78,388.39,3.67,31.41,34.8,1381.02,36.55,5,79.01,0
24-04-2022,13,1 - 2 PM,358.25,4,34.39,21,18.59,4.31,11.62,373.62,2.79,31.67,35.46,1419.07,37.38,4.19,87.66,0
24-04-2022,14,2 - 3 PM,320.125,4,35.29,20.17,19.32,4.53,11.1,380.22,3.15,31.3,34.63,1367.07,36.21,4,79.61,0
16-05-2022,14,2 - 3 PM,167.875,4,33.62,28,19.22,9.79,14.97,519.88,9.02,32.67,34.18,1292.36,34.42,4.33,42.03,0
16-05-2022,15,3 - 4 PM,273.5,4,34.79,27,20.19,10.3,14.18,492.91,9.17,33.73,36.94,1399.64,36.37,4,75.43,0
16-05-2022,16,4 - 5 PM,338.375,4,34.79,27,20.19,9.03,13.33,459.5,7.53,33.23,36.93,1427.38,36.96,4,82.44,0
16-05-2022,17,5 - 6 PM,412.125,4,34.62,27.83,20.19,6.99,11.88,412.26,5.09,33.46,37.98,1562.02,40.17,4,96.89,0
16-05-2022,18,6 - 7 PM,427,NULL,33.62,33,20.22,5.95,10.73,394.98,4.06,33.51,37.93,1558.49,40.1,4,97.23,0
16-05-2022,19,7 - 8 PM,396.875,4,32.62,37,20.02,5.56,10.23,389.05,3.71,33.6,37.89,1555.93,40.05,4,97.44,0
16-05-2022,20,8 - 9 PM,412.5,4,31.79,37.83,19.36,5.45,10.13,387.25,3.6,33.57,37.88,1555.48,40.04,4,97.83,0
16-05-2022,21,9 - 10 PM,410.375,NULL,31.79,39,19.59,5.04,9.68,380.4,3.19,33.33,37.6,1539.58,39.74,4,97.66,0
16-05-2022,22,10 - 11 PM,369.875,NULL,31.87,45.67,21,4.66,8.89,376.13,2.94,32.87,36.67,1480.38,38.59,4.68,87.78,0
16-05-2022,23,11 - 12 PM,371,5,31.28,64.33,24.15,4.99,9.27,381.6,3.26,32.94,36.78,1488.38,38.75,5,87.88,0
17-05-2022,0,12 - 1 AM,384.5,5,30.61,67.67,24.14,4.99,9.44,380.48,3.2,32.87,36.89,1498.29,38.94,5,90.3,0
17-05-2022,1,1 - 2 AM,373.375,5,29.95,70,23.95,5.02,9.4,381.49,3.26,32.59,36.52,1477.64,38.54,5,87.43,0
17-05-2022,2,2 - 3 AM,358.25,5,29.11,71,23.31,5,9.22,382,3.29,32.34,36.08,1451.02,38.03,5,83.81,0
17-05-2022,3,3 - 4 AM,362.125,5,28.28,71.83,22.65,4.99,9.29,381.37,3.25,32.21,36.03,1448.76,37.98,5,84.88,0
17-05-2022,4,4 - 5 AM,355.5,5,27.95,74,22.75,5.01,9.25,382,3.29,32.08,35.83,1437.48,37.76,5,83.67,0
17-05-2022,5,5 - 6 AM,360,5,27.95,74.5,22.85,4.98,9.26,381.31,3.24,32.13,35.92,1444.13,37.89,5,85.22,0
17-05-2022,6,6 - 7 AM,382,5,28.28,73,22.88,4.98,9.45,379.86,3.17,32.43,36.46,1476.77,38.53,5,90.63,0
17-05-2022,7,7 - 8 AM,391.375,5,27.29,68,20.89,4.99,9.59,379.23,3.13,32.42,36.61,1485.98,38.7,5,92.96,0
17-05-2022,8,8 - 9 AM,403,5,27.46,60.33,19.53,5.05,9.78,379.33,3.14,32.61,36.96,1504.65,39.06,5,96.32,0
17-05-2022,9,9 - 10 AM,404.125,5,30.46,53,21.06,5.17,9.88,381.5,3.26,32.81,37.15,1515.17,39.27,5,97.22,0
17-05-2022,10,10 - 11 AM,406.5,5,31.46,48,21.06,5.6,10.3,389,3.7,33.21,37.54,1537.56,39.7,5,97.59,0
17-05-2022,11,11 - 12 AM,455,NULL,32.46,42.33,20.93,5.96,10.72,394.05,4.01,33.01,37.43,1532.32,39.6,5,97.72,0
17-05-2022,12,12 - 1 PM,366.75,NULL,33.29,40,21.29,6.51,11.41,402.51,4.52,33.21,37.76,1551.88,39.97,5,98.01,0
17-05-2022,13,1 - 2 PM,431.375,NULL,34.46,36,21.66,6.01,10.89,394.02,4.01,33.09,37.65,1544.9,39.84,5,97.56,0
17-05-2022,14,2 - 3 PM,400.625,NULL,34.79,33,21.39,5.84,10.67,391.53,3.85,33.04,37.54,1538.74,39.72,4.99,97.75,0
17-05-2022,15,3 - 4 PM,413.875,NULL,34.79,31,20.99,5.94,10.76,393.35,3.96,33.18,37.66,1545.31,39.85,4,97.95,0
17-05-2022,16,4 - 5 PM,418.625,NULL,34.46,30,20.46,5.65,10.52,387.64,3.62,32.86,37.42,1533.78,39.63,4,97.59,0
17-05-2022,17,5 - 6 PM,417.5,NULL,32.96,30,18.96,5.53,10.32,386.42,3.55,33.34,37.8,1553.02,40,4,97.61,0
17-05-2022,18,6 - 7 PM,411.25,NULL,32.62,31,18.82,5.51,10.24,386.5,3.56,33.34,37.75,1547.39,39.89,4,97.58,0
17-05-2022,19,7 - 8 PM,408.125,4,31.79,34.33,18.66,5.6,10.3,388.24,3.66,33.27,37.65,1541.39,39.77,4,97.78,0
17-05-2022,20,8 - 9 PM,407.625,4,31.12,37,18.52,5.77,10.45,391.25,3.84,33.37,37.77,1548.2,39.91,4,97.95,0
17-05-2022,21,9 - 10 PM,404.875,4,29.96,42,18.36,5.96,10.64,394.61,4.04,33.35,37.69,1544.12,39.83,4,97.39,0
17-05-2022,22,10 - 11 PM,405.5,4,29.04,49,18.84,5.57,10.24,388.05,3.65,33.26,37.57,1537.56,39.7,4,97.5,0
17-05-2022,23,11 - 12 PM,407.625,4,27.45,53.17,18.08,5.23,9.89,381.98,3.29,33.19,37.52,1533.47,39.62,4,97.7,0
18-05-2022,0,12 - 1 AM,410,4,27.28,58,18.88,4.71,9.37,373.2,2.77,33.07,37.41,1527.14,39.5,4,97.48,0
18-05-2022,1,1 - 2 AM,409.25,4,27.28,63,19.88,4.21,8.81,364.9,2.27,32.92,37.21,1516.95,39.3,4,96.88,0
18-05-2022,2,2 - 3 AM,402.625,4,27.78,67.17,21.21,4.01,8.52,362.11,2.1,32.82,37,1505.26,39.07,4,95.35,0
18-05-2022,3,3 - 4 AM,388.625,4,28.61,68.83,22.38,3.99,8.4,362.8,2.14,32.62,36.65,1485.14,38.69,4,91.42,0
18-05-2022,4,4 - 5 AM,375,4,28.61,71,22.81,4.02,8.34,363.91,2.21,32.34,36.25,1460.28,38.2,4,88.67,0
18-05-2022,5,5 - 6 AM,371.25,4,28.28,68.5,21.98,3.99,8.32,363.49,2.18,32.09,36.01,1447.72,37.96,4,88.55,0
18-05-2022,6,6 - 7 AM,384.125,4,28.28,66,21.48,4,8.41,362.96,2.15,32.3,36.31,1466.38,38.32,4,91.48,0
18-05-2022,7,7 - 8 AM,408.125,4,27.95,61,20.15,4.45,9.1,368.8,2.5,32.84,37.15,1514.13,39.25,4,97.6,0
18-05-2022,8,8 - 9 AM,406.375,4,29.29,55,20.29,5.13,9.83,380,3.18,32.96,37.31,1522.6,39.41,4,97.33,0
18-05-2022,9,9 - 10 AM,405.875,4,29.12,50,19.12,5.4,10.06,385.32,3.48,33.31,37.61,1537.75,39.7,4,97.55,0
18-05-2022,10,10 - 11 AM,405.25,4,31.04,44,19.84,5.92,10.61,393.81,3.99,33.39,37.72,1544.59,39.84,4,97.46,0
18-05-2022,11,11 - 12 AM,406.125,NULL,31.29,41.33,19.56,6.04,10.77,395.25,4.08,33.29,37.68,1543.17,39.81,4,97.35,0
18-05-2022,12,12 - 1 PM,407.25,NULL,32.46,40,20.46,6.43,11.19,401.88,4.48,33.47,37.87,1554.21,40.02,4,97.2,0
18-05-2022,13,1 - 2 PM,412.625,4,33.29,41,21.49,6.8,11.66,406.92,4.77,33.54,38.05,1565.1,40.23,4,97.41,0
18-05-2022,14,2 - 3 PM,407,4,33.29,43,21.89,5.28,9.96,382.68,3.33,33.07,37.45,1529.83,39.55,4,96.57,0
18-05-2022,15,3 - 4 PM,415.75,4,33.39,40,21.39,4.67,9.39,372.24,2.71,32.83,37.19,1516.37,39.29,4,97.19,0
18-05-2022,16,4 - 5 PM,408,4,33.79,40,21.79,4.93,9.79,376.22,2.95,33.03,37.45,1532,39.59,4,97.49,0
18-05-2022,17,5 - 6 PM,417.75,4,32.79,42.67,21.32,5.24,10.03,381.52,3.26,33.49,37.91,1557.31,40.08,4,97.58,0
18-05-2022,18,6 - 7 PM,412.75,4,29.79,45,18.79,5.39,10.13,384.55,3.44,33.51,37.87,1554.36,40.02,4,97.6,0
18-05-2022,19,7 - 8 PM,410,4,30.29,47,19.69,5.13,9.82,380.23,3.19,33.37,37.69,1542.68,39.8,4,97.77,0
18-05-2022,20,8 - 9 PM,406.5,4,29.79,51,19.99,5.88,10.63,392.69,3.93,33.4,37.74,1546.41,39.87,4,97.35,0
18-05-2022,21,9 - 10 PM,406.875,4,30.62,55.17,21.65,5.72,10.49,389.64,3.74,33.22,37.6,1539.23,39.73,4,97.65,0
18-05-2022,22,10 - 11 PM,412.25,4,30.37,59.33,22.24,5.02,9.72,378.47,3.08,33.06,37.37,1526.21,39.48,4,97.31,0
18-05-2022,23,11 - 12 PM,396.5,4,30.28,66,23.48,4.22,8.8,365.62,2.31,32.95,37.15,1513.38,39.23,4,96.4,0
19-05-2022,0,12 - 1 AM,383.375,4,29.45,69,23.25,4,8.37,363.62,2.19,32.44,36.37,1467.05,38.34,4,88.9,0
19-05-2022,1,1 - 2 AM,375.75,4,29.11,73,23.71,4,8.39,363.43,2.18,32.24,36.17,1457.51,38.15,4,88.11,0
19-05-2022,2,2 - 3 AM,362.25,4,28.28,79,24.08,4.01,8.34,364.3,2.23,32.17,36.02,1449.46,37.99,4,86.21,0
19-05-2022,3,3 - 4 AM,367.125,4,27.61,80,23.61,4.01,8.26,364.66,2.26,32.09,35.84,1438.46,37.78,4,84.29,0
19-05-2022,4,4 - 5 AM,355.25,4,26.95,80,22.95,4,8.26,364.61,2.25,31.98,35.74,1433.43,37.68,4,85.14,0
19-05-2022,5,5 - 6 AM,363.5,4,26.28,81,22.48,3.98,8.27,364.2,2.23,32.1,35.88,1439.88,37.81,4,86.55,0
19-05-2022,6,6 - 7 AM,392.25,4,26.28,80,22.28,4.02,8.57,362.74,2.14,32.32,36.42,1473.59,38.46,4,92.97,0
19-05-2022,7,7 - 8 AM,403,4,26.45,76,21.65,4.1,8.77,362.82,2.15,32.46,36.73,1492.18,38.82,4,96.21,0
19-05-2022,8,8 - 9 AM,403.75,4,26.79,69,20.59,4.22,8.89,364.93,2.27,32.49,36.77,1494.69,38.87,4,97.19,0
19-05-2022,9,9 - 10 AM,406.75,4,27.79,63.17,20.42,4.16,8.85,363.66,2.2,32.48,36.79,1496.36,38.9,4,97.35,0
19-05-2022,10,10 - 11 AM,407.125,4,29.46,56,20.66,4.52,9.18,370.13,2.58,32.97,37.25,1519.77,39.36,4,97.64,0
19-05-2022,11,11 - 12 AM,412.5,4,30.62,52.5,21.12,5.38,10.07,384.66,3.45,33.25,37.54,1536.66,39.68,4,97.09,0
19-05-2022,12,12 - 1 PM,390.75,4,31.46,50,21.46,5.71,10.49,389.33,3.73,33.42,37.81,1552.37,39.98,4,97.6,0
19-05-2022,13,1 - 2 PM,385.875,4,31.96,47,21.36,6.04,10.9,393.96,4,33.42,37.89,1557.39,40.08,4,97.4,0
19-05-2022,14,2 - 3 PM,414.625,4,32.96,45.33,22.03,5.9,10.75,391.71,3.87,33.4,37.86,1555.52,40.05,4,97.61,0
19-05-2022,15,3 - 4 PM,415.625,4,32.62,44.17,21.45,5.67,10.54,387.54,3.62,33.17,37.66,1544.41,39.83,4,97.71,0
19-05-2022,16,4 - 5 PM,415,4,32.29,44,21.09,5.7,10.59,387.68,3.63,33.01,37.53,1538.33,39.72,4,97.15,0
19-05-2022,17,5 - 6 PM,412.5,4,30.62,47,20.02,5.87,10.72,391.18,3.84,33.3,37.75,1549.95,39.94,4,97.09,0
19-05-2022,18,6 - 7 PM,418.5,4,29.79,52.67,20.32,6.06,10.88,394.71,4.04,33.52,37.95,1559.98,40.13,4,97.23,0
19-05-2022,19,7 - 8 PM,404.25,4,29.62,55,20.62,6.21,11.05,396.84,4.18,33.45,37.9,1557.17,40.08,4,97.92,0
19-05-2022,20,8 - 9 PM,410.875,4,28.79,58.33,20.46,5.9,10.73,391.66,3.87,33.3,37.74,1547.36,39.89,4,98.1,0
19-05-2022,21,9 - 10 PM,408,4,28.46,63,21.06,5.81,10.61,390.49,3.79,33.21,37.62,1540.95,39.76,4,97.77,0
19-05-2022,22,10 - 11 PM,407.625,4,27.79,65.83,20.96,5.31,10.05,382.85,3.34,33.16,37.51,1535.12,39.65,4,97.72,0
19-05-2022,23,11 - 12 PM,410.75,NULL,29.03,67.67,22.56,4.91,9.65,375.83,2.93,33,37.38,1528.29,39.52,4,97.36,0
20-05-2022,0,12 - 1 AM,414.375,4,29.28,74,24.08,4.4,9.14,367.02,2.4,32.76,37.14,1516.25,39.29,4.02,97.26,0
20-05-2022,1,1 - 2 AM,402.625,4,28.78,76,23.98,4.01,8.64,361.62,2.07,32.49,36.75,1492.5,38.83,4,94.25,0
20-05-2022,2,2 - 3 AM,389.625,4,27.78,77,23.18,4,8.53,362.2,2.11,32.18,36.31,1468.67,38.36,4,91.44,0
20-05-2022,3,3 - 4 AM,380.875,4,27.11,77.83,22.68,4.01,8.47,363.2,2.17,32.04,36.05,1454.7,38.09,4,88.96,0
20-05-2022,4,4 - 5 AM,347.875,5,26.28,77,21.68,4.62,8.79,375.86,2.92,31.7,35.36,1414.1,37.26,4.69,81.45,0
20-05-2022,5,5 - 6 AM,355.75,5,26.28,78,21.88,5,9.31,381.29,3.25,31.63,35.43,1419.26,37.41,5,83.75,0
20-05-2022,6,6 - 7 AM,385.875,5,25.7,78,21.3,4.98,9.61,378.14,3.06,32.07,36.24,1465.12,38.3,5,91.4,0
20-05-2022,7,7 - 8 AM,380.5,5,25.79,74.67,20.72,5.01,9.61,378.75,3.1,31.86,36.03,1453.44,38.07,5,90.26,0
20-05-2022,8,8 - 9 AM,385.875,5,26.96,68,20.56,4.99,9.65,377.86,3.04,31.82,36.04,1455.66,38.11,5,92.16,0
20-05-2022,9,9 - 10 AM,399.625,5,28.79,63,21.39,5.05,9.82,377.81,3.04,32.11,36.48,1481.22,38.61,5,95.72,0
20-05-2022,10,10 - 11 AM,403.25,5,29.62,58,21.22,5.21,9.98,380.52,3.2,32.48,36.87,1501.72,39.01,5,97.06,0
20-05-2022,11,11 - 12 AM,405,5,30.12,55,21.12,5.87,10.64,391.82,3.88,33.16,37.54,1536.49,39.68,5,97.04,0
20-05-2022,12,12 - 1 PM,407.25,5,29.79,55,20.79,6.37,11.21,399.63,4.35,33.28,37.72,1547.19,39.89,5,97.52,0
20-05-2022,13,1 - 2 PM,420.5,5,31.96,56,23.16,6.59,11.49,403.13,4.55,33.58,38.08,1568.02,40.29,4.96,97.48,0
20-05-2022,14,2 - 3 PM,407.75,4,32.96,56,24.16,6.92,11.87,408.2,4.85,33.55,38.09,1569.47,40.32,4,97.84,0
20-05-2022,15,3 - 4 PM,412,4,33.79,57,25.19,6.72,11.68,404.78,4.65,33.13,37.68,1547.44,39.89,4,97.52,0
20-05-2022,16,4 - 5 PM,415.375,4,33.46,57.83,25.03,6.38,11.37,398.64,4.28,32.97,37.56,1541.51,39.78,4,97.22,0
20-05-2022,17,5 - 6 PM,415.75,4,31.29,60,23.29,6.16,11.13,394.87,4.06,32.87,37.45,1536.32,39.68,4,97.09,0
20-05-2022,18,6 - 7 PM,414.625,4,28.29,67,21.69,6.22,11.14,396.43,4.15,33.27,37.79,1553.27,40,4,97.25,0
20-05-2022,19,7 - 8 PM,427.625,4,27.12,74.5,22.02,6.1,11.03,394.37,4.02,32.99,37.51,1538.93,39.73,4,97.54,0
20-05-2022,20,8 - 9 PM,397.5,4,25.79,79,21.59,5.84,10.75,390,3.76,32.68,37.19,1521.81,39.39,4,96.88,0
20-05-2022,21,9 - 10 PM,411.25,4,25.12,73,19.72,5.27,10.16,380.52,3.2,32.43,36.95,1507.27,39.11,4.18,97.02,0
20-05-2022,22,10 - 11 PM,368.25,5,24.79,76.33,20.06,5.02,9.45,380.44,3.2,31.9,35.87,1443.61,37.88,5,86.67,0
20-05-2022,23,11 - 12 PM,372.75,5,24.79,73.5,19.49,5.01,9.5,379.59,3.15,31.87,35.9,1446.62,37.94,5,87.27,0
21-05-2022,0,12 - 1 AM,361.625,5,24.79,73.5,19.49,5,9.38,380.65,3.21,31.67,35.55,1426.82,37.56,5,85,0
