DateValue,HourValue,TimeValue,EnergyConsumption,Setpoint,Temperature,Humidity,DewPoint,Evap Leaving Temp,Evap Entering Temp,Evpt Rfgt Pressure,Evap Sat Rfgt Temp,Cond Entering Temp,Cond Leaving Temp,Condenser Rfgt Pressure,Cond Sat Rfgt Temp,Avg Setpoint,Load,Active chilled setpoint source
21-05-2022,1,1 - 2 AM,359.5,5,24.12,73,18.72,4.99,9.35,380.8,3.22,31.7,35.55,1425.95,37.54,5,84.27,0
21-05-2022,2,2 - 3 AM,358.375,5,24.04,72.17,18.47,5,9.34,381.02,3.23,31.68,35.52,1422.53,37.47,5,83.93,0
21-05-2022,3,3 - 4 AM,357,5,24.28,72,18.68,5,9.35,380.75,3.22,31.57,35.42,1418.98,37.39,5,84.2,0
21-05-2022,4,4 - 5 AM,349.625,5,24.28,72,18.68,5,9.29,381.47,3.25,31.31,35.07,1402.08,37.02,5,82.47,0
21-05-2022,5,5 - 6 AM,343.375,5,24.28,72.67,18.81,5,9.25,381.74,3.26,31.01,34.71,1385.42,36.65,5,81.68,0
21-05-2022,6,6 - 7 AM,365.125,5,24.45,71,18.65,4.98,9.45,379.61,3.14,31.47,35.42,1421.88,37.44,5,86.76,0
21-05-2022,7,7 - 8 AM,368.125,5,24.95,64,17.75,5.01,9.46,380.25,3.19,31.83,35.78,1438.66,37.79,5,87.7,0
21-05-2022,8,8 - 9 AM,385.125,5,29.02,56.5,20.32,4.95,9.54,378.03,3.06,32.11,36.25,1465.85,38.31,4.76,91.97,0
21-05-2022,9,9 - 10 AM,404.375,4,31.72,48,21.32,4.89,9.63,375.64,2.91,32.66,37.01,1509.18,39.15,4,97.4,0
21-05-2022,10,10 - 11 AM,403.75,4,27.94,43,16.54,5.3,9.99,383.12,3.36,33.17,37.44,1532.55,39.6,4,97.12,0
21-05-2022,11,11 - 12 AM,409.625,4,28.12,38,15.72,5.76,10.54,390.36,3.79,33.39,37.77,1550.76,39.95,4,97.56,0
21-05-2022,12,12 - 1 PM,413.5,4,29.46,36.33,16.73,5.99,10.85,393.41,3.97,33.37,37.83,1554.39,40.02,4,97.89,0
21-05-2022,13,1 - 2 PM,412.75,4,30.46,33.5,17.16,6.08,10.93,394.93,4.07,33.47,37.92,1559.21,40.12,4,97.23,0
21-05-2022,14,2 - 3 PM,410,4,30.29,30.5,16.39,6.43,11.31,400.81,4.42,33.4,37.87,1556.7,40.07,4,97.23,0
21-05-2022,15,3 - 4 PM,411.625,4,29.79,29.17,15.62,6.76,11.68,406,4.72,33.47,37.97,1563.05,40.19,4,97.26,0
21-05-2022,16,4 - 5 PM,414.125,4,31.46,28,17.06,7.14,12.11,411.98,5.08,33.62,38.15,1573.16,40.39,4,96.9,0
21-05-2022,17,5 - 6 PM,412.875,4,31.46,28.67,17.19,7.43,12.43,416.85,5.37,33.68,38.21,1575.97,40.44,4,96.55,0
21-05-2022,18,6 - 7 PM,410.5,4,30.12,30.67,16.25,7.3,12.25,414.91,5.25,33.62,38.12,1570.89,40.34,4,96.69,0
21-05-2022,19,7 - 8 PM,408.875,4,29.29,34.33,16.16,6.78,11.65,406.76,4.77,33.49,37.94,1560.66,40.15,4,97.08,0
21-05-2022,20,8 - 9 PM,411.5,4,28.79,40,16.79,6.48,11.36,401.53,4.46,33.45,37.92,1560.07,40.14,4,97.14,0
21-05-2022,21,9 - 10 PM,410.125,4,27.79,42,16.19,5.73,10.52,389.46,3.73,33.28,37.69,1546.51,39.87,4,96.83,0
21-05-2022,22,10 - 11 PM,401.125,4,27.79,42.83,16.36,4.38,8.95,368.4,2.48,33.04,37.22,1517.95,39.32,4,95.28,0
21-05-2022,23,11 - 12 PM,394.5,4,28.11,51,18.31,4.04,8.55,363.25,2.17,32.72,36.83,1495.92,38.89,4,92.73,0
22-05-2022,0,12 - 1 AM,416,4,27.28,56,18.48,4.17,8.9,363.22,2.17,32.9,37.27,1523.33,39.42,4,97.08,0
22-05-2022,1,1 - 2 AM,415.75,4,26.45,58,18.05,4.27,9.04,364.8,2.26,32.76,37.14,1517.55,39.31,4,97.24,0
22-05-2022,2,2 - 3 AM,414.625,4,26.28,58,17.88,4.28,9.07,364.58,2.25,32.57,36.96,1508.43,39.14,4,97.23,0
22-05-2022,3,3 - 4 AM,410.5,4,26.28,58.83,18.05,4.06,8.79,361.39,2.06,32.55,36.89,1502.53,39.02,4,95.88,0
22-05-2022,4,4 - 5 AM,397,4,26.28,59,18.08,3.99,8.63,360.98,2.03,32.23,36.47,1478.83,38.56,4,92.82,0
22-05-2022,5,5 - 6 AM,402.125,4,25.61,57.67,17.14,4.05,8.71,361.85,2.09,32.45,36.71,1492.98,38.84,4,95.05,0
22-05-2022,6,6 - 7 AM,408.75,4,25.03,54.67,15.96,4.45,9.17,368.39,2.48,32.8,37.14,1516.72,39.29,4,96.9,0
22-05-2022,7,7 - 8 AM,411.625,4,24.29,47.33,13.76,5.18,9.97,380.37,3.19,33.11,37.48,1536.05,39.67,4,97.14,0
22-05-2022,8,8 - 9 AM,428.125,4,25.12,38,12.72,5.5,10.34,385.64,3.5,33.28,37.7,1546.41,39.87,4,97.58,0
22-05-2022,9,9 - 10 AM,395.625,4,26.79,33,13.39,6,10.77,394.48,4.03,33.5,37.86,1555.02,40.04,4,97.75,0
22-05-2022,10,10 - 11 AM,407.75,4,28.62,30,14.62,6.36,11.17,400.47,4.39,33.44,37.82,1553.84,40.01,4,97.36,0
22-05-2022,11,11 - 12 AM,415,4,29.96,26,15.16,5.66,10.57,387.56,3.62,32.86,37.38,1531.96,39.59,4,97.47,0
22-05-2022,12,12 - 1 PM,417.25,4,31.46,23,16.06,5,9.93,376.04,2.94,32.26,36.81,1502.58,39.02,4,97.79,0
22-05-2022,13,1 - 2 PM,414.75,4,32.96,20,16.96,4.66,9.56,370.3,2.59,31.92,36.45,1482.45,38.63,4,97.5,0
22-05-2022,14,2 - 3 PM,411.25,4,34.46,18,18.06,4.7,9.52,371.65,2.68,31.82,36.25,1470.02,38.39,4,97.14,0
22-05-2022,15,3 - 4 PM,396.25,4,34.79,17,18.19,4.95,9.79,375.55,2.91,31.63,36.09,1462.65,38.25,4,96.78,0
22-05-2022,16,4 - 5 PM,407.5,4,34.79,17,18.19,4.96,9.85,375.37,2.9,31.68,36.19,1468.95,38.37,4,96.91,0
22-05-2022,17,5 - 6 PM,407,4,34.62,17,18.02,4.48,9.32,367.58,2.43,31.62,36.09,1462.73,38.25,4,96.35,0
22-05-2022,18,6 - 7 PM,396.875,4,33.62,20.33,17.69,4.04,8.76,360.9,2.04,31.57,35.89,1448.05,37.97,4,94.4,0
22-05-2022,19,7 - 8 PM,384.625,4,32.12,24.33,16.99,4.02,8.66,361.64,2.08,31.45,35.65,1433.55,37.68,4,92.72,0
22-05-2022,20,8 - 9 PM,370.125,4,31.12,29,16.92,4.02,8.54,362.58,2.13,30.98,35.04,1402.13,37.02,4,88.88,0
22-05-2022,21,9 - 10 PM,369.875,NULL,30.79,30,16.79,4,8.51,362.67,2.13,31.06,35.08,1404.55,37.08,4,88.4,0
22-05-2022,22,10 - 11 PM,363.25,4,30.87,30,16.87,4.01,8.49,362.85,2.15,30.74,34.73,1387.34,36.69,4,87.17,0
22-05-2022,23,11 - 12 PM,358.5,4,30.28,34.83,17.25,4,8.44,363.07,2.17,30.63,34.54,1377.43,36.47,4,85.42,0
23-05-2022,0,12 - 1 AM,360.125,4,29.61,45,18.61,4,8.44,363.17,2.17,30.74,34.67,1383.98,36.62,4,85.47,0
23-05-2022,1,1 - 2 AM,364.25,4,28.95,50,18.95,4,8.49,362.8,2.14,30.75,34.74,1388.25,36.72,4,86.22,0
23-05-2022,2,2 - 3 AM,362.625,4,28.28,54.17,19.11,3.99,8.47,362.84,2.15,30.74,34.7,1386.69,36.68,4,85.44,0
23-05-2022,3,3 - 4 AM,366.25,4,27.78,58.33,19.45,4,8.49,362.9,2.15,30.99,34.98,1399.58,36.97,4,86.31,0
23-05-2022,4,4 - 5 AM,365.75,4,27.28,60.67,19.41,4,8.48,362.98,2.15,30.97,34.95,1397.24,36.91,4,86.27,0
23-05-2022,5,5 - 6 AM,352.5,4,27.28,62.67,19.81,4.02,8.4,364.1,2.22,30.57,34.42,1371.69,36.34,4,84.12,0
23-05-2022,6,6 - 7 AM,351.5,4,26.28,67,19.68,3.98,8.33,363.7,2.2,30.54,34.34,1368.2,36.26,4,84,0
23-05-2022,7,7 - 8 AM,379.25,4,26.45,57,17.85,3.98,8.5,362.22,2.11,31.53,35.58,1430.17,37.61,4,90.72,0
23-05-2022,8,8 - 9 AM,402.875,4,26.46,44,15.26,4.02,8.63,361.93,2.09,32.24,36.43,1476.39,38.52,4,94.82,0
23-05-2022,9,9 - 10 AM,397,4,27.46,37,14.86,4.26,8.9,366.07,2.33,32.81,37.02,1506.84,39.11,4,96.97,0
23-05-2022,10,10 - 11 AM,407.125,4,28.59,33,15.19,4.74,9.44,373.76,2.8,33.01,37.32,1523.49,39.43,4,97.55,0
23-05-2022,11,11 - 12 AM,408.5,4,30.29,28.67,16.02,5.16,9.88,380.71,3.22,33.28,37.6,1539.45,39.73,4,97.52,0
23-05-2022,12,12 - 1 PM,412.75,4,31.62,24.17,16.45,5.87,10.68,392.25,3.9,33.64,38.04,1564.06,40.21,4,97.43,0
23-05-2022,13,1 - 2 PM,419,4,32.96,22,17.36,6.47,11.26,402.57,4.52,34.07,38.46,1585.72,40.63,4,97.29,0
23-05-2022,14,2 - 3 PM,398.25,4,33.96,20.33,18.03,6.85,11.64,409.25,4.91,33.87,38.24,1572.25,40.37,4,96.83,0
23-05-2022,15,3 - 4 PM,406.125,4,34.79,19,18.59,6.89,11.75,409.15,4.9,33.57,38,1560.65,40.15,4,96.8,0
23-05-2022,16,4 - 5 PM,412.25,4,35.62,18,19.22,6.73,11.64,405.85,4.71,33.69,38.18,1571.74,40.36,4,96.66,0
23-05-2022,17,5 - 6 PM,413.5,4,34.79,19,18.59,6.6,11.56,402.8,4.54,33.29,37.85,1555.22,40.04,4,96.47,0
23-05-2022,18,6 - 7 PM,408.625,4,34.62,20.67,18.75,6.05,10.93,394.2,4.02,32.96,37.44,1532.33,39.6,4,96.28,0
23-05-2022,19,7 - 8 PM,404.75,4,33.62,23.5,18.32,5.92,10.72,392.7,3.93,33.12,37.51,1533.82,39.63,4,96.7,0
23-05-2022,20,8 - 9 PM,403.25,4,32.12,26.5,17.42,6.11,10.85,396.45,4.15,33.38,37.71,1545.06,39.84,4,96.38,0
23-05-2022,21,9 - 10 PM,401.5,4,31.79,31,17.99,6.37,11.07,401.39,4.45,33.75,38.02,1561.63,40.17,4,96.49,0
23-05-2022,22,10 - 11 PM,410.625,4,31.12,33,17.72,6.67,11.4,406.13,4.73,33.91,38.2,1572.45,40.37,4,96.26,0
23-05-2022,23,11 - 12 PM,401.625,4,31.37,35,18.37,6.56,11.34,404.02,4.61,33.98,38.31,1578.76,40.5,4,96.1,0
24-05-2022,0,12 - 1 AM,413.25,4,31.28,35.83,18.45,6.21,11,398.04,4.25,33.98,38.35,1579.86,40.52,4,96.67,0
24-05-2022,1,1 - 2 AM,261.875,4,30.95,37,18.35,9.52,13.06,474.88,8.23,31.35,35.44,1270.06,33.09,4,67.1,0
24-05-2022,2,2 - 3 AM,391.375,4,30.28,46,19.48,6.63,11.49,406.97,4.76,28.92,36.14,1447.57,37.96,4,94.54,0
24-05-2022,3,3 - 4 AM,389.875,4,28.61,48.5,18.31,4.64,9.28,373.67,2.79,29.28,36.2,1445.92,37.93,4,94.06,0
24-05-2022,4,4 - 5 AM,374.625,4,28.28,51.5,18.58,4.14,8.56,366.37,2.36,29.56,36.04,1436.03,37.73,4,90.36,0
24-05-2022,5,5 - 6 AM,301.875,4,27.28,53.83,18.05,5.66,9.66,398.63,4.2,29.6,35.16,1294.23,33.84,4,75.73,0
24-05-2022,6,6 - 7 AM,371.625,4,26.61,56,17.81,5.26,9.73,386.24,3.52,30.69,35.89,1433.27,37.57,4,87.53,0
24-05-2022,7,7 - 8 AM,165.625,4,26.7,48,16.3,8.65,12.14,461.02,7.47,29.31,30.79,1046.17,27.42,4,45.95,0
24-05-2022,8,8 - 9 AM,387.625,4,26.79,40,14.79,9.39,14.36,458.21,7.5,31.38,35.87,1455.93,38.09,4,95.63,0
24-05-2022,9,9 - 10 AM,393,4,28.46,34,15.26,7.01,11.73,413.92,5.19,32.27,36.59,1488.13,38.74,4,96.93,0
24-05-2022,10,10 - 11 AM,343.75,4,29.62,30,15.62,7.43,11.65,426.79,5.9,32.14,35.78,1398.53,36.53,4,81.51,0
24-05-2022,11,11 - 12 AM,399.5,4,31.62,27.5,17.12,6.98,11.91,413.07,5.11,32.62,37.19,1522.66,39.41,4,96.36,0
24-05-2022,12,12 - 1 PM,331,4,33.79,25.33,18.86,8.23,12.46,443.08,6.69,32.27,35.97,1399.9,36.36,4,81.68,0
24-05-2022,13,1 - 2 PM,391.875,4,34.29,22.5,18.79,7.34,12.02,420.4,5.56,33.12,37.45,1532.67,39.61,4,94.69,0
24-05-2022,14,2 - 3 PM,392,4,36.53,21,20.73,6.68,11.28,409.3,4.91,33.24,37.48,1534.15,39.63,4,94.96,0
24-05-2022,15,3 - 4 PM,390.5,4,35.79,19.33,19.66,6.48,11.06,405.93,4.72,33.26,37.45,1532.69,39.61,4,94.63,0
24-05-2022,16,4 - 5 PM,337.125,4,36.46,18.17,20.09,7.79,11.93,434.08,6.22,32.79,36.51,1435.68,37.23,4,86.25,0
24-05-2022,17,5 - 6 PM,342.375,4,36.79,17.17,20.22,8,12.12,437.36,6.52,33.32,36.94,1446.63,37.36,4,83.49,0
24-05-2022,18,6 - 7 PM,387.875,4,35.79,20,19.79,8.47,13.18,442.53,6.71,33.25,37.51,1537.55,39.69,4,93.91,0
24-05-2022,19,7 - 8 PM,391.375,4,33.79,22,18.19,7.25,12.12,417.46,5.36,31.55,36.04,1464.46,38.24,4,94.83,0
24-05-2022,20,8 - 9 PM,368,5,32.62,24,17.42,5.13,9.81,380.92,3.23,29.38,33.69,1345.41,35.75,4.83,88.79,0
24-05-2022,21,9 - 10 PM,318.625,5,31.29,25.67,16.42,5.85,10.02,398.26,4.26,29.08,32.71,1266.39,33.41,5,76.02,0
24-05-2022,22,10 - 11 PM,330.375,5,32.86,27.67,18.39,5.03,9.32,382.88,3.33,29.25,33.09,1310.49,34.97,5,79.07,0
24-05-2022,23,11 - 12 PM,314,5,32.11,29.5,18.01,5.81,10.12,396.3,4.08,29,32.79,1261.65,32.98,5,77.14,0
25-05-2022,0,12 - 1 AM,321.625,5,31.28,32,17.68,5,9.23,382.53,3.32,28.55,32.28,1271.65,34.09,5,76.11,0
25-05-2022,1,1 - 2 AM,318,5,30.28,32.83,16.85,4.98,9.15,382.72,3.33,28.67,32.33,1273.55,34.14,5,75.29,0
25-05-2022,2,2 - 3 AM,309.5,5,29.28,33,15.88,5.74,9.82,396.81,4.12,29.08,32.58,1244.83,32.95,5,74.93,0
25-05-2022,3,3 - 4 AM,346.75,5,29.28,33,15.88,5.01,9.4,381.32,3.25,29.74,33.7,1340.6,35.64,5,83.19,0
25-05-2022,4,4 - 5 AM,340,5,29.28,33.83,16.05,5,9.36,381.62,3.26,29.35,33.26,1320.05,35.18,5,81.38,0
25-05-2022,5,5 - 6 AM,337.875,5,29.6,36.5,16.9,5,9.36,381.61,3.26,29.31,33.22,1317.93,35.13,5,80.85,0
25-05-2022,6,6 - 7 AM,313.25,5,29.21,35,16.21,5,9.09,383.37,3.37,28.93,32.49,1281.23,34.31,5,74.92,0
25-05-2022,7,7 - 8 AM,311.25,5,28.2,35,15.2,4.99,9.01,383.64,3.38,29.1,32.58,1284.46,34.38,5,74.26,0
25-05-2022,8,8 - 9 AM,324.25,5,28.46,33,15.06,4.98,9.09,382.87,3.34,29.76,33.37,1320.62,35.19,5,77.65,0
25-05-2022,9,9 - 10 AM,345.5,5,32.16,29,17.96,4.97,9.3,380.93,3.23,30.31,34.19,1361.2,36.1,5,82.64,0
25-05-2022,10,10 - 11 AM,365.375,5,36.48,27.33,21.95,5,9.56,379.44,3.14,30.47,34.63,1385,36.64,5,87.66,0
25-05-2022,11,11 - 12 AM,399.75,5,37.96,24.17,22.79,5.16,9.99,380,3.17,31.44,35.94,1455.4,38.11,5,96,0
25-05-2022,12,12 - 1 PM,407.875,5,38.86,21,23.06,5.7,10.57,388.97,3.7,32.32,36.86,1504.02,39.05,5,97.78,0
25-05-2022,13,1 - 2 PM,406.875,5,34.79,19,18.59,6.11,11,396,4.13,32.51,37.07,1514.02,39.24,5,97.47,0
25-05-2022,14,2 - 3 PM,403.625,5,34.79,18,18.39,5.86,10.62,392.85,3.93,32.93,37.38,1528.54,39.53,5,96.89,0
25-05-2022,15,3 - 4 PM,403,5,38.75,18,22.35,6.24,11,399.35,4.33,33.21,37.63,1542.96,39.8,5,96.58,0
25-05-2022,16,4 - 5 PM,405.125,5,37.25,18.83,21.02,6.79,11.66,407.58,4.81,33.07,37.6,1542.57,39.8,5,96.61,0
25-05-2022,17,5 - 6 PM,405,5,35.96,30.83,22.13,7.08,11.98,412.13,5.08,33.06,37.6,1543.22,39.81,5,96.19,0
25-05-2022,18,6 - 7 PM,404.125,5,35.54,35,22.54,7.5,12.38,419.54,5.52,33.41,37.92,1559.32,40.12,5,96.2,0
27-05-2022,14,2 - 3 PM,408.375,5,34.79,29,20.59,5.55,10.39,384.71,3.44,31.94,36.57,1491.68,38.81,5,97.07,0
27-05-2022,15,3 - 4 PM,420.125,5,34.79,29,20.59,5.4,10.18,382.6,3.33,32.14,36.71,1497.72,38.93,5,97.23,0
27-05-2022,16,4 - 5 PM,397.75,5,35.29,29,21.09,5.33,10.12,381.32,3.25,32.31,36.91,1508.7,39.14,5,96.98,0
27-05-2022,17,5 - 6 PM,372,5,35.62,28.5,21.32,6.03,10.48,396.66,4.11,32.62,36.79,1453.03,37.48,5,89.29,0
27-05-2022,18,6 - 7 PM,382.5,5,35.04,30.83,21.21,7.77,12.48,423.13,5.69,31.69,36.07,1464.33,38.2,5,91.71,0
27-05-2022,19,7 - 8 PM,348.875,7,33.12,33,19.72,8.35,12.79,436.15,6.35,31.65,35.66,1409.69,36.79,5.86,83.93,0
27-05-2022,20,8 - 9 PM,404.875,4,33.14,32,19.54,6.62,11.49,402,4.48,32.15,36.84,1506.85,39.1,4.25,96.85,0
27-05-2022,21,9 - 10 PM,404.25,4,31.79,32,18.19,6.28,11.11,396.72,4.17,32.15,36.82,1505.77,39.08,4,96.64,0
27-05-2022,22,10 - 11 PM,406.875,NULL,30.95,34,17.75,5.51,10.31,384,3.41,31.9,36.58,1492.78,38.83,4,96.88,0
28-05-2022,0,12 - 1 AM,411.125,4,30.28,34,17.08,4.23,8.95,363.29,2.17,31.74,36.37,1480.64,38.6,4,96.79,0
28-05-2022,1,1 - 2 AM,403.25,4,29.95,34,16.75,4.04,8.7,360.68,2.02,31.6,36.14,1466.65,38.33,4,94.5,0
28-05-2022,2,2 - 3 AM,399.25,4,29.28,34,16.08,4.03,8.66,360.98,2.04,31.58,36.07,1462.57,38.25,4,93.12,0
28-05-2022,3,3 - 4 AM,402.375,4,28.61,35,15.61,4.03,8.62,361.2,2.05,31.56,36,1459.28,38.18,4,92.26,0
28-05-2022,4,4 - 5 AM,387.25,4,28.28,35,15.28,4,8.6,360.93,2.03,31.44,35.89,1453.47,38.07,4,92.7,0
28-05-2022,5,5 - 6 AM,389.25,4,27.61,40.67,15.74,4.02,8.59,361.39,2.06,31.27,35.7,1442.19,37.85,4,91.98,0
28-05-2022,6,6 - 7 AM,385.25,4,27.28,40,15.28,4,8.52,361.47,2.06,31.35,35.72,1441.46,37.84,4,91.34,0
28-05-2022,7,7 - 8 AM,402.5,4,26.95,36,14.15,4.15,8.76,363.18,2.16,31.95,36.46,1483.09,38.64,4,95.22,0
28-05-2022,8,8 - 9 AM,405.75,4,27.62,33,14.22,4.64,9.29,370.96,2.63,32.17,36.76,1500.04,38.97,4,96.87,0
28-05-2022,9,9 - 10 AM,403.75,4,28.96,30,14.96,5.3,9.94,382.72,3.33,32.11,37.25,1521.65,39.39,4,96.67,0
28-05-2022,10,10 - 11 AM,402.625,4,30.62,26,15.82,6.04,10.69,395.05,4.07,32.16,37.69,1542.2,39.79,4,96.71,0
28-05-2022,11,11 - 12 AM,344.625,4,31.96,23.83,16.73,9.18,13.25,458.64,7.5,33.83,37.94,1555.61,39.96,5.02,84.07,0
28-05-2022,12,12 - 1 PM,404.375,4,32.96,23,17.56,8.21,12.96,433.2,6.24,34.23,38.48,1596.93,40.85,4,96.59,0
28-05-2022,13,1 - 2 PM,404.875,4,34.46,21.33,18.73,8.07,12.77,431.32,6.15,34.6,38.74,1610.38,41.11,4,96.53,0
28-05-2022,14,2 - 3 PM,402.25,4,35.46,19,19.26,8.17,12.89,432.87,6.22,34.39,38.54,1600.28,40.91,4,96.55,0
28-05-2022,15,3 - 4 PM,403.875,4,35.79,17,19.19,8.43,13.17,437.39,6.45,34.45,38.63,1605.54,41.01,4,96.06,0
28-05-2022,16,4 - 5 PM,417.5,6.5,36.46,16,19.66,8.25,13.03,432.9,6.22,34.46,38.73,1611.41,41.13,6.29,95.83,0
28-05-2022,17,5 - 6 PM,404.75,4,36.12,17,19.52,8.08,12.72,429.63,6.06,34.56,38.81,1615.2,41.2,4.51,96.39,0
28-05-2022,18,6 - 7 PM,409,4,35.12,18,18.72,7.66,12.3,421.49,5.64,34.11,38.36,1591.63,40.74,4,96.12,0
28-05-2022,19,7 - 8 PM,404.875,4,34.12,19,17.92,7.49,12.09,418.67,5.47,33.88,38.1,1577.72,40.48,4,96.01,0
28-05-2022,20,8 - 9 PM,294.5,4,32.62,19,16.42,9.25,13.21,465.35,7.8,33.23,36.1,1373.51,35.63,4,72.83,0
28-05-2022,21,9 - 10 PM,383.25,4,30.79,19,14.59,8.76,13.56,445.92,6.88,33.63,37.65,1552.17,39.98,4.17,95.04,0
28-05-2022,22,10 - 11 PM,345.5,5,30.79,19,14.59,8.34,13.19,437.24,6.36,31.09,34.86,1372.81,36.08,5,82.58,0
28-05-2022,23,11 - 12 PM,374.875,5,30.79,20.5,14.89,5.28,10.04,384.29,3.42,31.64,35.6,1441.48,37.82,5,88.4,0
29-05-2022,0,12 - 1 AM,391.875,5,31.04,21.17,15.27,4.98,9.51,380.68,3.21,32.32,36.03,1460.88,38.22,5,86.35,0
29-05-2022,1,1 - 2 AM,351.25,5,30.45,21.83,14.82,4.99,9.53,380.79,3.22,33.03,36.76,1500.3,38.98,5,88.15,0
29-05-2022,2,2 - 3 AM,367.75,5,29.61,23,14.21,5.02,9.59,381.02,3.23,32.04,35.81,1450.75,38.02,5,86.09,0
29-05-2022,3,3 - 4 AM,348,5,29.28,27,14.68,5,9.36,382.42,3.31,31.59,35.14,1410.7,37.22,5,81.58,0
29-05-2022,4,4 - 5 AM,350.75,5,28.78,38.67,16.51,4.99,9.36,382.17,3.3,31.83,35.39,1421.76,37.45,5,83.01,0
29-05-2022,5,5 - 6 AM,347.25,5,28.28,41.83,16.65,5,9.35,382.6,3.32,31.67,35.21,1413.6,37.28,5,82.49,0
29-05-2022,6,6 - 7 AM,380.75,4,28.28,42.83,16.85,4.24,8.86,367.18,2.4,32.06,35.91,1456.68,38.13,4.13,90.48,0
29-05-2022,7,7 - 8 AM,340.875,4,28.04,43,16.64,5.43,9.54,392.02,3.85,33.15,36.58,1449.92,37.56,4,80.64,0
29-05-2022,8,8 - 9 AM,382.25,4,28.29,40,16.29,6.08,10.31,401.48,4.45,35.95,39.84,1647.03,41.81,4,91.55,0
29-05-2022,9,9 - 10 AM,391.875,4,31,35,18,5.93,10.46,397.07,4.19,34.67,38.75,1598.51,40.88,4,94.72,0
29-05-2022,10,10 - 11 AM,403.625,4,35.51,29,21.31,4.64,9.43,372.93,2.75,32.82,37.03,1518.17,39.32,4,97,0
29-05-2022,11,11 - 12 AM,402.5,4,33.96,25,18.96,4.14,8.84,365.05,2.28,32.82,36.97,1513.98,39.25,4,96.07,0
29-05-2022,12,12 - 1 PM,375.5,5,33.62,20,17.62,4.86,9.41,378.46,3.08,32.56,36.53,1486.48,38.71,4.98,90.24,0
29-05-2022,13,1 - 2 PM,402.25,5,34.79,19,18.59,5.36,10.05,386.29,3.54,33.96,38.09,1571.42,40.35,4.81,96.55,0
29-05-2022,14,2 - 3 PM,403,4,35.46,18,19.06,6.1,10.86,398.17,4.26,34.15,38.34,1586.45,40.64,4,96.75,0
29-05-2022,15,3 - 4 PM,410.125,4,36.46,17.17,19.89,6.26,11.05,400.83,4.41,34.09,38.31,1586.32,40.64,4,96.34,0
29-05-2022,16,4 - 5 PM,405.75,4,36.79,16,19.99,6.07,10.91,397.02,4.18,34.28,38.57,1601.93,40.95,4.37,96.52,0
29-05-2022,17,5 - 6 PM,412.625,5,36.79,16,19.99,5.65,10.5,389.81,3.75,33.9,38.22,1583.36,40.58,5,96.39,0
29-05-2022,18,6 - 7 PM,404.875,5,35.62,16,18.82,5.07,9.84,380.34,3.2,33.4,37.65,1551.34,39.97,5,95.18,0
29-05-2022,19,7 - 8 PM,383.125,5,34.62,16.83,17.99,4.99,9.58,380.46,3.2,32.91,36.95,1510.77,39.18,5,90.48,0
29-05-2022,20,8 - 9 PM,341,5,33.46,18.67,17.19,5.06,9.52,383.11,3.35,30.03,33.88,1356.78,35.95,5,80.14,0
29-05-2022,21,9 - 10 PM,320.875,5,33.29,20,17.29,4.99,9.28,382.67,3.32,28.69,32.31,1278.93,34.26,5,75.46,0
29-05-2022,22,10 - 11 PM,311.625,5,32.79,22,17.19,4.99,9.33,382.07,3.29,28.5,32.18,1272.67,34.12,5,76.22,0
29-05-2022,23,11 - 12 PM,346.875,5,32.79,24,17.59,4.99,9.75,378.52,3.09,28.64,32.76,1305.96,34.87,5,82.54,0
30-05-2022,0,12 - 1 AM,301,5,31.28,24,16.08,5.03,9.18,384.2,3.42,28.31,31.76,1250.8,33.63,5,70.98,0
30-05-2022,1,1 - 2 AM,298.625,5,30.45,25.67,15.58,5,9.11,383.68,3.39,28.27,31.68,1247.54,33.55,5,70.16,0
30-05-2022,2,2 - 3 AM,317.625,5,30.28,27.67,15.81,4.97,9.18,383.02,3.35,29.5,33.05,1313.73,35.04,5,74.75,0
30-05-2022,3,3 - 4 AM,336.75,5,29.78,29.67,15.71,5,9.36,382.18,3.3,30.27,34.02,1361.17,36.1,5,79.11,0
30-05-2022,4,4 - 5 AM,336,5,29.28,32,15.68,5.01,9.47,381.42,3.26,29.59,33.45,1334.51,35.51,5,79.22,0
30-05-2022,5,5 - 6 AM,306.625,5,29.11,33.33,15.78,5,9.17,383.53,3.37,28.84,32.35,1279.78,34.28,5,72.65,0
30-05-2022,6,6 - 7 AM,331.875,5,28.95,34,15.75,4.99,9.45,380.64,3.21,29.03,32.87,1308.53,34.92,5,78.32,0
30-05-2022,7,7 - 8 AM,351.125,5,29.2,31.5,15.5,4.97,9.59,379.12,3.12,29.77,33.82,1355.23,35.97,5,83.75,0
30-05-2022,8,8 - 9 AM,298.625,5,28.96,29,14.76,5.79,10.31,398.33,4.28,30.02,33.43,1272.27,33.32,5,73.95,0
30-05-2022,9,9 - 10 AM,307.375,5,29.96,28.17,15.59,6.31,11.23,409.75,4.81,29.56,33.27,1275.63,33.84,5.18,76.01,0
30-05-2022,10,10 - 11 AM,347,6,31.12,26,16.32,7.09,12.04,420.86,5.5,30.91,34.59,1379.27,36.39,5.87,83.41,0
30-05-2022,11,11 - 12 AM,341.125,5.5,32.46,24,17.26,7.39,11.84,425.05,5.73,31.27,35.07,1371.93,35.89,5.5,83.27,0
30-05-2022,12,12 - 1 PM,359.75,5.5,33.79,23.33,18.46,7.37,11.79,424.18,5.67,30.79,37.77,1521.89,39.2,5.66,86.99,0
30-05-2022,13,1 - 2 PM,409.625,7,34.79,21,18.99,8.11,13.38,432.1,6.19,31.18,37.45,1538.85,39.72,6.67,95.73,0
30-05-2022,14,2 - 3 PM,408.125,6,35.79,21,19.99,7.14,12.19,415.51,5.28,31.09,38.01,1559.02,40.11,6,96.19,0
30-05-2022,15,3 - 4 PM,413.375,6,36.46,20,20.46,6.89,11.84,411.84,5.07,30.66,38.31,1569.16,40.31,6,96.3,0
30-05-2022,16,4 - 5 PM,406.75,6,36.79,21,20.99,7.04,11.94,414.7,5.23,31.55,39.11,1613.04,41.16,6,96.15,0
30-05-2022,17,5 - 6 PM,412.875,6,36.79,24,21.59,7.71,12.66,426.43,5.9,32.39,39.25,1626.88,41.43,6.42,96.46,0
30-05-2022,18,6 - 7 PM,407.375,6.5,35.79,25.5,20.89,7.72,12.69,426.6,5.91,32.73,38.46,1592.85,40.77,6.5,96.42,0
30-05-2022,19,7 - 8 PM,398.625,6.5,34.29,30,20.29,6.77,11.56,410.68,5,32.66,38.22,1576.88,40.46,6.5,94.7,0
30-05-2022,20,8 - 9 PM,388.75,6.5,33.29,30.83,19.46,6.54,11.18,407.54,4.81,32.67,38.03,1564.63,40.22,6.5,92.08,0
30-05-2022,21,9 - 10 PM,384.875,6.5,32.12,31,18.32,6.6,11.22,408.72,4.88,32.54,37.89,1557.08,40.08,6.5,91.87,0
30-05-2022,22,10 - 11 PM,368.25,6.5,31.29,31,17.49,6.51,10.95,408.13,4.85,32.38,37.48,1531.38,39.58,6.5,88.06,0
30-05-2022,23,11 - 12 PM,363.875,6.5,30.78,31.67,17.11,6.51,10.91,408.24,4.85,32.2,37.26,1517.8,39.32,6.5,86.11,0
31-05-2022,0,12 - 1 AM,361.75,6.5,30.28,33.67,17.01,6.51,10.9,408.23,4.85,32.07,37.13,1510.62,39.18,6.5,85.07,0
31-05-2022,1,1 - 2 AM,359.75,6.5,30.95,36,18.15,6.51,10.9,408.35,4.85,31.87,36.93,1501.42,39,6.5,84.06,0
31-05-2022,2,2 - 3 AM,348,6.5,29.78,37,17.18,6.51,10.78,408.92,4.89,31.67,36.57,1480.75,38.6,6.5,81.83,0
31-05-2022,3,3 - 4 AM,347.375,6.5,29.61,38,17.21,6.5,10.76,408.81,4.88,31.63,36.52,1478.41,38.55,6.5,81.34,0
31-05-2022,4,4 - 5 AM,346.375,6.5,28.61,38.83,16.38,6.49,10.67,408.9,4.89,31.63,36.43,1469.98,38.39,6.5,79.83,0
31-05-2022,5,5 - 6 AM,339.375,6.5,28.11,41.17,16.34,6.49,10.71,408.63,4.87,31.67,36.54,1477,38.53,6.5,81.53,0
31-05-2022,6,6 - 7 AM,358.5,6.5,27.28,42.33,15.75,6.5,10.88,408.03,4.84,31.73,36.82,1496.93,38.91,6.5,84.67,0
31-05-2022,7,7 - 8 AM,360.625,6.5,27.78,35,14.78,6.5,10.89,408.03,4.83,31.77,36.89,1501.6,39,6.5,85.45,0
31-05-2022,8,8 - 9 AM,373.25,6.5,27.96,30,13.96,6.5,11.03,406.91,4.77,31.97,37.28,1526.44,39.48,6.5,89.17,0
31-05-2022,9,9 - 10 AM,368.25,6.5,28.79,28.33,14.46,6.51,10.96,407.67,4.82,32.07,37.32,1524.58,39.45,6.5,88.18,0
31-05-2022,10,10 - 11 AM,399,6.5,30.12,27.17,15.55,6.58,11.21,407.8,4.83,32.38,37.89,1558.82,40.11,6.5,92.18,0
31-05-2022,11,11 - 12 AM,383.125,6.5,32.12,25,17.12,6.8,11.5,411,5.01,32.77,38.42,1590.12,40.71,6.5,94.54,0
31-05-2022,12,12 - 1 PM,396.125,6.5,33.62,23.33,18.29,6.7,11.4,409.47,4.92,32.77,38.41,1590.5,40.72,6.5,93.94,0
31-05-2022,13,1 - 2 PM,400.625,6.5,34.79,23.83,19.56,6.78,11.4,411.52,5.04,33.11,38.68,1603.88,40.98,6.5,92.86,0
31-05-2022,14,2 - 3 PM,383.5,6.5,35.62,27,21.02,7.47,12.06,423.78,5.75,33.43,39.01,1619.33,41.28,6.5,94.22,0
31-05-2022,15,3 - 4 PM,389.875,7,35.79,46,24.99,8.09,12.76,435.71,6.36,33.6,38.88,1616.13,41.22,6.12,92.76,0
31-05-2022,16,4 - 5 PM,231.625,5,35.79,44,24.59,9.52,13.51,469.81,7.93,33.31,36.92,1429.93,36.76,5,75.09,0
31-05-2022,18,6 - 7 PM,369.875,9,31.1,34,17.9,14.39,19.84,548.53,11.75,32.26,36.67,1512.63,39.07,7.17,88.57,0
31-05-2022,19,7 - 8 PM,372.75,5,28.14,34,14.94,10.06,14.99,473.88,8.28,33.02,37.36,1510.71,38.82,5.15,90.07,0
31-05-2022,20,8 - 9 PM,311,5,26.85,36,14.05,11.1,15.24,501.42,9.59,32.31,35.75,1386.45,36.08,5,75.9,0
31-05-2022,21,9 - 10 PM,391.5,7.5,25.96,38.5,13.66,9.15,14.05,454.27,7.31,32.71,37.18,1539.63,39.74,7.08,94.97,0
31-05-2022,22,10 - 11 PM,391,6,25.46,41.5,13.76,7.54,12.27,423.81,5.73,32.73,37.18,1537.16,39.69,6.26,95.47,0
31-05-2022,23,11 - 12 PM,345,6,25.79,40.5,13.89,6.65,11.08,410.54,4.95,32.53,36.5,1467.69,37.91,6,89.52,0
01-06-2022,0,12 - 1 AM,369.5,5,25.04,39.83,13.01,7.33,12.01,421.69,5.57,31.56,35.76,1449.49,37.75,5.41,87.91,0
01-06-2022,1,1 - 2 AM,403.25,5,24.61,41.67,12.94,5.93,10.95,393.66,3.98,31.89,36.57,1508.59,39.14,5,96.29,0
01-06-2022,2,2 - 3 AM,404.125,5,25.28,43,13.88,5.4,10.39,384.88,3.46,31.74,36.41,1500.36,38.98,5,96.54,0
01-06-2022,3,3 - 4 AM,401.5,5,25.28,43,13.88,5.12,10.04,380.46,3.2,31.76,36.36,1497.69,38.93,5,96.26,0
01-06-2022,4,4 - 5 AM,397.5,5,25.28,43,13.88,5.09,9.96,380.3,3.19,31.75,36.31,1494.45,38.86,5,95.37,0
01-06-2022,5,5 - 6 AM,395.625,5,25.61,45.67,14.74,5.05,9.9,379.69,3.15,31.73,36.27,1491.83,38.81,5,94.67,0
01-06-2022,6,6 - 7 AM,400.375,5,25.61,47.33,15.08,5.33,10.23,384.03,3.41,31.97,36.58,1508.72,39.14,5,96.19,0
01-06-2022,7,7 - 8 AM,401.625,5,25.61,44,14.41,6.28,11.25,399.67,4.34,32.2,36.87,1526.07,39.48,5,96.46,0
01-06-2022,8,8 - 9 AM,414,5,26.12,41,14.32,7.02,11.99,412.4,5.1,32.52,37.2,1544.37,39.83,5,96.21,0
01-06-2022,9,9 - 10 AM,389,5,27.46,34,14.26,6.9,11.85,410.81,5,32.74,37.41,1555.16,40.04,5,96.9,0
01-06-2022,10,10 - 11 AM,403.25,5,29.46,34,16.26,7.35,12.22,419,5.49,33.51,38.16,1592.47,40.76,5,97.39,0
01-06-2022,11,11 - 12 AM,406.5,5,30.62,35.67,17.75,7.32,12.26,418.13,5.44,33.43,38.12,1591.73,40.75,5,96.95,0
01-06-2022,12,12 - 1 PM,404.5,5,31.79,34,18.59,7.81,12.75,427.53,5.95,33.58,38.26,1601.14,40.93,5,96.25,0
01-06-2022,13,1 - 2 PM,407.875,5,31.96,29,17.76,7.27,12.3,416.73,5.36,33.08,37.84,1581.4,40.55,5,96.31,0
01-06-2022,14,2 - 3 PM,406.75,5,33.46,27.33,18.93,6.83,11.82,409.68,4.94,33.01,37.74,1574.98,40.42,5,96.5,0
01-06-2022,15,3 - 4 PM,407.875,5,34.79,25,19.79,6.1,11.05,397.55,4.22,32.85,37.54,1562.18,40.18,5,96.76,0
01-06-2022,16,4 - 5 PM,412.75,5,36.66,24,21.46,5.58,10.57,388.19,3.66,32.63,37.4,1555.17,40.04,5,96.46,0
01-06-2022,17,5 - 6 PM,409.75,5,34.79,28.33,20.46,5.77,10.7,391.82,3.87,32.88,37.58,1565.8,40.25,5,96.18,0
01-06-2022,18,6 - 7 PM,408.875,5,34.62,32,21.02,6.08,11.02,397.22,4.2,33.16,37.84,1577.92,40.48,5,96.13,0
01-06-2022,19,7 - 8 PM,405.125,5,33.62,33.67,20.35,6.15,11.08,398.53,4.28,33.06,37.72,1571.02,40.35,5,96.67,0
01-06-2022,20,8 - 9 PM,402.125,5,32.62,34.83,19.59,6.26,11.18,400.34,4.39,32.86,37.52,1558.73,40.11,5,96.2,0
01-06-2022,21,9 - 10 PM,404.625,5,31.62,35,18.62,5.92,10.86,394.24,4.02,32.7,37.4,1552.44,39.99,5,96.5,0
01-06-2022,22,10 - 11 PM,401.75,5,30.62,36,17.82,5.27,10.13,383.62,3.39,32.48,37.11,1536.02,39.67,5,95.5,0
01-06-2022,23,11 - 12 PM,387.375,5,30.28,33,16.88,5.01,9.7,380.27,3.19,32.25,36.69,1510.8,39.18,5,91.7,0
02-06-2022,0,12 - 1 AM,375.75,5,30.11,34,16.91,5.01,9.58,381.07,3.23,32.14,36.44,1494.52,38.87,5,87.84,0
02-06-2022,1,1 - 2 AM,381,5,29.78,35,16.78,5,9.56,380.81,3.22,32.11,36.4,1491.18,38.8,5,87.46,0
02-06-2022,2,2 - 3 AM,362.25,5,28.95,37,16.35,5,9.51,381.36,3.25,31.95,36.18,1477.41,38.54,5,86.1,0
02-06-2022,3,3 - 4 AM,374.625,5,28.28,37,15.68,5,9.58,380.78,3.22,32.01,36.32,1487.81,38.74,5,87.26,0
02-06-2022,4,4 - 5 AM,372.5,5,28.28,37.83,15.85,4.99,9.54,380.73,3.22,31.99,36.26,1485.34,38.69,5,87.19,0
02-06-2022,5,5 - 6 AM,367.25,5,28.28,39.67,16.21,5,9.49,381.33,3.25,31.96,36.16,1478.57,38.56,5,87.18,0
02-06-2022,6,6 - 7 AM,383.75,5,28.28,43.33,16.95,4.98,9.66,379.71,3.16,32.07,36.48,1499.38,38.96,5,91.28,0
02-06-2022,7,7 - 8 AM,393.875,5,27.95,43,16.55,5.17,9.93,382.53,3.32,32.47,36.79,1518.23,39.33,5,93.1,0
02-06-2022,8,8 - 9 AM,401.75,5,27.96,36.33,15.23,5.4,10.22,385.91,3.52,32.9,37.18,1542.34,39.79,5,96.58,0
02-06-2022,9,9 - 10 AM,407.25,5,29.29,31.67,15.62,5.95,10.82,395.14,4.08,33.09,37.95,1580.14,40.52,5,96.87,0
02-06-2022,10,10 - 11 AM,407.75,5,30.46,26,15.66,6.62,11.49,406.69,4.76,33.43,38.6,1612.02,41.14,5,96.7,0
02-06-2022,11,11 - 12 AM,407.875,5,32.62,23,17.22,6.9,11.79,411.2,5.03,33.64,38.6,1612.85,41.16,5,96.52,0
02-06-2022,12,12 - 1 PM,406.75,5,34.46,21,18.66,7.63,12.59,423.22,5.73,33.99,38.56,1613.93,41.18,5,96.93,0
02-06-2022,13,1 - 2 PM,411.875,5,35.29,20.17,19.32,7.74,12.81,423.67,5.76,33.99,38.4,1610.64,41.11,5,96.81,0
02-06-2022,14,2 - 3 PM,409,5,36.46,19,20.26,7.94,12.99,428,5.98,34.07,38.47,1613.92,41.17,5,96.33,0
02-06-2022,15,3 - 4 PM,409.5,5,36.79,18,20.39,7.94,13,428.02,5.98,34.08,38.5,1615.54,41.2,5,96.69,0
02-06-2022,16,4 - 5 PM,414.125,5,36.96,18,20.56,7.84,12.97,424.93,5.82,33.92,38.43,1611.17,41.12,5,96.53,0
02-06-2022,17,5 - 6 PM,412.25,5,37.79,21,21.99,6.25,12.54,400.86,4.42,33.71,38.07,1589.63,40.71,5,96.17,0
02-06-2022,18,6 - 7 PM,408.625,5,36.62,24,21.42,5.75,11.96,392.76,3.93,33.38,37.69,1569.59,40.32,5,96.39,0
02-06-2022,19,7 - 8 PM,390.875,5,35.12,28,20.72,5.08,11.01,383.17,3.36,33.07,37.14,1534.9,39.65,5,93.68,0
02-06-2022,20,8 - 9 PM,368.125,5,32.46,32,18.86,5.01,10.59,383.8,3.39,32.84,36.63,1501.49,39,5,88.06,0
02-06-2022,21,9 - 10 PM,367.625,5,31.46,35,18.46,4.99,10.59,383.28,3.36,32.72,36.51,1494.63,38.87,5,87.65,0
02-06-2022,22,10 - 11 PM,358.625,5,29.29,39.17,17.12,4.99,10.39,384.28,3.42,32.54,36.18,1472.4,38.44,5,83.47,0
02-06-2022,23,11 - 12 PM,343.625,5,29.62,37.5,17.12,5,10.36,384.73,3.44,32.35,35.96,1461.4,38.22,5,82.23,0
03-06-2022,0,12 - 1 AM,360.625,5,30.04,37,17.44,5,10.56,383.5,3.38,32.34,36.09,1474.12,38.47,5,84.44,0
03-06-2022,1,1 - 2 AM,361.375,5,29.28,39.5,17.18,5.01,10.55,383.93,3.4,32.5,36.25,1481.73,38.62,5,84.69,0
03-06-2022,2,2 - 3 AM,353.625,5,27.61,42,16.01,4.99,10.39,384.28,3.42,32.54,36.19,1473.88,38.47,5,82.99,0
03-06-2022,3,3 - 4 AM,338.625,5,26.28,43,14.88,4.99,10.19,385.16,3.48,32.36,35.84,1449.93,38,5,79.71,0
03-06-2022,4,4 - 5 AM,357.625,5,26.28,46.33,15.55,5.03,10.1,383.93,3.4,32.31,36.01,1465.6,38.31,5,84.13,0
03-06-2022,5,5 - 6 AM,393.75,5,25.61,48.67,15.34,5.17,9.93,382.45,3.32,32.75,36.87,1522.95,39.42,5,93.69,0
03-06-2022,6,6 - 7 AM,403.125,5,25.95,47,15.35,5.4,10.26,385.38,3.49,32.99,37.23,1545.02,39.84,5,96.67,0
03-06-2022,7,7 - 8 AM,403.75,5,26.62,46,15.82,6.21,11.13,398.47,4.27,33.23,37.52,1559.46,40.12,5,97.04,0
03-06-2022,8,8 - 9 AM,391,5,26.79,44,15.59,6,11.35,396.93,4.18,33.06,37.22,1538.32,39.72,5,93.59,0
03-06-2022,9,9 - 10 AM,378,5,27.46,38.17,15.09,5.05,11.91,384.96,3.46,32.81,36.88,1515.68,39.28,5,90.61,0
09-06-2022,12,12 - 1 PM,392.875,5,33.46,23,18.06,5.09,10.24,382.78,3.34,33.01,37.24,1537.22,39.69,5,92.84,0
09-06-2022,13,1 - 2 PM,374.875,5,34.46,21.33,18.73,5,9.94,382.2,3.3,32.84,36.88,1512.47,39.21,5,88.35,0
09-06-2022,14,2 - 3 PM,374.125,5,35.46,22,19.86,4.99,9.95,381.88,3.28,32.6,36.67,1502.62,39.02,5,89.31,0
09-06-2022,15,3 - 4 PM,365,5,35.79,23,20.39,4.99,9.84,382.49,3.32,32.51,36.47,1489.44,38.77,5,87.09,0
09-06-2022,16,4 - 5 PM,359.375,5,34.79,27,20.19,4.99,9.79,382.53,3.32,32.34,36.25,1476.44,38.52,5,84.15,0
09-06-2022,17,5 - 6 PM,362.125,5,34.79,32,21.19,4.99,9.88,381.88,3.28,32.02,36.02,1464.68,38.29,5,84.66,0
09-06-2022,18,6 - 7 PM,369.75,5,33.79,30.83,19.96,5.01,9.99,381.87,3.28,32.18,36.28,1481.12,38.61,5,86.62,0
09-06-2022,19,7 - 8 PM,384.875,5,32.46,31,18.66,5.02,10.17,380.98,3.23,32.27,36.55,1500.18,38.98,5,90.99,0
09-06-2022,20,8 - 9 PM,382.5,5,31.79,32,18.19,5.02,10.16,380.85,3.22,32.22,36.49,1496.58,38.91,5,89.99,0
09-06-2022,21,9 - 10 PM,379.875,5,31.79,35.33,18.86,5.03,10.14,381.1,3.24,32.17,36.43,1491.63,38.81,5,90.14,0
09-06-2022,22,10 - 11 PM,350.625,5,32.03,37.67,19.56,5.01,9.78,382.83,3.33,31.89,35.8,1449.39,37.99,5,83.61,0
09-06-2022,23,11 - 12 PM,344,5,31.78,37.67,19.31,5.01,9.69,383.27,3.36,31.73,35.56,1435.18,37.71,5,80.58,0
10-06-2022,0,12 - 1 AM,345.125,5,31.28,40,19.28,5,9.7,382.92,3.34,31.66,35.51,1434.65,37.71,5,80.76,0
10-06-2022,1,1 - 2 AM,336.25,5,30.61,42,19.01,4.99,9.58,383.36,3.37,31.53,35.27,1419.97,37.41,5,78.74,0
10-06-2022,2,2 - 3 AM,322.875,5,29.78,49,19.58,5,9.44,384.24,3.42,31.22,34.81,1395.22,36.87,5,75.83,0
10-06-2022,3,3 - 4 AM,333.5,5,29.78,53.17,20.41,4.96,9.56,382.54,3.32,31.16,34.91,1403.05,37.02,5,78.2,0
10-06-2022,4,4 - 5 AM,356.75,5,28.95,58.17,20.58,5,9.89,382,3.29,31.52,35.58,1442.07,37.85,5,84.05,0
10-06-2022,5,5 - 6 AM,352.5,5,28.28,61,20.48,5,9.85,382.54,3.32,31.36,35.38,1432.36,37.66,5,83.77,0
10-06-2022,6,6 - 7 AM,377,5,27.61,60,19.61,5.02,10.15,381.2,3.24,31.64,35.95,1469.63,38.38,5,89.53,0
10-06-2022,7,7 - 8 AM,401.625,5,27.04,56.67,18.37,5.05,10.51,379.9,3.16,31.85,36.52,1504.8,39.05,5,94.52,0
10-06-2022,8,8 - 9 AM,338.75,5,26.96,51.83,17.33,5.02,9.81,383.73,3.39,29.18,33.13,1325.05,35.29,5,77.24,0
10-06-2022,9,9 - 10 AM,320.25,5,27.96,45,16.96,4.99,9.85,382.8,3.33,29.09,33.11,1325.14,35.29,5,79.35,0
10-06-2022,10,10 - 11 AM,313.75,5,29.46,40,17.46,5.01,9.64,384.32,3.42,28.83,32.62,1299.19,34.71,5,75.05,0
10-06-2022,11,11 - 12 AM,292.375,5,31.12,35,18.12,5.54,10.2,398.68,4.22,28.39,31.87,1226.72,32.59,5,70.44,0
10-06-2022,12,12 - 1 PM,313.375,5,32.46,31,18.66,5.03,9.61,384.88,3.46,29.07,32.83,1307.02,34.89,5,74.51,0
10-06-2022,13,1 - 2 PM,333.25,5,33.62,28,19.22,4.97,9.8,382.64,3.32,29.4,33.41,1338.7,35.6,5,78.36,0
10-06-2022,14,2 - 3 PM,328.375,5,34.46,27,19.86,4.99,9.71,383.45,3.37,29.66,33.56,1344.43,35.73,5,77.47,0
10-06-2022,15,3 - 4 PM,358.875,5,34.79,27,20.19,4.97,9.98,381.19,3.24,30.9,35.11,1422.07,37.44,5,84.88,0
10-06-2022,16,4 - 5 PM,379.875,5,35.79,26,20.99,4.99,10.25,379.88,3.17,31.25,35.73,1458,38.16,5,88.7,0
10-06-2022,17,5 - 6 PM,367.875,5,35.12,26.67,20.45,4.99,10.06,381.09,3.24,31.35,35.65,1449.62,38,5,86.23,0
10-06-2022,18,6 - 7 PM,366.125,5,34.29,31.67,20.62,5,10,381.76,3.27,31.76,35.99,1466.36,38.32,5,86.69,0
10-06-2022,19,7 - 8 PM,382.125,5,33.46,35,20.46,5.02,10.17,381,3.23,32.16,36.55,1499.91,38.97,5,91.38,0
10-06-2022,20,8 - 9 PM,384.75,5,32.29,39,20.09,5.09,10.21,382.54,3.32,32.11,37.03,1520.3,39.37,5,91.71,0
10-06-2022,21,9 - 10 PM,395.75,5,31.79,48,21.39,5.11,10.33,382.34,3.31,32.15,37.5,1544.98,39.84,5,93.25,0
10-06-2022,22,10 - 11 PM,387.75,5,31.87,66,25.07,5.18,10.28,384.37,3.43,32.29,37.5,1541.42,39.77,5,91.95,0
10-06-2022,23,11 - 12 PM,384.5,5,31.11,68.5,24.81,5.04,10.12,382.17,3.29,32.13,37.31,1532.1,39.59,5,90.24,0
11-06-2022,0,12 - 1 AM,388.75,5,29.61,63.17,22.24,5.11,10.25,382.72,3.33,32.01,37.26,1532.25,39.6,5,91.61,0
11-06-2022,1,1 - 2 AM,393.125,5,29.11,67,22.51,5.17,10.37,383.31,3.37,32.04,37.36,1539.68,39.74,5,92.25,0
11-06-2022,2,2 - 3 AM,382.125,5,28.11,65,21.11,5,10.07,381.3,3.25,31.94,37.1,1522.91,39.42,5,89.12,0
11-06-2022,3,3 - 4 AM,387,5,27.28,61,19.48,5,10.15,380.75,3.22,31.82,37.08,1522.72,39.41,5,90.87,0
11-06-2022,4,4 - 5 AM,389.125,5,28.14,60,20.14,5.04,10.21,381.12,3.24,31.78,37.07,1523.78,39.43,5,91.5,0
11-06-2022,5,5 - 6 AM,394.875,5,28.36,60.86,20.53,5.17,10.43,383.03,3.34,31.77,37.17,1531.57,39.58,5,93.36,0
11-06-2022,6,6 - 7 AM,390.75,5,28.04,62,20.44,5.13,10.36,382.69,3.32,31.62,36.98,1521.03,39.38,5,92.86,0
11-06-2022,7,7 - 8 AM,402.75,5,28.91,58,20.51,5.34,10.69,385.32,3.48,31.91,37.43,1546.77,39.88,5,95.58,0
11-06-2022,8,8 - 9 AM,402.875,5,30.01,53.83,20.78,5.21,10.6,382.95,3.34,31.58,37.15,1531.43,39.58,5,95.69,0
11-06-2022,9,9 - 10 AM,403,5,31.34,48.83,21.11,5.3,10.66,384.57,3.44,31.75,37.31,1539.96,39.75,5,96.08,0
11-06-2022,10,10 - 11 AM,404.625,5,33.27,42,21.67,5.68,11.17,390,3.77,31.91,37.13,1535.14,39.65,5,96.05,0
11-06-2022,11,11 - 12 AM,403.25,5,34.92,36.67,22.25,5.25,10.67,383.22,3.36,32.3,37.04,1531.21,39.58,5,95.67,0
11-06-2022,12,12 - 1 PM,210.875,5,36.04,32.67,22.57,5.64,11.01,390.24,3.78,32.11,37.63,1556.16,40.06,5,95.84,0
