DateValue,HourValue,TimeValue,EnergyConsumption,Setpoint,Temperature,Humidity,DewPoint,Evap Leaving Temp,Evap Entering Temp,Evpt Rfgt Pressure,Evap Sat Rfgt Temp,Cond Entering Temp,Cond Leaving Temp,Condenser Rfgt Pressure,Cond Sat Rfgt Temp,Avg Setpoint,Load,Active chilled setpoint source
25-02-2021,13,1 - 2 PM,319.1875,NULL,31.66,25.17,16.69,6.65,11.42,385.15,3.48,30.15,34,1336.83,35.56,6.69,75.92,1
25-02-2021,14,2 - 3 PM,233.25,NULL,32.01,23.17,16.64,6.77,11.48,388.53,3.68,30.31,34.04,1338.28,35.59,6.77,74.88,1
25-02-2021,15,3 - 4 PM,255.3125,NULL,32.29,20,16.29,6.77,11.32,390.75,3.81,29.62,33.09,1291.49,34.54,6.77,70.41,1
25-02-2021,16,4 - 5 PM,248.6875,NULL,32.2,21.17,16.43,6.76,11.21,391.59,3.86,29.31,32.68,1270.75,34.07,6.78,68.07,1
25-02-2021,17,5 - 6 PM,272.4375,NULL,31.75,21.33,16.02,6.75,11.16,392.1,3.89,29.38,32.78,1274.35,34.15,6.77,67.9,1
25-02-2021,18,6 - 7 PM,302.8125,NULL,29.91,24,14.71,6.74,11.34,389.41,3.73,30.01,33.78,1323.34,35.25,6.78,72.73,1
25-02-2021,19,7 - 8 PM,293,NULL,27.34,33.83,14.11,6.77,11.22,392.15,3.89,30,33.58,1312.03,35,6.77,70.02,1
25-02-2021,20,8 - 9 PM,219.125,NULL,26.03,38.5,13.73,6.74,11.11,393.37,3.96,29.84,33.28,1296.75,34.66,6.78,68.35,1
25-02-2021,21,9 - 10 PM,218.3125,NULL,24.56,43.17,13.19,6.75,11.01,395.02,4.06,29.61,32.87,1276.03,34.19,6.78,66.06,1
25-02-2021,22,10 - 11 PM,262.0625,NULL,22.99,64.33,15.86,6.76,11.01,394.5,4.04,29.36,32.59,1262.77,33.89,6.78,65.3,1
25-02-2021,23,11 - 12 PM,198.8125,NULL,22.22,70.67,16.35,6.76,10.94,394.47,4.03,28.86,32.13,1240.38,33.39,6.78,63.5,1
26-02-2021,0,12 - 1 AM,255.75,NULL,21.6,68.67,15.33,6.77,10.9,394.97,4.07,28.37,31.49,1210.26,32.71,6.76,61.56,1
26-02-2021,1,1 - 2 AM,258.5,NULL,20.58,72,14.98,6.76,10.98,393.58,3.98,28.06,31.32,1204.57,32.56,6.77,62.57,1
26-02-2021,2,2 - 3 AM,238.125,NULL,20.5,72,14.9,6.78,10.88,394.55,4.04,27.84,30.94,1186.27,32.14,6.77,60.24,1
26-02-2021,3,3 - 4 AM,195.75,NULL,20.11,72,14.51,6.77,10.87,394.45,4.03,27.22,30.27,1157.52,31.44,6.77,58.77,1
26-02-2021,4,4 - 5 AM,195,NULL,19.65,77.33,15.12,6.76,10.81,394.53,4.04,27.02,29.94,1142.23,31.07,6.77,57.63,1
26-02-2021,5,5 - 6 AM,237,NULL,19,92,17.4,6.74,10.81,394.55,4.04,27.67,29.92,1142.02,31.06,6.77,58.11,1
26-02-2021,6,6 - 7 AM,232.4375,NULL,18.63,94,17.43,6.77,10.86,393.65,3.99,27.24,29.32,1117.68,30.44,6.77,57.42,1
26-02-2021,8,8 - 9 AM,204.875,NULL,21.59,73.17,16.22,6.78,10.88,394.93,4.06,27.79,30.45,1164.45,31.61,6.77,59.66,1
26-02-2021,9,9 - 10 AM,222.5625,NULL,25.93,51.83,16.3,6.74,11.13,391.32,3.84,28.47,31.82,1230.47,33.16,6.77,66.17,1
26-02-2021,10,10 - 11 AM,288.1875,NULL,29.03,37,16.43,6.76,11.27,390.53,3.8,29.26,32.71,1273.42,34.13,6.77,69.03,1
26-02-2021,12,12 - 1 PM,260.5625,NULL,31.69,27,17.09,6.84,11.45,391.39,3.85,31.29,34.79,1370.07,36.3,6.83,75.52,0.93
15-04-2021,18,6 - 7 PM,303.375,NULL,26.24,57.67,17.77,6.09,10.59,378,3.05,28.27,31.89,1304.13,34.82,6.09,73.38,1
15-04-2021,19,7 - 8 PM,290.3125,NULL,25.41,60.33,17.48,6.1,10.43,380.93,3.23,28,31.46,1278.52,34.25,6.1,69.77,1
15-04-2021,20,8 - 9 PM,285.875,NULL,25.08,61,17.28,6.09,10.38,379.17,3.13,27.81,31.22,1265.93,33.97,6.1,69.1,1
15-04-2021,21,9 - 10 PM,279.3125,NULL,25.5,63.67,18.23,6.1,10.35,377.27,3.01,27.27,30.64,1238.6,33.35,6.1,67.49,1
15-04-2021,22,10 - 11 PM,254.5625,NULL,24.17,87.17,21.6,6.1,10.21,379.58,3.14,25.63,28.78,1149.68,31.28,6.1,61.73,1
15-04-2021,23,11 - 12 PM,249.5625,NULL,24.98,82.17,21.41,6.1,10.15,379.9,3.16,25.44,28.52,1137.13,30.95,6.1,60.21,1
16-04-2021,0,12 - 1 AM,250.6875,NULL,24.84,90,22.84,6.1,10.15,379.92,3.16,25.63,28.71,1144.87,31.15,6.1,60.63,1
16-04-2021,1,1 - 2 AM,251.0625,NULL,23.63,93,22.23,6.1,10.16,379.4,3.14,25.61,28.69,1144.25,31.13,6.1,60.65,1
16-04-2021,2,2 - 3 AM,249.5625,NULL,22.65,89,20.45,6.1,10.15,379.67,3.16,25.57,28.63,1141.17,31.06,6.1,60.13,1
16-04-2021,3,3 - 4 AM,245,NULL,22.84,83.33,19.51,6.1,10.1,379.55,3.14,25.47,28.47,1133.33,30.85,6.1,59.19,1
16-04-2021,4,4 - 5 AM,242.625,NULL,23.07,78,18.67,6.11,10.08,380.22,3.18,25.38,28.34,1127.12,30.69,6.1,58.71,1
16-04-2021,5,5 - 6 AM,248.6875,NULL,22.71,79.67,18.64,6.1,10.14,378.68,3.09,25.53,28.57,1139,31,6.1,60.41,1
16-04-2021,6,6 - 7 AM,252.375,NULL,22.43,87.17,19.86,6.1,10.18,377.97,3.05,25.65,28.73,1146.48,31.19,6.1,61.76,1
16-04-2021,7,7 - 8 AM,264.875,NULL,23.34,81.33,19.61,6.09,10.3,375.93,2.93,26.08,29.32,1175.67,31.92,6.1,64.34,1
16-04-2021,8,8 - 9 AM,269.375,NULL,25.65,67.83,19.22,6.1,10.41,374.69,2.86,25.94,29.28,1177.05,31.95,6.1,65.63,1
16-04-2021,9,9 - 10 AM,272.375,NULL,29.15,56.5,20.45,6.11,10.53,373.22,2.77,25.57,29,1167.8,31.73,6.1,66.23,1
16-04-2021,10,10 - 11 AM,285.5,NULL,30.63,50.5,20.73,6.09,10.59,371.86,2.69,26.36,29.9,1211.37,32.74,6.09,69.04,1
16-04-2021,11,11 - 12 AM,305.125,NULL,31.84,48,21.44,6.09,10.75,369.33,2.54,27.28,31.02,1269.05,34.04,6.1,73.55,1
16-04-2021,12,12 - 1 PM,311,NULL,33.14,40.17,21.17,6.09,10.83,368.1,2.46,27.35,31.17,1278.45,34.24,6.1,75.13,1
16-04-2021,13,1 - 2 PM,308.0625,NULL,34,35,21,6.09,10.8,368.87,2.51,27.35,31.12,1274.67,34.16,6.1,73.68,1
16-04-2021,14,2 - 3 PM,330.75,NULL,34.36,29.67,20.29,6.08,11.04,364.87,2.27,27.95,31.96,1321.58,35.22,6.1,79.06,1
16-04-2021,15,3 - 4 PM,350.125,NULL,34.48,29.67,20.41,6.07,11.23,361.52,2.06,28.3,32.51,1353.98,35.94,6.1,83.65,1
16-04-2021,16,4 - 5 PM,331.4375,NULL,34.13,30.33,20.2,6.09,11.03,365.45,2.3,28.18,32.19,1331.62,35.44,6.1,78.83,1
16-04-2021,17,5 - 6 PM,339,NULL,33.62,33,20.22,6.07,11.06,364.53,2.24,28.57,32.61,1352.65,35.91,6.1,80.19,1
16-04-2021,18,6 - 7 PM,330.5,NULL,32.99,34,19.79,6.09,10.92,367.15,2.4,28.78,32.68,1350.82,35.87,6.1,78.55,1
16-04-2021,19,7 - 8 PM,327.1875,NULL,31.18,38.17,18.81,6.08,10.84,368,2.45,28.86,32.71,1349.87,35.85,6.1,78.22,1
16-04-2021,20,8 - 9 PM,324.25,NULL,29.38,44.33,18.25,6.08,10.81,368.25,2.47,28.83,32.65,1346.2,35.77,6.1,77.62,1
16-04-2021,21,9 - 10 PM,335.3125,NULL,28.7,52.67,19.23,6.07,10.96,367.38,2.42,28.82,32.79,1357.72,36.03,6.1,80.36,1
16-04-2021,22,10 - 11 PM,322.6875,NULL,28.2,57.67,19.73,6.1,10.82,373.87,2.81,28.69,32.5,1339.02,35.61,6.1,77.07,1
16-04-2021,23,11 - 12 PM,308.75,NULL,27.79,68.33,21.46,6.09,10.67,374.05,2.82,28.41,32.09,1314.67,35.06,6.1,73.41,1
17-04-2021,0,12 - 1 AM,302.3125,NULL,27.16,74.67,22.09,6.1,10.61,374.53,2.84,28.16,31.77,1298,34.69,6.1,72.05,1
17-04-2021,1,1 - 2 AM,295.5,NULL,26.89,83.17,23.52,6.09,10.53,375.72,2.92,27.97,31.5,1283.5,34.36,6.1,70.35,1
17-04-2021,2,2 - 3 AM,293.4375,NULL,26.1,92.33,24.57,6.08,10.49,377.05,2.99,27.91,31.4,1277.48,34.23,6.09,70.21,1
17-04-2021,3,3 - 4 AM,289.6875,NULL,25.6,94,24.4,6.09,10.46,378.12,3.06,27.77,31.22,1268.22,34.02,6.1,69.26,1
17-04-2021,4,4 - 5 AM,281.5,NULL,25.42,90,23.42,6.09,10.38,379.68,3.15,27.54,30.89,1250.22,33.61,6.1,67.74,1
17-04-2021,5,5 - 6 AM,277.8125,NULL,24.31,94,23.11,6.09,10.39,379.48,3.14,27.11,30.45,1230.12,33.16,6.09,67.33,1
17-04-2021,6,6 - 7 AM,269.625,NULL,24.27,92,22.67,6.1,10.29,379.87,3.16,26.99,30.21,1214.98,32.82,6.1,65.4,1
17-04-2021,7,7 - 8 AM,290.1875,NULL,25.39,81.5,21.69,6.1,10.51,376.87,2.98,27.68,31.16,1265.68,33.96,6.1,70.07,1
17-04-2021,8,8 - 9 AM,293.0625,NULL,27.7,67.67,21.23,6.09,10.54,376.55,2.96,27.7,31.23,1270.72,34.07,6.09,70.96,1
17-04-2021,9,9 - 10 AM,290.6875,NULL,29.86,61,22.06,6.09,10.6,374.68,2.86,27.03,30.58,1242.53,33.44,6.1,70.37,1
17-04-2021,10,10 - 11 AM,318.6875,NULL,31.19,55,22.19,6.08,10.86,367.17,2.41,28.05,31.88,1311.12,34.98,6.09,76.73,1
17-04-2021,11,11 - 12 AM,342.25,NULL,32.15,47.67,21.68,6.1,11.03,364.55,2.25,29.04,33.08,1373.62,36.38,6.1,82.91,1
17-04-2021,12,12 - 1 PM,342.8125,NULL,33.36,41.83,21.73,6.08,11,364.18,2.23,29.09,33.14,1376.35,36.45,6.1,82.51,1
17-04-2021,13,1 - 2 PM,347.5,NULL,34.07,38.33,21.74,6.08,11.07,363.4,2.18,29.11,33.21,1381.8,36.57,6.1,82.52,1
17-04-2021,14,2 - 3 PM,353.25,NULL,34.5,36.67,21.83,6.1,11.17,362.5,2.12,29.13,33.31,1389,36.73,6.1,84.81,1
17-04-2021,15,3 - 4 PM,366.75,NULL,35.18,34,21.98,6.09,11.3,359.58,1.95,29.17,33.5,1403.12,37.04,6.1,88.24,1
17-04-2021,16,4 - 5 PM,360.25,NULL,35.13,34.5,22.03,6.08,11.18,361.68,2.08,29.37,33.6,1403.88,37.06,6.09,86.18,1
17-04-2021,17,5 - 6 PM,363.875,NULL,34.64,34.5,21.54,6.09,11.21,362.12,2.1,29.58,33.82,1415.63,37.31,6.1,85.97,1
17-04-2021,18,6 - 7 PM,355.1875,NULL,33.98,34.33,20.85,6.08,11.09,367.72,2.43,29.6,33.73,1407.15,37.13,6.1,85,1
17-04-2021,19,7 - 8 PM,362.125,NULL,32.28,39.17,20.11,6.08,11.16,364.53,2.25,29.64,33.86,1415.95,37.31,6.1,86.88,1
17-04-2021,20,8 - 9 PM,352.1875,NULL,30.63,45,19.63,6.09,11.1,362.97,2.16,29.4,33.55,1398.28,36.94,6.1,84.65,1
17-04-2021,21,9 - 10 PM,343.875,NULL,29.42,50.5,19.52,6.09,11.01,364.35,2.24,29.24,33.3,1383.85,36.61,6.1,82.4,1
17-04-2021,22,10 - 11 PM,329.1875,NULL,29.01,53.5,19.71,6.09,10.82,367.38,2.42,29.16,33.05,1365.42,36.2,6.1,78.79,1
17-04-2021,23,11 - 12 PM,318.625,NULL,28.81,58.33,20.48,6.09,10.68,369.9,2.57,29.1,32.83,1350.68,35.87,6.1,75.93,1
18-04-2021,0,12 - 1 AM,324.5,NULL,28.22,65,21.22,6.09,10.74,369.15,2.52,29.18,32.98,1359.53,36.07,6.1,77.18,1
18-04-2021,1,1 - 2 AM,327.4375,NULL,27.85,65,20.85,6.08,10.74,368.85,2.51,29.44,33.24,1372.05,36.35,6.1,77.83,1
18-04-2021,2,2 - 3 AM,325.8125,NULL,26.6,67.67,20.13,6.09,10.73,369.17,2.52,29.43,33.22,1370.67,36.32,6.1,77.63,1
18-04-2021,3,3 - 4 AM,330.125,NULL,26.05,68.33,19.72,6.09,10.78,368.28,2.48,29.47,33.31,1376.6,36.45,6.1,78.84,1
18-04-2021,4,4 - 5 AM,322.375,NULL,26.48,65,19.48,6.1,10.7,370.15,2.58,29.34,33.09,1363.1,36.15,6.1,77.29,1
18-04-2021,5,5 - 6 AM,326.8125,NULL,26.09,67.67,19.62,6.08,10.76,368.47,2.48,29.19,33.01,1362.3,36.13,6.1,79.21,1
18-04-2021,6,6 - 7 AM,316.4375,NULL,25.65,69,19.45,6.09,10.66,369.57,2.55,28.94,32.66,1342.4,35.68,6.1,76.1,1
18-04-2021,7,7 - 8 AM,322.75,NULL,26.11,70.67,20.24,6.09,10.72,369.2,2.53,29.13,32.9,1355.2,35.97,6.1,77.11,1
18-04-2021,8,8 - 9 AM,318.4375,NULL,28.22,60.67,20.35,6.09,10.69,369.78,2.56,28.94,32.69,1344.58,35.73,6.1,77.03,1
18-04-2021,9,9 - 10 AM,337.5,NULL,30.42,52,20.82,6.08,10.9,366.05,2.34,29.23,33.18,1374.88,36.41,6.09,81.46,1
18-04-2021,10,10 - 11 AM,362.75,NULL,33.31,42.33,21.78,6.07,11.17,361.88,2.09,29.69,33.91,1418.35,37.37,6.1,87.57,1
18-04-2021,11,11 - 12 AM,375.625,NULL,34.61,38,22.21,6.07,11.27,360.42,2,30.05,34.39,1446.9,37.94,6.09,91.01,1
18-04-2021,12,12 - 1 PM,378.875,NULL,35.54,36,22.74,6.07,11.3,361.88,2.09,30.12,34.48,1453.1,38.07,6.1,90.45,1
18-04-2021,13,1 - 2 PM,384.25,NULL,35.29,33,21.89,6.1,11.38,367.12,2.4,30.17,34.59,1460.63,38.21,6.09,90.8,1
18-04-2021,14,2 - 3 PM,372.8125,NULL,34.52,35.83,21.69,6.09,11.28,366.92,2.39,29.92,34.25,1439.73,37.8,6.09,88.47,1
18-04-2021,15,3 - 4 PM,353.4375,NULL,32.92,41.5,21.22,6.09,11.1,369.27,2.53,29.48,33.62,1401.68,37.01,6.1,84.05,1
18-04-2021,16,4 - 5 PM,352.25,NULL,32.51,47.17,21.94,6.09,11.16,368.08,2.46,28.91,33.09,1379.62,36.51,6.09,83.75,1
18-04-2021,17,5 - 6 PM,358.125,NULL,31.83,45.5,20.93,6.07,11.2,366.18,2.35,29.03,33.25,1389.22,36.71,6.1,84.8,1
18-04-2021,18,6 - 7 PM,363.1875,NULL,31.36,44,20.16,6.09,11.18,367.08,2.4,29.75,33.98,1422.28,37.45,6.09,86.76,1
18-04-2021,19,7 - 8 PM,345.1875,NULL,29.5,51,19.7,6.1,11.08,368.02,2.46,28.97,33.08,1376.12,36.43,6.1,83.14,1
18-04-2021,20,8 - 9 PM,330.875,NULL,29.01,50,19.01,6.08,10.91,365.53,2.3,28.66,32.6,1348.03,35.81,6.09,79.65,1
18-04-2021,21,9 - 10 PM,366.5625,NULL,27.58,63,20.18,6.07,11.19,360.9,2.03,29.82,34.07,1427.93,37.56,6.1,88.02,1
18-04-2021,22,10 - 11 PM,339.4375,NULL,26.58,59,18.38,6.09,10.91,366.23,2.35,29.5,33.46,1387.62,36.69,6.09,80.79,1
18-04-2021,23,11 - 12 PM,333.1875,NULL,25.83,61.67,18.16,6.09,10.86,366.82,2.38,29.23,33.13,1370.75,36.32,6.1,79.08,1
19-04-2021,0,12 - 1 AM,321.5,NULL,25.93,65,18.93,6.09,10.75,368.43,2.48,28.9,32.67,1345.9,35.76,6.09,76.43,1
19-04-2021,1,1 - 2 AM,306.6875,NULL,26.16,65,19.16,6.1,10.62,373.67,2.79,28.42,32.04,1311.77,34.99,6.1,73.09,1
19-04-2021,2,2 - 3 AM,302.4375,NULL,26.08,67.67,19.61,6.1,10.59,375.37,2.9,28.27,31.85,1301.97,34.77,6.1,72.18,1
19-04-2021,3,3 - 4 AM,295.875,NULL,26.33,65,19.33,6.08,10.51,376.37,2.95,28.08,31.6,1287.77,34.45,6.09,70.55,1
19-04-2021,4,4 - 5 AM,290.9375,NULL,25.81,69,19.61,6.09,10.49,376.9,2.98,27.8,31.27,1271.4,34.09,6.1,69.72,1
19-04-2021,5,5 - 6 AM,287.9375,NULL,25.56,72.33,20.03,6.09,10.48,376.28,2.95,27.6,31.05,1260.97,33.85,6.1,69.59,1
19-04-2021,6,6 - 7 AM,285.0625,NULL,25.38,73.33,20.05,6.08,10.46,376.37,2.95,27.48,30.91,1253.68,33.69,6.1,69.03,1
19-04-2021,7,7 - 8 AM,301.125,NULL,25.72,75.83,20.89,6.08,10.61,374.32,2.83,27.97,31.56,1288.73,34.48,6.1,72.93,1
19-04-2021,8,8 - 9 AM,328,NULL,28.01,59.5,19.91,6.08,10.83,370.32,2.59,28.89,32.75,1352.43,35.91,6.1,79.58,1
19-04-2021,9,9 - 10 AM,354.75,NULL,30.36,52.5,20.86,6.07,11.12,366.13,2.35,29.29,33.47,1396.07,36.89,6.1,85.75,1
19-04-2021,10,10 - 11 AM,362.5,NULL,31.79,51.5,22.09,6.07,11.21,363.29,2.17,29.41,33.67,1408.27,37.15,6.1,87,1
22-04-2021,15,3 - 4 PM,388.75,NULL,35,35.33,22.07,6.11,11.27,361.22,2.05,30.37,34.78,1477.8,38.54,6.08,92.89,1
22-04-2021,16,4 - 5 PM,399.1875,NULL,33.98,38.17,21.61,6.18,11.42,362.03,2.09,30.65,35.15,1499.98,38.97,6.08,94.49,1
22-04-2021,17,5 - 6 PM,400.625,NULL,32.37,46.67,21.7,6.24,11.53,362.23,2.11,30.56,35.07,1496.8,38.91,6.08,95.18,1
22-04-2021,18,6 - 7 PM,383.125,NULL,29.91,57.67,21.44,6.15,11.23,363.45,2.18,30.47,34.79,1475.42,38.5,6.08,91.94,1
22-04-2021,19,7 - 8 PM,373.5,NULL,28.98,61.17,21.21,6.07,11.03,362.77,2.14,30.42,34.63,1462.48,38.25,6.08,89.66,1
22-04-2021,20,8 - 9 PM,378.3125,NULL,27.52,67,20.92,6.12,11.12,363.18,2.16,30.69,34.94,1479.47,38.57,6.08,91,1
22-04-2021,21,9 - 10 PM,370.5625,NULL,25.67,67.67,19.2,6.07,10.95,363.92,2.21,30.74,34.88,1472.25,38.44,6.08,89.64,1
22-04-2021,22,10 - 11 PM,368.25,NULL,25.5,55.67,16.63,6.06,10.94,363.92,2.21,30.61,34.74,1465.43,38.3,6.08,88.65,1
22-04-2021,23,11 - 12 PM,360.0625,NULL,25.68,55.67,16.81,6.06,10.88,364.47,2.24,30.41,34.49,1449.02,37.98,6.08,85.87,1
23-04-2021,0,12 - 1 AM,360.625,NULL,25.58,59.67,17.51,6.06,10.93,363.48,2.19,30.09,34.18,1435.43,37.72,6.08,85.43,1
23-04-2021,1,1 - 2 AM,366.5625,NULL,25.9,59.67,17.83,6.06,10.98,362,2.09,30.22,34.36,1447.37,37.95,6.08,86.79,1
23-04-2021,2,2 - 3 AM,355.9375,NULL,25.96,63.67,18.69,6.08,10.9,365.19,2.29,30,34.05,1427,37.54,6.09,84.51,1
23-04-2021,3,3 - 4 AM,344,NULL,25.38,65,18.38,6.07,10.76,367.42,2.42,29.94,33.84,1411.98,37.23,6.08,81.64,1
23-04-2021,4,4 - 5 AM,339.1875,NULL,26.9,57.67,18.43,6.07,10.7,368.17,2.46,29.9,33.74,1405.07,37.08,6.08,81.14,1
23-04-2021,5,5 - 6 AM,338.4375,NULL,27.46,53.33,18.13,6.08,10.71,368.33,2.48,29.86,33.71,1402.7,37.03,6.08,81.66,1
23-04-2021,6,6 - 7 AM,342.5625,NULL,24,78,19.6,6.07,10.75,366.05,2.34,29.91,33.82,1409.72,37.19,6.08,82.89,1
23-04-2021,7,7 - 8 AM,352.125,NULL,24.84,78.83,20.61,6.07,10.87,363.73,2.2,29.87,33.9,1419.1,37.38,6.08,84.91,1
23-04-2021,8,8 - 9 AM,348.25,NULL,27.14,67,20.54,6.07,10.86,364.03,2.22,29.61,33.62,1403.78,37.06,6.09,84.04,1
23-04-2021,9,9 - 10 AM,363.75,NULL,28.58,61,20.78,6.06,11.04,360.82,2.03,29.72,33.92,1425.88,37.52,6.08,87.63,1
23-04-2021,10,10 - 11 AM,385.3125,NULL,30.29,55.17,21.32,6.04,11.2,357.32,1.82,29.92,34.32,1454.44,38.09,6.03,92.15,0.98
23-04-2021,11,11 - 12 AM,400.25,NULL,31.24,55,22.24,6.43,11.71,362.52,2.13,30.75,35.27,1508.2,39.13,6.08,96.21,1
23-04-2021,12,12 - 1 PM,401.25,NULL,33.11,46.5,22.41,6.69,11.99,365.81,2.32,30.79,35.34,1513.31,39.23,6.08,96.97,1
23-04-2021,13,1 - 2 PM,406.5625,NULL,33.72,40.67,21.85,6.84,12.21,367.25,2.41,30.89,35.49,1524.13,39.44,6.08,96.23,1
23-04-2021,14,2 - 3 PM,403.6875,NULL,33.63,36.33,20.9,6.49,11.82,361.93,2.09,30.67,35.24,1509.48,39.16,6.08,96.12,1
23-04-2021,15,3 - 4 PM,403.25,NULL,33.56,41.5,21.86,6.28,11.54,359.59,1.95,30.88,35.38,1515.09,39.27,6.09,96.24,1
28-04-2021,21,9 - 10 PM,375.75,NULL,30.06,41,18.26,6.15,10.83,364.97,2.27,30.87,35,1491.53,38.81,6.1,90.57,1
28-04-2021,22,10 - 11 PM,377.125,NULL,29.17,45.5,18.27,6.15,10.86,364.37,2.24,30.8,34.96,1491.73,38.81,6.1,89.76,1
28-04-2021,23,11 - 12 PM,298.125,NULL,28.78,49,18.58,7.01,10.88,393.07,3.79,30.26,33.73,1366.86,35.77,6.1,70.85,1
10-09-2021,14,2 - 3 PM,351,6,27.79,63,20.39,6.23,11.01,362.67,2.14,31.39,36.61,1442.7,37.84,6.22,83.56,1
10-09-2021,15,3 - 4 PM,370,6,28.46,63,21.06,6.26,11.17,361.18,2.05,32.03,37.45,1488.8,38.76,6.22,87.81,1
10-09-2021,16,4 - 5 PM,371.875,6,28.79,69,22.59,6.28,11.18,361.47,2.07,32.24,37.65,1499.43,38.96,6.22,88.17,1
10-09-2021,17,5 - 6 PM,330.375,6,28.12,71.67,22.45,6.93,11.55,380.38,3.14,30.6,35.32,1372.37,36.22,6.24,77.09,1
10-09-2021,18,6 - 7 PM,293.375,6,27.79,72.67,22.32,6.23,10.56,370.36,2.6,29.29,33.75,1303.69,34.81,6.21,70.48,1
10-09-2021,19,7 - 8 PM,288.875,6,26.79,74,21.59,6.21,10.44,371.27,2.65,29.46,33.77,1303.37,34.81,6.22,69.52,1
10-09-2021,20,8 - 9 PM,291.5,6,26.12,76,21.32,6.21,10.45,371.17,2.64,29.74,34.07,1317.52,35.12,6.22,70.17,1
10-09-2021,21,9 - 10 PM,297,6,25.79,78,21.39,6.2,10.49,370.35,2.59,30.05,34.46,1335.93,35.54,6.22,71.47,1
10-09-2021,22,10 - 11 PM,297.875,6,25.95,78.83,21.72,6.21,10.5,370.43,2.6,30.05,34.46,1335.83,35.54,6.22,71.51,1
10-09-2021,23,11 - 12 PM,295.25,6,26.28,79.17,22.11,6.21,10.47,370.83,2.62,30.03,34.41,1332.13,35.45,6.22,70.79,1
11-09-2021,0,12 - 1 AM,297.375,6,26.28,79,22.08,6.21,10.51,370.14,2.58,29.97,34.4,1332.78,35.47,6.21,71.32,1
11-09-2021,1,1 - 2 AM,297.125,6,25.61,79,21.41,6.21,10.5,370.38,2.6,30.01,34.42,1333.43,35.48,6.22,70.97,1
11-09-2021,2,2 - 3 AM,298.875,6,25.28,80,21.28,6.2,10.49,370.23,2.58,30.13,34.56,1340.22,35.64,6.22,71.34,1
11-09-2021,3,3 - 4 AM,300.25,6,25.28,81.67,21.61,6.2,10.5,370,2.57,30.17,34.6,1342.38,35.68,6.22,71.39,1
11-09-2021,4,4 - 5 AM,296.5,6,25.28,84,22.08,6.21,10.47,370.72,2.61,30.12,34.5,1336.2,35.54,6.22,70.65,1
11-09-2021,5,5 - 6 AM,299,6,24.28,85.33,21.35,6.2,10.49,370.33,2.6,30.29,34.7,1345.97,35.76,6.22,71.51,1
11-09-2021,6,6 - 7 AM,307.75,6,24.28,87,21.68,6.2,10.57,369.23,2.53,30.56,35.09,1365.25,36.19,6.23,74.14,1
11-09-2021,7,7 - 8 AM,318.75,6,24.28,86,21.48,6.21,10.66,368.07,2.46,30.99,35.67,1393.03,36.81,6.23,76.88,1
11-09-2021,8,8 - 9 AM,321.875,6,23.29,81,19.49,6.21,10.69,367.4,2.42,31.04,35.77,1397.68,36.91,6.22,77.94,1
11-09-2021,9,9 - 10 AM,332.125,6,23.46,76,18.66,6.21,10.79,365.52,2.31,31.18,36.08,1413.75,37.24,6.22,80.37,1
11-09-2021,10,10 - 11 AM,336.375,6,24.29,73.5,18.99,6.22,10.84,365.1,2.28,31.28,36.24,1421.95,37.42,6.22,81.4,1
11-09-2021,11,11 - 12 AM,344.25,6,24.96,69.5,18.86,6.22,10.87,364.65,2.26,31.71,36.71,1446.92,37.93,6.22,83.31,1
11-09-2021,12,12 - 1 PM,355.375,6,26.62,68,20.22,6.23,10.99,362.73,2.14,31.86,37.04,1465.08,38.29,6.22,85.4,1
11-09-2021,13,1 - 2 PM,358.125,6,27.79,67,21.19,6.23,11.02,362.28,2.11,31.89,37.11,1469.85,38.39,6.22,85.63,1
11-09-2021,14,2 - 3 PM,350,6,27.79,67.83,21.36,6.24,11.01,362.73,2.14,31.37,36.56,1440.47,37.8,6.23,84.01,1
11-09-2021,15,3 - 4 PM,353.75,6,27.79,70.5,21.89,6.25,11.01,363.2,2.16,31.81,36.98,1461.93,38.22,6.22,85.3,1
11-09-2021,16,4 - 5 PM,356.125,6,27.79,71,21.99,6.26,11.03,363.12,2.16,31.92,37.11,1468.75,38.37,6.23,85.58,1
11-09-2021,17,5 - 6 PM,345.875,6,28.29,73.83,23.06,6.23,10.91,364,2.21,31.67,36.73,1448.27,37.96,6.22,82.25,1
11-09-2021,18,6 - 7 PM,327.375,6,26.96,77.17,22.39,6.23,10.78,366.03,2.34,30.89,35.73,1397.78,36.91,6.22,78.17,1
11-09-2021,19,7 - 8 PM,315,6,26.79,80,22.79,6.22,10.69,367.35,2.41,30.35,35.05,1364.12,36.17,6.22,75.13,1
11-09-2021,20,8 - 9 PM,307.375,6,26.29,79.17,22.12,6.21,10.62,368.28,2.47,30.19,34.78,1351.42,35.89,6.22,73.42,1
11-09-2021,21,9 - 10 PM,312.25,6,25.46,79,21.26,6.2,10.65,367.43,2.42,30.31,34.97,1361.07,36.1,6.22,74.37,1
11-09-2021,22,10 - 11 PM,308.75,6,24.95,79,20.75,6.22,10.62,368.28,2.47,30.31,34.91,1357.75,36.03,6.22,73.19,1
11-09-2021,23,11 - 12 PM,309.375,6,25.28,79.33,21.15,6.21,10.62,368.2,2.47,30.38,34.95,1360.25,36.08,6.22,73.25,1
12-09-2021,0,12 - 1 AM,306.75,6,25.28,80,21.28,6.21,10.61,368.4,2.48,30.34,34.9,1356.86,36.01,6.21,73.48,1
12-09-2021,1,1 - 2 AM,311.875,6,25.28,80.83,21.45,6.23,10.65,368.15,2.47,30.62,35.24,1372.43,36.36,6.22,74.35,1
12-09-2021,2,2 - 3 AM,310.5,6,24.61,83,21.21,6.24,10.63,368.53,2.49,30.63,35.21,1371.12,36.33,6.22,73.77,1
12-09-2021,3,3 - 4 AM,308.125,6,24.28,85,21.28,6.23,10.6,368.9,2.51,30.62,35.16,1368.32,36.27,6.22,73.25,1
12-09-2021,4,4 - 5 AM,308.25,6,24.28,86,21.48,6.23,10.59,368.92,2.51,30.67,35.19,1369.93,36.3,6.22,73.33,1
12-09-2021,5,5 - 6 AM,308.5,6,24.28,86.5,21.58,6.24,10.63,368.67,2.5,30.47,35.02,1361.72,36.12,6.22,73.41,1
12-09-2021,6,6 - 7 AM,302.25,6,24.28,87,21.68,6.21,10.54,368.97,2.52,30.28,34.74,1348.35,35.82,6.22,73,1
12-09-2021,7,7 - 8 AM,309.875,6,24.03,85,21.03,6.19,10.57,368.13,2.46,30.75,35.3,1374.25,36.4,6.22,75.2,1
12-09-2021,8,8 - 9 AM,318.5,6,22.79,79,18.59,6.22,10.66,367.27,2.41,31,35.65,1392.08,36.79,6.22,77.06,1
12-09-2021,9,9 - 10 AM,318.75,6,24.46,75.67,19.59,6.23,10.67,367.32,2.42,31.1,35.76,1396.53,36.88,6.22,77.56,1
12-09-2021,10,10 - 11 AM,329.375,6,24.79,73.33,19.46,6.21,10.71,366.43,2.36,31.62,36.37,1426.58,37.52,6.22,79.52,1
12-09-2021,11,11 - 12 AM,312.625,6,26.2,71,20.4,6.24,10.64,368.6,2.49,30.86,35.44,1380.8,36.54,6.22,75.35,1
12-09-2021,12,12 - 1 PM,317.5,6,26.79,68,20.39,6.22,10.65,367.17,2.4,30.96,35.6,1388.95,36.73,6.22,76.34,1
12-09-2021,13,1 - 2 PM,314.25,6,27.29,66,20.49,6.21,10.63,367.37,2.42,30.81,35.42,1380.23,36.53,6.22,75.01,1
12-09-2021,14,2 - 3 PM,305.25,6,27.46,63.5,20.16,6.22,10.59,368.18,2.46,30.28,34.81,1351.15,35.88,6.22,72.7,1
12-09-2021,15,3 - 4 PM,313.875,6,27.79,63,20.39,6.21,10.61,367.88,2.44,31.01,35.59,1386.8,36.67,6.22,74.93,1
12-09-2021,16,4 - 5 PM,329.625,6,27.29,66.33,20.56,6.19,10.75,364.47,2.25,31.21,36.03,1410.77,37.17,6.23,78.56,1
12-09-2021,17,5 - 6 PM,353.375,6,26.79,71.33,21.06,6.23,11.01,361.02,2.04,31.65,36.8,1452.3,38.05,6.22,83.61,1
12-09-2021,18,6 - 7 PM,325.875,6,26.62,76.33,21.89,6.22,10.74,365.35,2.29,31.1,35.87,1401.98,37.01,6.22,77.76,1
12-09-2021,19,7 - 8 PM,319.875,6,25.79,80,21.79,6.21,10.68,366.25,2.35,30.94,35.63,1390.13,36.75,6.22,76.16,1
12-09-2021,20,8 - 9 PM,310.125,6,25.79,79,21.59,6.21,10.61,367.35,2.41,30.55,35.13,1365.48,36.2,6.22,73.81,1
12-09-2021,21,9 - 10 PM,304.875,6,25.29,77.33,20.76,6.2,10.54,367.92,2.45,30.47,34.96,1358.12,36.03,6.22,72.54,1
12-09-2021,22,10 - 11 PM,305.375,6,25.54,77,20.94,6.21,10.56,367.93,2.45,30.43,34.92,1356.72,36.01,6.22,72.92,1
12-09-2021,23,11 - 12 PM,307,6,26.28,78,21.88,6.21,10.57,367.92,2.45,30.51,35.03,1362.63,36.14,6.22,73.55,1
13-09-2021,0,12 - 1 AM,292.75,6,26.28,79.67,22.21,6.36,10.6,372.39,2.69,30.42,35,1333.73,35.27,6.15,71.16,1
13-09-2021,1,1 - 2 AM,312.125,6,26.28,82,22.68,6.83,11.18,379.1,3.05,30.24,34.79,1335.52,35.31,6.1,77.66,1
13-09-2021,2,2 - 3 AM,309.5,6,26.28,82.83,22.85,6.22,10.57,366.92,2.39,30.43,34.98,1362.47,36.13,6.22,74.34,1
13-09-2021,3,3 - 4 AM,310.125,6,25.45,84,22.25,6.22,10.57,366.8,2.39,30.43,34.99,1363.67,36.16,6.22,74.52,1
13-09-2021,4,4 - 5 AM,306,6,25.28,84,22.08,6.22,10.54,367.33,2.42,30.25,34.75,1353.43,35.93,6.22,73.7,1
13-09-2021,5,5 - 6 AM,308.875,6,25.28,84,22.08,6.22,10.54,367.22,2.41,30.48,35,1365.75,36.21,6.22,74.69,1
13-09-2021,6,6 - 7 AM,311.25,6,25.28,85.67,22.41,6.22,10.57,366.93,2.39,30.41,34.97,1365.15,36.2,6.22,75.27,1
13-09-2021,7,7 - 8 AM,310.875,6,25.28,85.17,22.31,6.21,10.57,366.77,2.38,30.35,34.92,1363.17,36.15,6.22,75.2,1
13-09-2021,8,8 - 9 AM,314.75,6,26.11,81.67,22.44,6.2,10.62,365.57,2.31,30.21,34.86,1363.02,36.14,6.22,76.28,1
13-09-2021,9,9 - 10 AM,329.875,6,24.79,82,21.19,6.21,10.76,363.7,2.2,30.68,35.52,1396.93,36.88,6.22,79.86,1
13-09-2021,10,10 - 11 AM,344.625,6,25.79,75,20.79,6.21,10.87,362.13,2.1,31.25,36.25,1434.17,37.68,6.22,82.71,1
13-09-2021,11,11 - 12 AM,359.375,6,26.79,69.67,20.72,6.25,11.04,360.9,2.03,31.62,36.81,1464.45,38.28,6.22,86.01,1
13-09-2021,12,12 - 1 PM,363.625,6,26.79,65,19.79,6.27,11.08,360.6,2.02,31.79,37.03,1475.83,38.51,6.22,87.24,1
13-09-2021,13,1 - 2 PM,368.5,6,26.79,64,19.59,6.28,11.15,360.03,1.98,31.8,37.12,1482.47,38.63,6.22,87.68,1
13-09-2021,14,2 - 3 PM,373.75,6,27.62,69.83,21.59,6.35,11.24,361.15,2.05,32.11,37.47,1502.18,39.02,6.22,89.09,1
13-09-2021,15,3 - 4 PM,372.875,6,28.46,69,22.26,6.35,11.23,361.37,2.06,32.16,37.48,1502.97,39.03,6.22,88.71,1
13-09-2021,16,4 - 5 PM,374.25,6,28.29,75,23.29,6.4,11.28,362.28,2.11,32.33,37.66,1512.3,39.21,6.22,89.31,1
13-09-2021,17,5 - 6 PM,368.5,6,24.79,80,20.79,6.34,11.17,361.8,2.09,32.22,37.48,1502.12,39.01,6.22,87.6,1
13-09-2021,18,6 - 7 PM,365.125,6,24.12,83,20.72,6.28,11.02,361.33,2.06,32.11,37.3,1493.23,38.84,6.22,86.49,1
13-09-2021,19,7 - 8 PM,344,6,23.79,82,20.19,6.22,10.88,363.3,2.18,31.69,36.62,1454.28,38.08,6.22,82.01,1
13-09-2021,20,8 - 9 PM,345.125,6,23.79,81.17,20.02,6.23,10.93,362.98,2.16,31.41,36.4,1444.75,37.88,6.22,82.01,1
13-09-2021,21,9 - 10 PM,348.375,6,23.79,82.67,20.32,6.24,10.98,362.58,2.13,31.46,36.49,1450.1,38,6.22,82.43,1
13-09-2021,22,10 - 11 PM,330.25,6,25.03,83.83,21.8,6.24,10.81,365.17,2.29,31.18,35.97,1420.13,37.39,6.22,77.97,1
13-09-2021,23,11 - 12 PM,328.25,6,25.28,83.5,21.98,6.21,10.75,364.82,2.27,31.06,35.82,1413.1,37.24,6.22,78.3,1
14-09-2021,0,12 - 1 AM,322.25,6,25.28,84,22.08,6.22,10.73,365.67,2.32,30.89,35.59,1402.22,37.01,6.21,77.03,1
14-09-2021,1,1 - 2 AM,326.375,6,25.28,84,22.08,6.23,10.74,365.71,2.32,31.09,35.79,1412.78,37.23,6.23,77.36,1
14-09-2021,2,2 - 3 AM,343.25,6,24.28,84,21.08,6.22,10.91,362.97,2.15,31.35,36.3,1440.07,37.79,6.23,81.05,1
14-09-2021,3,3 - 4 AM,342.75,6,24.99,85,21.99,6.22,10.92,362.7,2.14,31.36,36.33,1440.88,37.81,6.22,81.17,1
14-09-2021,4,4 - 5 AM,347.125,6,25.28,85,22.28,6.22,10.96,362.15,2.11,31.37,36.4,1445.18,37.9,6.22,82.34,1
14-09-2021,5,5 - 6 AM,337.5,6,25.28,85.17,22.31,6.23,10.91,363.2,2.17,30.92,35.86,1417.6,37.34,6.22,80.68,1
14-09-2021,6,6 - 7 AM,325.75,6,24.61,86.67,21.94,6.23,10.79,365.12,2.28,30.67,35.44,1395.42,36.86,6.23,78.36,1
14-09-2021,7,7 - 8 AM,321.875,6,24.04,85,21.04,6.19,10.73,365.18,2.29,30.49,35.21,1383.57,36.61,6.23,78.01,1
14-09-2021,8,8 - 9 AM,327.25,6,23.96,80.83,20.13,6.2,10.8,364.38,2.24,30.62,35.42,1394.13,36.83,6.22,79.15,1
14-09-2021,9,9 - 10 AM,347,6,24.12,76.67,19.45,6.21,10.98,361.72,2.08,31.14,36.19,1434.5,37.68,6.23,83.93,1
14-09-2021,10,10 - 11 AM,371.125,6,24.46,74,19.26,6.29,11.26,359.62,1.96,31.68,37.04,1481.38,38.61,6.22,89.69,1
14-09-2021,11,11 - 12 AM,340.5,6,25.46,71,19.66,7.17,11.93,381.5,3.2,31.7,36.55,1438.7,37.56,6.1,83.02,1
16-09-2021,9,9 - 10 AM,350.5,6,25.7,67.17,19.13,6.23,11.12,359.74,1.96,31.33,35.81,1409.43,37.16,6.25,83.68,1
16-09-2021,10,10 - 11 AM,352.5,6,26.62,61,18.82,6.21,11.14,358.58,1.89,31.4,35.94,1416.63,37.31,6.22,84.7,1
16-09-2021,11,11 - 12 AM,362.375,6,27.79,58.5,19.49,6.24,11.27,357.35,1.82,31.59,36.25,1433.02,37.65,6.22,87.32,1
16-09-2021,12,12 - 1 PM,373.25,6,28.46,56,19.66,6.26,11.38,356.32,1.76,31.95,36.72,1458.12,38.15,6.21,89.69,1
16-09-2021,13,1 - 2 PM,388,6,28.79,54.33,19.66,6.39,11.6,357.05,1.8,32.66,37.55,1502.62,39.02,6.22,92.17,1
16-09-2021,14,2 - 3 PM,397.25,6,28.96,53.17,19.59,6.46,11.76,356.95,1.79,32.78,37.77,1515.07,39.26,6.22,94.89,1
16-09-2021,15,3 - 4 PM,392.5,6,29.46,55,20.46,6.35,11.61,355.52,1.71,32.59,37.55,1502.77,39.03,6.23,94.12,1
16-09-2021,16,4 - 5 PM,395.75,6,28.96,60,20.96,6.38,11.7,355.35,1.7,32.55,37.55,1503.58,39.04,6.22,94.77,1
16-09-2021,17,5 - 6 PM,327.625,6,28.62,67.33,22.09,7.45,12.24,389.37,3.59,32.01,36,1396.42,36.55,6.22,78.72,1
06-12-2021,11,11 - 12 AM,245.25,6,28.29,38,15.89,6.19,10.18,418.63,5.47,28.46,31.39,1192.77,32.29,6.2,59.45,1
06-12-2021,12,12 - 1 PM,241.875,6,28.37,35,15.37,6.19,10.11,418.9,5.49,28.51,31.36,1190.8,32.25,6.2,58.72,1
06-12-2021,13,1 - 2 PM,247.75,6,29.79,34.33,16.66,6.19,10.19,418.45,5.46,28.65,31.63,1203.6,32.55,6.2,59.73,1
06-12-2021,14,2 - 3 PM,253.625,6,29.79,33,16.39,6.19,10.24,418.93,5.48,28.86,32.02,1221.97,32.98,6.2,61.22,1
06-12-2021,15,3 - 4 PM,253.75,6,29.79,33,16.39,6.18,10.18,418.62,5.47,29.38,32.34,1235.37,33.28,6.2,61.4,1
06-12-2021,16,4 - 5 PM,251.75,6,29.79,37,17.19,6.19,10.14,419.18,5.49,29.6,32.45,1239.92,33.38,6.2,61.07,1
06-12-2021,17,5 - 6 PM,248.75,6,29.12,47,18.52,6.2,10.15,418.78,5.48,29.27,32.09,1223.82,33.02,6.2,60.43,1
06-12-2021,18,6 - 7 PM,243,6,26.29,49.5,16.19,6.2,10.13,418.64,5.47,28.88,31.63,1203.4,32.55,6.19,59.13,1
06-12-2021,19,7 - 8 PM,237.875,6,24.29,54,15.09,6.18,10.1,418.05,5.44,28.71,31.33,1190.13,32.23,6.2,58.02,1
06-12-2021,20,8 - 9 PM,239.25,6,24.62,57.17,16.05,6.19,10.17,417.98,5.43,28.64,31.33,1189.83,32.22,6.2,58.09,1
06-12-2021,21,9 - 10 PM,245.5,6,23.62,61,15.82,6.19,10.24,417.77,5.42,28.72,31.58,1201.25,32.5,6.2,59.17,1
06-12-2021,22,10 - 11 PM,235.25,6,22.62,63,15.22,6.18,10.13,417.65,5.42,28.5,31.15,1181.22,32.02,6.2,56.93,1
06-12-2021,23,11 - 12 PM,232.375,6,21.12,66.33,14.39,6.18,10.13,417.43,5.4,28.37,30.95,1172.88,31.83,6.2,56.4,1
07-12-2021,0,12 - 1 AM,227.125,6,23.78,69,17.58,6.19,10.13,417.54,5.41,28.12,30.64,1158.85,31.49,6.2,55.35,1
07-12-2021,1,1 - 2 AM,227.375,6,22.61,70,16.61,6.19,10.14,417.52,5.41,28.04,30.56,1155.37,31.4,6.2,55.53,1
07-12-2021,2,2 - 3 AM,231.125,6,22.28,70,16.28,6.19,10.22,417.27,5.39,27.87,30.54,1155.02,31.39,6.19,56.47,1
07-12-2021,3,3 - 4 AM,232.75,6,22.28,71,16.48,6.17,10.25,416.92,5.37,27.82,30.5,1154.6,31.38,6.2,56.84,1
07-12-2021,4,4 - 5 AM,233.25,6,22.28,72,16.68,6.2,10.3,417.25,5.39,27.8,30.5,1154.93,31.39,6.2,57.01,1
07-12-2021,5,5 - 6 AM,229,6,22.11,72,16.51,6.19,10.21,417.43,5.4,27.82,30.43,1151.52,31.31,6.2,56.24,1
07-12-2021,6,6 - 7 AM,232.375,6,21.28,73,15.88,6.19,10.3,417.2,5.39,27.76,30.44,1151.78,31.31,6.2,57.09,1
07-12-2021,7,7 - 8 AM,237.25,6,19.87,71,14.07,6.18,10.33,416.83,5.37,27.94,30.71,1163.53,31.6,6.2,57.84,1
07-12-2021,8,8 - 9 AM,237.375,6,21.46,60,13.46,6.19,10.28,417.2,5.39,28.09,30.86,1170,31.75,6.2,57.75,1
07-12-2021,9,9 - 10 AM,243.75,6,25.12,52,15.52,6.18,10.3,417.43,5.4,28.42,31.24,1187.73,32.18,6.2,59.17,1
07-12-2021,10,10 - 11 AM,243.625,6,26.46,51,16.66,6.19,10.31,417.52,5.41,28.39,31.22,1186.93,32.14,6.2,59.08,1
07-12-2021,11,11 - 12 AM,251.75,6,26.96,47.83,16.53,6.19,10.38,417.53,5.4,28.71,31.7,1208.37,32.66,6.2,60.9,1
07-12-2021,12,12 - 1 PM,253.75,6,27.79,43,16.39,6.19,10.38,417.75,5.42,28.71,31.77,1210.96,32.73,6.21,61.13,1
07-12-2021,13,1 - 2 PM,264.5,6,28.29,40.5,16.39,6.19,10.41,417.8,5.42,29.41,32.62,1251.75,33.64,6.2,63.55,1
07-12-2021,14,2 - 3 PM,274.625,6,28.62,40,16.62,6.21,10.48,418.47,5.45,29.6,33.3,1283.05,34.35,6.2,65.69,1
07-12-2021,15,3 - 4 PM,271,6,27.79,40.83,15.96,6.19,10.52,417.78,5.42,29.06,32.68,1255.57,33.73,6.2,65.12,1
07-12-2021,16,4 - 5 PM,275.25,6,28.79,44,17.59,6.19,10.66,416.93,5.37,29.1,32.59,1252.75,33.67,6.2,66.17,1
07-12-2021,17,5 - 6 PM,252.375,6,27.79,54.5,18.69,6.19,10.49,416.95,5.37,28.38,31.39,1195.68,32.37,6.2,61.12,1
07-12-2021,18,6 - 7 PM,256.25,6,26.12,57,17.52,6.2,10.61,416.46,5.34,28.22,31.26,1192.17,32.28,6.2,62.33,1
07-12-2021,19,7 - 8 PM,246.375,6,24.62,59,16.42,6.18,10.47,415.98,5.32,27.9,30.78,1170.03,31.75,6.2,59.9,1
07-12-2021,20,8 - 9 PM,236.75,6,23.79,60.67,15.92,6.19,10.35,416.65,5.35,27.82,30.56,1158.18,31.48,6.2,57.56,1
07-12-2021,21,9 - 10 PM,248,6,23.29,62,15.69,6.18,10.52,416.19,5.33,27.87,30.83,1171.08,31.78,6.19,59.66,1
07-12-2021,22,10 - 11 PM,237.375,6,23.04,62,15.44,6.19,10.33,416.86,5.37,27.92,30.66,1161.98,31.57,6.21,57.37,1
07-12-2021,23,11 - 12 PM,254.75,6,23.28,60,15.28,6.19,10.53,416.63,5.35,28.3,31.37,1196.05,32.37,6.2,61.57,1
08-12-2021,0,12 - 1 AM,249.5,6,22.78,57,14.18,6.17,10.51,416.26,5.33,28.06,31.02,1180.76,32.02,6.19,60.58,1
08-12-2021,1,1 - 2 AM,238,6,21.78,56.17,13.01,6.19,10.39,416.8,5.36,27.68,30.44,1154.5,31.38,6.2,57.78,1
08-12-2021,2,2 - 3 AM,249.875,6,21.33,60.17,13.36,6.17,10.54,416.15,5.32,28,30.94,1176.98,31.92,6.19,60.46,1
08-12-2021,3,3 - 4 AM,238.125,6,21.28,63,13.88,6.19,10.41,416.37,5.34,27.71,30.4,1152.18,31.32,6.2,57.75,1
08-12-2021,4,4 - 5 AM,230.375,6,20.95,64,13.75,6.19,10.35,416.27,5.33,27.28,29.92,1131.8,30.81,6.2,56.14,1
08-12-2021,5,5 - 6 AM,220.875,6,20.28,65,13.28,6.19,10.24,416.07,5.32,26.94,29.41,1110.63,30.25,6.2,54.29,1
08-12-2021,6,6 - 7 AM,219.5,6,20.28,66,13.48,6.18,10.22,415.5,5.29,26.86,29.25,1104.33,30.09,6.2,54.08,1
08-12-2021,7,7 - 8 AM,221.75,6,19.87,62.67,12.4,6.2,10.19,416.58,5.35,27.34,29.74,1122.68,30.57,6.2,54.44,1
08-12-2021,8,8 - 9 AM,225.5,6,20.12,53,10.72,6.19,10.26,416.42,5.34,27.27,29.78,1125.25,30.64,6.2,55.17,1
08-12-2021,9,9 - 10 AM,234.25,6,23.46,48,13.06,6.17,10.38,415.95,5.31,27.36,30.02,1137.15,30.94,6.2,57.3,1
08-12-2021,10,10 - 11 AM,234.5,6,25.62,44.67,14.55,6.19,10.41,416.58,5.35,27.36,30.11,1139.78,31.02,6.2,57.31,1
08-12-2021,11,11 - 12 AM,253.75,6,26.46,41.33,14.73,6.2,10.28,417.72,5.41,29.66,32.48,1247.37,33.49,6.2,61.48,1
08-12-2021,12,12 - 1 PM,266.25,6,26.12,40,14.12,6.22,10,419.47,5.51,32.58,35.5,1379.4,36.5,6.23,64.2,1
08-12-2021,13,1 - 2 PM,259.125,6,27.62,39.17,15.45,6.31,10.01,421.33,5.61,32.25,35.25,1365.8,36.2,6.3,62.12,1
08-12-2021,14,2 - 3 PM,260.125,6,27.04,40,15.04,6.3,10.04,421.05,5.6,31.96,35.05,1357.93,36.03,6.3,62.47,1
08-12-2021,15,3 - 4 PM,265.875,6,26.79,40.83,14.96,6.29,10.09,420.87,5.59,32.29,35.46,1378.33,36.46,6.3,64.17,1
08-12-2021,16,4 - 5 PM,268.125,6,26.79,44,15.59,6.29,10.13,420.65,5.57,32.34,35.55,1382.87,36.56,6.3,64.72,1
08-12-2021,17,5 - 6 PM,275.5,6,26.12,53,16.72,6.3,10.22,420.45,5.56,32.45,35.76,1394.25,36.8,6.3,66.13,1
08-12-2021,18,6 - 7 PM,268.625,6,25.62,57,17.02,6.31,10.19,420.85,5.58,32.33,35.28,1370.48,36.3,6.3,65.01,1
08-12-2021,19,7 - 8 PM,276,6,24.79,58.67,16.52,6.31,10.28,420.73,5.57,32.56,35.51,1383.95,36.58,6.3,66.44,1
08-12-2021,20,8 - 9 PM,275,6,24.12,59,15.92,6.33,10.23,421.12,5.6,32.72,35.67,1390.47,36.72,6.31,65.57,1
08-12-2021,21,9 - 10 PM,264,6,23.12,59,14.92,6.29,10.12,420.64,5.57,32.49,35.27,1369.6,36.28,6.3,63.47,1
08-12-2021,22,10 - 11 PM,261.125,6,22.12,60.67,14.25,6.3,10.1,420.78,5.58,32.3,35.05,1358.34,36.04,6.31,62.72,1
08-12-2021,23,11 - 12 PM,260,6,21.79,64.33,14.66,6.31,10.09,420.9,5.59,32.12,34.98,1354.77,35.96,6.3,62.35,1
09-12-2021,0,12 - 1 AM,248,6,22.45,69,16.25,6.3,9.96,420.85,5.58,31.83,34.46,1329.05,35.38,6.3,59.9,1
09-12-2021,1,1 - 2 AM,253,6,22.28,70,16.28,6.29,10,420.59,5.57,32.16,34.79,1344.68,35.73,6.3,60.9,1
09-12-2021,2,2 - 3 AM,251.75,6,21.78,72,16.18,6.31,9.96,421.13,5.6,32.4,35.07,1356.5,35.99,6.3,60.72,1
09-12-2021,3,3 - 4 AM,250.25,6,21.28,75,16.28,6.3,9.96,421.03,5.59,32.26,34.88,1347.28,35.79,6.31,60.3,1
09-12-2021,4,4 - 5 AM,257.5,6,21.28,77.5,16.78,6.3,10.04,420.95,5.59,32.53,35.2,1363.52,36.15,6.3,61.89,1
09-12-2021,5,5 - 6 AM,256.625,6,21.28,83.67,18.01,6.3,10.03,420.78,5.58,32.53,35.14,1361.05,36.09,6.3,62.01,1
09-12-2021,6,6 - 7 AM,248.25,6,21.28,87,18.68,6.31,9.97,421.07,5.59,32.21,34.62,1336.82,35.56,6.31,60.55,1
09-12-2021,7,7 - 8 AM,250.375,6,20.95,84,17.75,6.31,9.99,421.15,5.6,32.31,34.75,1342.95,35.7,6.31,60.85,1
09-12-2021,8,8 - 9 AM,249.625,6,21.46,78.17,17.09,6.31,10.02,421.2,5.6,32.01,34.48,1330.75,35.42,6.31,60.67,1
09-12-2021,9,9 - 10 AM,257.375,6,23.46,73.67,18.19,6.31,10.14,420.83,5.58,32,34.66,1340.22,35.63,6.3,62.48,1
09-12-2021,10,10 - 11 AM,268.875,6,26.29,69,20.09,6.29,10.23,420.38,5.56,32.49,35.3,1372.98,36.34,6.31,64.91,1
09-12-2021,11,11 - 12 AM,272,6,27.12,59,18.92,6.31,10.23,420.8,5.58,33.04,35.89,1399.72,36.93,6.31,65.78,1
09-12-2021,12,12 - 1 PM,274.625,6,27.46,51,17.66,6.31,10.22,420.77,5.58,33.32,36.12,1411.72,37.17,6.31,66.29,1
09-12-2021,13,1 - 2 PM,275.125,6,27.79,48.5,17.49,6.31,10.22,420.83,5.58,33.39,36.22,1415.02,37.24,6.31,65.76,1
09-12-2021,14,2 - 3 PM,285.125,6,28.29,48,17.89,6.31,10.32,420.57,5.56,33.6,36.61,1436.17,37.68,6.31,68.33,1
09-12-2021,15,3 - 4 PM,293.875,6,28.29,49.67,18.22,6.3,10.41,420.21,5.54,33.76,37.01,1457.79,38.12,6.3,70.98,1
09-12-2021,16,4 - 5 PM,285.875,6,27.12,55.33,18.19,6.31,10.32,420.38,5.56,33.34,36.75,1443.68,37.84,6.31,69.13,1
09-12-2021,17,5 - 6 PM,281.5,6,26.62,68,20.22,6.3,10.25,420.37,5.56,33.49,36.75,1441.95,37.8,6.31,67.87,1
09-12-2021,18,6 - 7 PM,298.5,6,25.79,76.17,21.02,6.29,10.4,420.02,5.53,34.16,37.5,1482.46,38.61,6.3,71.82,1
09-12-2021,19,7 - 8 PM,289.375,6,25.29,80.33,21.36,6.3,10.3,420.42,5.56,34.14,37.26,1468.58,38.33,6.31,69.42,1
09-12-2021,20,8 - 9 PM,246.625,6,24.79,84,21.59,6.77,10.29,431.53,6.12,33.46,36.78,1387.03,36.21,6.2,61.27,1
09-12-2021,21,9 - 10 PM,281.25,6,24.79,84,21.59,6.26,10.13,419.56,5.51,33.55,36.54,1433.42,37.58,6.28,67.35,1
09-12-2021,22,10 - 11 PM,247.375,6,23.79,84,20.59,6.31,9.9,421.05,5.6,32.22,34.7,1338.55,35.6,6.3,60.03,1
09-12-2021,23,11 - 12 PM,239.75,6,23.12,80,19.12,6.31,9.89,421.02,5.59,31.56,33.97,1305.73,34.86,6.3,58.5,1
10-12-2021,0,12 - 1 AM,239.375,6,22.95,78,18.55,6.29,9.88,420.58,5.57,31.58,34.02,1307.74,34.91,6.32,58.57,1
10-12-2021,1,1 - 2 AM,233.5,6,22.61,79,18.41,6.31,9.84,420.97,5.59,31.24,33.56,1285.47,34.4,6.3,56.92,1
10-12-2021,2,2 - 3 AM,230.5,6,22.28,82,18.68,6.3,9.82,420.93,5.59,30.94,33.25,1271.12,34.08,6.31,56.02,1
10-12-2021,3,3 - 4 AM,231.25,6,21.49,84,18.29,6.3,9.9,420.53,5.57,30.48,32.76,1250.07,33.61,6.3,56.29,1
10-12-2021,4,4 - 5 AM,225.5,6,21.28,86.5,18.58,6.29,9.85,420.43,5.57,30.28,32.46,1235.45,33.28,6.32,55.12,1
10-12-2021,5,5 - 6 AM,218.375,6,21.28,86.67,18.61,6.31,9.83,420.55,5.57,29.8,31.93,1211.02,32.71,6.3,53.72,1
10-12-2021,6,6 - 7 AM,219.375,6,21.28,87,18.68,6.31,9.83,420.62,5.57,29.99,32.1,1219,32.9,6.31,54.26,1
10-12-2021,7,7 - 8 AM,223.75,6,21.12,88,18.72,6.3,9.79,420.98,5.6,30.62,32.72,1246.47,33.53,6.31,54.77,1
10-12-2021,8,8 - 9 AM,234.625,6,20.79,87.17,18.22,6.29,9.85,420.98,5.59,31.48,33.71,1292.08,34.55,6.31,57.42,1
10-12-2021,9,9 - 10 AM,247.375,6,21.29,85.33,18.36,6.31,9.96,421.08,5.6,32.13,34.61,1335.25,35.52,6.3,60.11,1
10-12-2021,13,1 - 2 PM,292.5,6,24.79,57.17,16.22,6.3,10.36,420.2,5.54,33.7,37.21,1467.63,38.32,6.3,69.91,1
10-12-2021,14,2 - 3 PM,290.25,6,24.79,56.17,16.02,6.3,10.34,420.05,5.54,33.71,37.17,1465.21,38.28,6.3,70.04,1
10-12-2021,15,3 - 4 PM,290.25,6,25.29,56.83,16.66,6.3,10.3,420.15,5.54,33.97,37.42,1476.58,38.5,6.3,70.34,1
10-12-2021,16,4 - 5 PM,281.5,6,25.29,59,17.09,6.32,10.25,420.83,5.58,33.67,37.01,1453.92,38.04,6.3,68.4,1
10-12-2021,17,5 - 6 PM,272.25,6,24.79,65.33,17.86,6.3,10.17,420.53,5.56,33.21,36.42,1423.92,37.43,6.3,66.01,1
10-12-2021,18,6 - 7 PM,269.125,6,24.7,70,18.7,6.3,10.13,420.33,5.55,33.52,36.27,1417.29,37.29,6.3,65.56,1
10-12-2021,19,7 - 8 PM,264.5,6,23.79,71,17.99,6.64,10.42,429.22,5.99,33.46,36.25,1396.76,36.68,6.11,64.14,0.98
10-12-2021,20,8 - 9 PM,257.75,6,23.79,70,17.79,6.29,9.97,420.53,5.56,33.31,35.87,1394.93,36.83,6.28,62.62,1
10-12-2021,21,9 - 10 PM,262.875,6,23.62,70,17.62,6.29,10.03,420.54,5.56,33.52,36.19,1411.95,37.17,6.3,64.1,1
10-12-2021,22,10 - 11 PM,266.875,6,23.54,70,17.54,6.31,10.08,420.82,5.58,33.75,36.46,1425.28,37.46,6.3,64.91,1
10-12-2021,23,11 - 12 PM,257.75,6,24.11,70.33,18.18,6.32,9.99,421.3,5.6,33.45,36.08,1405.22,37.04,6.3,62.88,1
11-12-2021,0,12 - 1 AM,257.5,6,23.28,70,17.28,6.31,9.99,421.15,5.6,33.33,36.04,1403.17,36.99,6.3,62.55,1
11-12-2021,1,1 - 2 AM,254,6,23.28,70,17.28,6.31,9.96,421.23,5.6,33.23,35.88,1394.07,36.8,6.3,61.82,1
11-12-2021,2,2 - 3 AM,274.625,6,23.28,70,17.28,6.3,10.2,420.52,5.56,33.59,36.55,1431.37,37.58,6.3,66.49,1
11-12-2021,3,3 - 4 AM,266.75,6,23.28,71,17.48,6.31,10.1,421.02,5.59,33.61,36.42,1423.03,37.41,6.3,64.61,1
11-12-2021,4,4 - 5 AM,250.625,6,23.28,72,17.68,6.32,9.94,421.5,5.61,33,35.56,1379.37,36.48,6.3,60.98,1
11-12-2021,5,5 - 6 AM,249.375,6,23.28,75,18.28,6.31,9.95,421.15,5.6,32.75,35.29,1366.25,36.2,6.3,61.02,1
11-12-2021,6,6 - 7 AM,258.125,6,23.11,77,18.51,6.32,10.08,421.17,5.59,32.94,35.64,1384.08,36.59,6.3,63.06,1
11-12-2021,7,7 - 8 AM,246.125,6,22.37,76.17,17.6,6.3,9.93,421.17,5.6,32.34,35.08,1355.63,35.98,6.3,60.29,1
11-12-2021,8,8 - 9 AM,254.125,6,21.96,72,16.36,6.29,10.02,420.87,5.58,32.33,35.36,1370.63,36.3,6.3,62.35,1
11-12-2021,9,9 - 10 AM,265.75,6,22.96,67,16.36,6.29,10.15,420.72,5.58,32.65,35.85,1396.6,36.86,6.3,64.55,1
11-12-2021,10,10 - 11 AM,266.25,6,25.29,61.17,17.52,6.29,10.17,420.65,5.57,32.91,35.74,1392.18,36.76,6.3,64.61,1
11-12-2021,11,11 - 12 AM,267.875,6,26.79,59.33,18.66,6.31,10.18,421.05,5.59,33.34,36.04,1404.67,37.03,6.3,64.89,1
11-12-2021,12,12 - 1 PM,266.25,6,26.79,56,17.99,6.3,10.13,421.1,5.59,33.41,36.18,1411.7,37.17,6.3,64.82,1
11-12-2021,13,1 - 2 PM,270.25,6,27.29,52,17.69,6.3,10.15,420.8,5.58,33.58,36.34,1420.73,37.35,6.3,65.38,1
11-12-2021,14,2 - 3 PM,268,6,27.79,49,17.59,6.31,10.21,421.21,5.6,34.08,36.91,1449.22,37.94,6.29,67.24,1
11-12-2021,15,3 - 4 PM,271.5,6,26.79,48,16.39,6.31,10.17,421.07,5.59,33.72,36.57,1431.5,37.58,6.3,65.99,1
11-12-2021,16,4 - 5 PM,265.25,6,26.79,48.83,16.56,6.31,10.12,421.05,5.59,33.09,36.19,1411.3,37.16,6.3,64.42,1
11-12-2021,17,5 - 6 PM,260.5,6,26.29,54,17.09,6.3,10.06,420.87,5.58,32.9,35.92,1398.15,36.89,6.3,63.12,1
11-12-2021,18,6 - 7 PM,262,6,24.79,56,15.99,6.29,10.07,420.82,5.58,33.04,36.06,1405.02,37.04,6.3,63.84,1
11-12-2021,19,7 - 8 PM,258.25,6,23.79,57,15.19,6.3,10.03,421.05,5.6,32.91,35.88,1396.23,36.85,6.3,62.73,1
11-12-2021,20,8 - 9 PM,257,6,23.12,58,14.72,6.3,10.01,421.07,5.59,33.03,35.96,1399.12,36.91,6.3,62.34,1
11-12-2021,21,9 - 10 PM,252.5,6,22.12,60,14.12,6.3,9.94,421.18,5.6,32.97,35.82,1391.12,36.74,6.3,61.04,1
11-12-2021,22,10 - 11 PM,206.875,6,22.29,62,14.69,6.34,9.47,422.83,5.7,31.6,33.75,1287.23,34.44,6.3,51.29,1
11-12-2021,23,11 - 12 PM,197.625,6,23.28,64.67,16.21,6.3,9.37,422.3,5.67,30.85,32.86,1245.87,33.52,6.3,49.26,1
12-12-2021,0,12 - 1 AM,189.875,6,22.28,64,15.08,6.31,9.32,422.71,5.69,30.3,32.19,1214.78,32.82,6.29,47.66,1
12-12-2021,1,1 - 2 AM,187,6,22.28,63,14.88,6.31,9.32,422.47,5.68,29.99,31.85,1199.58,32.46,6.3,47.08,1
12-12-2021,2,2 - 3 AM,186,6,21.85,63.83,14.62,6.3,9.31,422.52,5.68,29.76,31.61,1188.48,32.2,6.3,46.8,1
12-12-2021,3,3 - 4 AM,185.5,6,21.28,63.17,13.91,6.3,9.3,422.57,5.68,29.83,31.68,1191.22,32.27,6.3,46.72,1
12-12-2021,4,4 - 5 AM,181.625,6,21.28,62.17,13.71,6.3,9.27,422.63,5.69,29.54,31.32,1175.63,31.9,6.3,45.94,1
12-12-2021,5,5 - 6 AM,194,6,20.61,62,13.01,6.3,9.45,421.88,5.66,29.78,31.79,1199.52,32.45,6.3,48.5,1
12-12-2021,6,6 - 7 AM,178.125,6,19.61,62,12.01,6.32,9.25,422.6,5.69,29.36,31.07,1165.3,31.64,6.3,45.3,1
12-12-2021,7,7 - 8 AM,184.75,6,19.37,59,11.17,6.3,9.31,422.4,5.68,29.7,31.5,1183.88,32.1,6.3,46.76,1
12-12-2021,8,8 - 9 AM,192.5,6,20.62,49,10.42,6.29,9.36,422.5,5.68,30.4,32.26,1218.55,32.9,6.3,48.34,1
12-12-2021,9,9 - 10 AM,198.375,6,22.29,46.5,11.59,6.29,9.4,422.57,5.69,30.98,32.76,1242.4,33.44,6.3,49.67,1
12-12-2021,10,10 - 11 AM,228.5,6,25.12,44,13.92,6.27,9.77,421.35,5.61,31.5,33.65,1289.73,34.5,6.3,56.33,1
12-12-2021,11,11 - 12 AM,220.25,6,26.12,42,14.52,6.3,9.65,422.15,5.66,31.72,33.7,1289.28,34.49,6.3,54.37,1
12-12-2021,12,12 - 1 PM,252.375,6,26.46,41,14.66,6.3,9.99,421.22,5.6,32.85,35.26,1367.28,36.2,6.3,61.52,1
12-12-2021,13,1 - 2 PM,212.75,6,26.96,40,14.96,6.31,9.56,422.08,5.66,31.52,33.29,1268.75,34.02,6.3,52.68,1
12-12-2021,14,2 - 3 PM,242.25,6,27.79,39,15.59,6.3,9.9,421.3,5.61,32.41,34.66,1337.13,35.56,6.3,58.77,1
12-12-2021,15,3 - 4 PM,238.625,6,27.29,39.83,15.26,6.29,9.92,420.92,5.58,31.88,34.11,1312.33,35.01,6.3,58.32,1
12-12-2021,16,4 - 5 PM,237,6,26.79,42,15.19,6.3,9.95,420.95,5.59,31.56,33.76,1296.83,34.66,6.3,57.8,1
12-12-2021,17,5 - 6 PM,225.375,6,26.12,52,16.52,6.3,9.86,420.85,5.59,30.88,32.9,1255.03,33.72,6.31,55.09,1
12-12-2021,18,6 - 7 PM,227.625,6,24.79,54,15.59,6.29,9.86,420.78,5.58,31.13,33.18,1268.73,34.03,6.3,55.87,1
12-12-2021,19,7 - 8 PM,234.75,6,24.12,57,15.52,6.3,9.9,421.08,5.6,31.62,33.81,1298.7,34.7,6.3,57.33,1
12-12-2021,20,8 - 9 PM,236.25,6,23.79,60,15.79,6.3,9.87,421.08,5.6,32.04,34.23,1317.53,35.13,6.3,57.38,1
12-12-2021,21,9 - 10 PM,239.25,6,23.12,61,15.32,6.3,9.87,421.25,5.61,32.48,34.65,1336.58,35.55,6.31,58.1,1
12-12-2021,22,10 - 11 PM,239.5,6,21.79,62,14.19,6.31,9.87,421.29,5.61,32.55,34.74,1339.58,35.62,6.3,58.23,1
12-12-2021,23,11 - 12 PM,236.125,6,22.28,64,15.08,6.3,9.86,421.25,5.61,32.2,34.34,1321.78,35.22,6.31,57.41,1
13-12-2021,0,12 - 1 AM,238.875,6,22.28,65,15.28,6.3,9.93,421.1,5.6,31.95,34.19,1316.08,35.09,6.3,57.94,1
13-12-2021,1,1 - 2 AM,232.625,6,22.11,66,15.31,6.31,9.89,421.28,5.61,31.52,33.67,1292.27,34.56,6.31,56.76,1
13-12-2021,2,2 - 3 AM,225.375,6,21.28,66.83,14.65,6.3,9.82,421.07,5.6,31.12,33.18,1268.1,34.01,6.31,55.13,1
13-12-2021,3,3 - 4 AM,219.75,6,20.78,69,14.58,6.29,9.8,420.97,5.59,30.6,32.6,1240.67,33.4,6.31,53.92,1
13-12-2021,4,4 - 5 AM,214.5,6,20.45,71,14.65,6.3,9.75,421.33,5.61,30.36,32.37,1229.82,33.15,6.3,52.87,1
13-12-2021,5,5 - 6 AM,207.625,6,20.28,73,14.88,6.31,9.7,421.48,5.63,29.66,31.94,1209.43,32.69,6.31,51.61,1
13-12-2021,6,6 - 7 AM,205.625,6,20.04,74,14.84,6.3,9.69,421.37,5.62,29.44,31.69,1198.52,32.43,6.31,51.35,1
13-12-2021,7,7 - 8 AM,212,6,19.79,71,13.99,6.29,9.76,421.05,5.6,29.63,31.98,1212.65,32.77,6.31,52.62,1
13-12-2021,8,8 - 9 AM,219.125,6,20.46,66.83,13.83,6.29,9.79,421.03,5.6,30.19,32.62,1242,33.43,6.31,54.17,1
13-12-2021,9,9 - 10 AM,239.25,6,21.46,68.67,15.19,6.28,9.97,420.55,5.57,31.05,33.79,1298.78,34.7,6.31,58.82,1
13-12-2021,10,10 - 11 AM,239.125,6,23.62,63.83,16.39,6.3,9.93,421.22,5.6,31.52,34.22,1317.82,35.13,6.31,58.68,1
13-12-2021,11,11 - 12 AM,252.75,6,24.79,54,15.59,6.29,10.07,420.67,5.58,31.9,34.82,1347.85,35.8,6.31,61.69,1
13-12-2021,12,12 - 1 PM,249.875,6,24.79,45,13.79,6.3,10.04,421.05,5.59,31.96,34.83,1347.13,35.79,6.31,61.09,1
13-12-2021,13,1 - 2 PM,256.25,6,26.29,42,14.69,6.3,10.07,420.6,5.57,32.42,35.35,1371.22,36.32,6.32,61.94,0.93
21-12-2021,15,3 - 4 PM,176.125,6,26.79,19,10.59,6.24,9.84,414.83,5.24,26.68,28.09,1050.1,28.67,6.23,44.76,1
21-12-2021,16,4 - 5 PM,179.125,6,26.62,19.83,10.59,6.24,9.86,415.25,5.27,26.81,28.3,1059.25,28.91,6.23,45.38,1
21-12-2021,17,5 - 6 PM,185.375,6,25.12,27,10.52,6.24,9.95,415.77,5.3,27.21,28.75,1079.18,29.43,6.23,46.74,1
21-12-2021,18,6 - 7 PM,182.5,6,22.46,28,8.06,6.22,9.85,416.15,5.32,27.38,28.85,1083,29.53,6.23,46.18,1
21-12-2021,19,7 - 8 PM,188.125,6,18.96,29,4.76,6.22,9.95,415.65,5.3,27.39,28.94,1087.62,29.65,6.23,47.27,1
21-12-2021,20,8 - 9 PM,194,6,17.46,29.83,3.43,6.23,10.03,416.43,5.34,27.92,29.59,1113.69,30.33,6.24,48.45,1
21-12-2021,21,9 - 10 PM,188.25,6,16.12,31,2.32,6.23,9.92,416.54,5.35,27.75,29.34,1103,30.05,6.22,47.22,1
21-12-2021,22,10 - 11 PM,190.125,6,16.79,30,2.79,6.24,10.01,416.13,5.32,27.5,29.12,1095.15,29.85,6.23,47.61,1
21-12-2021,23,11 - 12 PM,180.5,6,18.28,30.33,4.35,6.25,9.85,415.92,5.31,26.93,28.6,1073.07,29.27,6.23,45.65,1
22-12-2021,0,12 - 1 AM,180.5,6,18.11,31,4.31,6.24,9.91,414.74,5.24,26.18,28.13,1055.39,28.81,6.21,45.7,1
22-12-2021,1,1 - 2 AM,178.875,6,17.11,31,3.31,6.21,9.93,413.36,5.16,26.17,27.73,1039.46,28.39,6.23,45.42,1
22-12-2021,2,2 - 3 AM,168.5,6,15.95,31,2.15,6.22,9.81,411.03,5.02,25.88,27.13,1013.87,27.72,6.23,43.25,1
22-12-2021,3,3 - 4 AM,172.75,6,15.28,31.83,1.65,6.24,9.97,410.18,4.97,25.69,26.99,1009.97,27.62,6.23,44.07,1
22-12-2021,4,4 - 5 AM,188.125,6,14.45,32,0.85,6.2,10.25,409.87,4.95,25.66,27.37,1029,28.12,6.23,47.34,1
22-12-2021,5,5 - 6 AM,180.625,6,14.28,33.5,0.98,6.24,10.21,408.78,4.88,25.41,26.96,1011.14,27.65,6.22,45.78,1
22-12-2021,6,6 - 7 AM,167.125,6,14.28,34.83,1.25,6.23,10.06,404.63,4.64,24.85,26.08,974.05,26.68,6.23,43.01,1
22-12-2021,7,7 - 8 AM,167.375,6,12.62,37,0.02,6.23,10.08,403.37,4.57,24.83,26.01,971.72,26.61,6.23,42.96,1
22-12-2021,8,8 - 9 AM,170.25,6,13.46,30,-0.54,6.23,10,407.63,4.82,25.36,26.61,994.6,27.22,6.23,43.6,1
22-12-2021,9,9 - 10 AM,192,6,17.62,26,2.82,6.21,10.13,414.05,5.2,26.81,28.55,1073.47,29.28,6.23,48.26,1
22-12-2021,10,10 - 11 AM,205.5,6,21.46,24,6.26,6.22,10.2,416.2,5.33,28.15,30.16,1137.62,30.95,6.23,51.14,1
22-12-2021,11,11 - 12 AM,217,6,25.62,22,10.02,6.22,10.23,416.88,5.37,29.18,31.3,1185.95,32.13,6.23,53.71,1
22-12-2021,12,12 - 1 PM,194.375,6,26.46,20,10.46,6.25,9.96,417.37,5.39,28.41,30.15,1134.43,30.86,6.23,48.71,1
22-12-2021,13,1 - 2 PM,191.25,6,26.79,19.17,10.62,6.22,10.02,415.52,5.29,27.44,29.13,1094.32,29.83,6.23,47.89,1
22-12-2021,14,2 - 3 PM,207.5,6,26.79,19,10.59,6.22,10.1,417,5.38,29.01,30.86,1164.95,31.64,6.23,51.36,1
