DateValue,HourValue,TimeValue,EnergyConsumption,Setpoint,Temperature,Humidity,DewPoint,Evap Leaving Temp,Evap Entering Temp,Evpt Rfgt Pressure,Evap Sat Rfgt Temp,Cond Entering Temp,Cond Leaving Temp,Condenser Rfgt Pressure,Cond Sat Rfgt Temp,Avg Setpoint,Load,Active chilled setpoint source
22-12-2021,15,3 - 4 PM,201.5,6,27.62,19,11.42,6.23,10.04,417.12,5.38,28.75,30.56,1151.12,31.31,6.23,50.1,1
22-12-2021,16,4 - 5 PM,203.75,6,27.62,19.83,11.59,6.23,10.08,417.03,5.37,28.86,30.69,1156.6,31.44,6.23,50.67,1
22-12-2021,17,5 - 6 PM,205.625,6,25.62,26.67,10.95,6.22,10.04,417.22,5.39,29.19,31.04,1172.2,31.82,6.23,50.9,1
22-12-2021,18,6 - 7 PM,216.625,6,23.79,29,9.59,6.21,10.17,416.91,5.37,29.5,31.54,1197.19,32.4,6.22,53.32,1
22-12-2021,19,7 - 8 PM,217.875,6,20.96,29.83,6.93,6.24,10.14,417.57,5.41,29.88,31.97,1216.12,32.84,6.23,53.64,1
22-12-2021,20,8 - 9 PM,205.25,6,17.79,32,4.19,6.23,10.04,417.16,5.38,29.05,30.9,1166.95,31.69,6.23,50.53,1
22-12-2021,21,9 - 10 PM,225.875,6,16.46,33,3.06,6.21,10.34,416.23,5.33,29.27,31.55,1201.42,32.47,6.23,55.18,1
22-12-2021,22,10 - 11 PM,207.75,6,17.54,35,4.54,6.26,10.16,417.25,5.38,28.87,30.83,1165.76,31.65,6.22,51.46,1
22-12-2021,23,11 - 12 PM,199.25,6,19.45,35.5,6.55,6.22,10.08,416.15,5.32,28.16,29.94,1128.45,30.72,6.23,49.46,1
23-12-2021,0,12 - 1 AM,200.25,6,18.78,36,5.98,6.23,10.14,415.9,5.31,27.96,29.75,1121.84,30.55,6.22,49.8,1
23-12-2021,1,1 - 2 AM,188.5,6,18.45,36.83,5.82,6.25,9.98,415.6,5.3,27.38,28.97,1089.18,29.69,6.24,47.14,1
23-12-2021,2,2 - 3 AM,183,6,17.95,37,5.35,6.23,9.92,414.98,5.26,27.02,28.48,1068.67,29.16,6.23,46.27,1
23-12-2021,3,3 - 4 AM,181,6,16.61,37,4.01,6.22,9.89,414.82,5.24,26.93,28.35,1063.73,29.03,6.23,45.85,1
23-12-2021,4,4 - 5 AM,179.75,6,14.45,37.83,2.02,6.23,9.92,414.17,5.2,26.65,28.05,1052.28,28.73,6.23,45.63,1
23-12-2021,5,5 - 6 AM,174.5,6,12.45,39.33,0.32,6.23,9.91,411.88,5.07,26.09,27.39,1025.83,28.04,6.22,44.44,1
23-12-2021,6,6 - 7 AM,180.625,6,13.28,40,1.28,6.24,10.06,412.5,5.1,26,27.52,1032.58,28.21,6.23,45.82,1
23-12-2021,7,7 - 8 AM,189.25,6,13.37,40.83,1.54,6.24,10.16,413.7,5.18,26.42,28.14,1057.88,28.87,6.23,47.59,1
23-12-2021,8,8 - 9 AM,188.25,6,14.46,34,1.26,6.23,10.02,414.97,5.26,27.16,28.64,1076.4,29.36,6.23,47.39,1
23-12-2021,9,9 - 10 AM,193.875,6,19.12,31,5.32,6.22,10.03,416.05,5.32,28.02,29.6,1113.98,30.34,6.23,48.64,1
23-12-2021,10,10 - 11 AM,207.125,6,24.29,28.5,9.99,6.21,10.05,416.98,5.37,29.3,31.11,1176.63,31.91,6.23,51.45,1
23-12-2021,11,11 - 12 AM,225.875,6,27.79,26.33,13.06,6.23,10.15,417.68,5.41,30.72,32.86,1255.97,33.74,6.23,55.45,1
23-12-2021,12,12 - 1 PM,221.5,6,27.96,25.17,12.99,6.22,10.1,417.48,5.4,30.54,32.57,1241.87,33.42,6.23,54.64,1
23-12-2021,13,1 - 2 PM,233.75,6,28.79,24.17,13.62,6.23,10.22,417.43,5.4,31.15,33.44,1282.93,34.35,6.23,56.76,1
23-12-2021,14,2 - 3 PM,227.125,6,28.79,24,13.59,6.24,10.13,418.07,5.43,31.08,33.26,1273.38,34.13,6.23,55.63,1
23-12-2021,15,3 - 4 PM,227.875,NULL,29.46,24,14.26,6.23,10.16,417.83,5.42,31,33.15,1269.65,34.05,6.23,55.8,1
23-12-2021,16,4 - 5 PM,232,6,29.79,25.67,14.92,6.23,10.22,417.65,5.41,31.05,33.27,1275.55,34.18,6.23,56.74,1
23-12-2021,17,5 - 6 PM,225.25,6,27.79,33.33,14.46,6.23,10.15,417.8,5.42,30.86,32.99,1260.98,33.85,6.23,55.09,1
23-12-2021,18,6 - 7 PM,225,6,25.29,33.83,12.06,6.22,10.13,417.47,5.4,30.82,32.96,1260.97,33.86,6.23,55.22,1
23-12-2021,19,7 - 8 PM,244.375,6,23.79,35.67,10.92,6.21,10.3,416.78,5.36,31.63,34.05,1314.93,35.07,6.23,59.37,1
23-12-2021,20,8 - 9 PM,218.125,6,20.79,38,8.39,6.25,10.01,418.19,5.44,30.79,32.75,1250.74,33.63,6.22,53.63,1
23-12-2021,21,9 - 10 PM,208.25,6,18.96,40,6.96,6.24,9.95,417.83,5.42,29.99,31.78,1205.07,32.6,6.22,51.2,1
23-12-2021,22,10 - 11 PM,206.125,6,19.54,40.83,7.71,6.22,9.99,417.14,5.38,29.61,31.37,1187.36,32.19,6.23,51,1
23-12-2021,23,11 - 12 PM,200.5,6,20.45,42.33,8.92,6.24,9.94,417.35,5.4,29.31,31,1170.92,31.79,6.23,49.79,1
24-12-2021,0,12 - 1 AM,198.375,NULL,20.11,44,8.91,6.23,9.96,417.14,5.38,28.85,30.53,1152.61,31.34,6.21,49.43,1
24-12-2021,1,1 - 2 AM,209.125,6,18.78,44.83,7.75,6.23,10.11,416.72,5.36,29.14,31.04,1175.7,31.91,6.23,51.5,1
24-12-2021,2,2 - 3 AM,192,6,18.95,46,8.15,6.23,9.88,416.97,5.37,28.54,30.07,1133.5,30.85,6.23,47.91,1
24-12-2021,3,3 - 4 AM,189.625,6,18.06,47,7.46,6.24,9.87,416.98,5.38,28.41,29.89,1125.88,30.65,6.23,47.55,1
24-12-2021,4,4 - 5 AM,190.125,6,17.61,48,7.21,6.59,10.18,422.72,5.66,28.1,29.61,1101.95,29.83,6.23,47.35,1
24-12-2021,5,5 - 6 AM,196.125,6,17.25,48.33,6.92,6.23,9.59,416.3,5.33,28.65,30.15,1138.05,30.97,6.23,48.94,1
24-12-2021,6,6 - 7 AM,184.25,6,17.04,49,6.84,6.21,9.66,415.45,5.29,27.8,29.11,1096.02,29.87,6.23,46.61,1
24-12-2021,7,7 - 8 AM,182.75,6,18.28,49,8.08,6.23,9.77,415.77,5.3,27.55,28.91,1088.02,29.66,6.23,46.23,1
24-12-2021,8,8 - 9 AM,198.25,6,21.06,42,9.46,6.22,9.96,415.78,5.3,28.1,29.76,1124.67,30.61,6.23,49.61,1
24-12-2021,9,9 - 10 AM,200.75,6,23.17,38.67,10.9,6.24,9.92,416.95,5.37,28.89,30.6,1157.58,31.46,6.23,50.12,1
24-12-2021,10,10 - 11 AM,224,6,27.12,34,13.92,6.21,10.05,416.85,5.36,30.29,32.42,1240.12,33.39,6.23,55.03,1
24-12-2021,11,11 - 12 AM,249,6,28.46,31.33,14.73,6.22,10.27,416.57,5.35,31.57,34.21,1325.12,35.29,6.23,60.44,1
24-12-2021,12,12 - 1 PM,254.25,6,28.46,30,14.46,6.22,10.33,416.33,5.33,31.46,34.44,1336.92,35.56,6.23,61.77,1
24-12-2021,13,1 - 2 PM,244.875,6,29.12,28.33,14.79,6.23,10.22,417,5.37,31.59,34.11,1319.93,35.18,6.23,59.27,1
24-12-2021,14,2 - 3 PM,251.25,6,29.79,28,15.39,6.23,10.31,416.66,5.35,31.87,34.29,1329.8,35.4,6.22,60.76,1
24-12-2021,15,3 - 4 PM,237.375,6,29.79,28,15.39,6.24,10.17,417.3,5.39,31.37,33.6,1295.1,34.62,6.23,57.6,1
24-12-2021,16,4 - 5 PM,247.875,6,29.46,30,15.46,6.23,10.29,416.73,5.36,31.62,34.07,1319.83,35.18,6.23,59.88,1
24-12-2021,17,5 - 6 PM,246,6,27.46,40,15.46,6.23,10.26,416.87,5.36,31.54,33.96,1314.93,35.07,6.23,59.55,1
24-12-2021,18,6 - 7 PM,239.75,6,24.79,43,13.39,6.24,10.19,417.18,5.38,31.54,33.82,1307.85,34.91,6.23,58.53,1
24-12-2021,19,7 - 8 PM,246.75,6,23.79,45,12.79,6.24,10.29,417.08,5.37,31.65,34.06,1320.15,35.18,6.23,59.82,1
24-12-2021,20,8 - 9 PM,223.875,6,23.12,47,12.52,6.24,10.05,417.57,5.41,30.34,32.93,1264.13,33.93,6.23,54.86,1
24-12-2021,21,9 - 10 PM,225.75,6,21.96,50.33,12.03,6.22,10.08,417.03,5.38,30.2,32.84,1260.85,33.85,6.23,55.21,1
24-12-2021,22,10 - 11 PM,221.25,6,20.79,56,11.99,6.23,10.05,417.32,5.4,30.05,32.6,1249.65,33.6,6.23,54.11,1
24-12-2021,23,11 - 12 PM,219.875,6,19.12,61,11.32,6.24,9.99,417.22,5.38,29.7,32.25,1233.9,33.25,6.23,53.8,1
25-12-2021,0,12 - 1 AM,218.375,6,20.95,68,14.55,6.23,9.9,416.86,5.37,29.67,32.19,1230.8,33.18,6.23,53.51,1
25-12-2021,1,1 - 2 AM,208,6,20.28,72,14.68,6.24,9.81,417.25,5.39,29.16,31.52,1198.22,32.44,6.23,51.31,1
25-12-2021,2,2 - 3 AM,204.75,6,20.11,74,14.91,6.23,9.8,417.23,5.39,28.87,31.19,1184.17,32.11,6.23,50.77,1
25-12-2021,3,3 - 4 AM,199,6,18.45,75,13.45,6.23,9.73,417.3,5.39,28.54,30.77,1165.3,31.66,6.23,49.48,1
25-12-2021,4,4 - 5 AM,200.625,6,17.45,76,12.65,6.23,9.77,417.05,5.38,28.47,30.72,1164.33,31.64,6.23,49.94,1
25-12-2021,5,5 - 6 AM,224.25,6,17.28,72.33,11.75,6.21,9.99,416.35,5.34,29.55,32.17,1233.38,33.23,6.23,55.08,1
25-12-2021,6,6 - 7 AM,225.5,6,17.28,70,11.28,6.22,9.97,416.87,5.37,30,32.6,1252.12,33.65,6.23,55.65,1
25-12-2021,7,7 - 8 AM,215,6,15.54,65.83,8.71,6.23,9.84,417.35,5.4,29.79,32.22,1232.25,33.21,6.23,53.37,1
25-12-2021,8,8 - 9 AM,221.875,6,17.62,53,8.22,6.21,9.87,417.05,5.38,30.24,32.76,1258.22,33.79,6.23,54.82,1
25-12-2021,9,9 - 10 AM,233.25,6,21.29,44,10.09,6.22,9.91,417.07,5.38,31.17,33.84,1308.33,34.92,6.23,57.28,1
25-12-2021,10,10 - 11 AM,230.375,6,24.46,38,12.06,6.22,9.86,417.37,5.4,31.18,33.86,1307.7,34.9,6.23,56.33,1
25-12-2021,11,11 - 12 AM,232.875,6,26.62,33,13.22,6.22,9.86,417.27,5.39,31.43,34.14,1320.15,35.18,6.23,56.96,1
25-12-2021,12,12 - 1 PM,221.625,6,26.12,31.33,12.39,6.23,9.77,417.6,5.41,30.88,33.43,1285.53,34.41,6.23,54.59,1
25-12-2021,13,1 - 2 PM,239.25,6,26.96,28,12.56,6.21,9.94,416.87,5.36,31.38,34.2,1325.22,35.29,6.23,58.03,1
25-12-2021,14,2 - 3 PM,242.875,6,27.96,27,13.36,6.2,10.04,416.55,5.35,31.62,34.5,1339.8,35.62,6.23,58.98,1
25-12-2021,15,3 - 4 PM,238.5,6,28.79,27,14.19,6.22,10.12,417.28,5.39,31.39,34.21,1325.7,35.31,6.23,58.17,1
25-12-2021,16,4 - 5 PM,232.625,6,28.46,27,13.86,6.21,10.08,417.17,5.38,30.95,33.71,1301.9,34.77,6.23,56.87,1
25-12-2021,19,7 - 8 PM,252.5,6,22.96,47,12.36,6.22,10.02,416.43,5.34,32.03,35.08,1368.93,36.28,6.23,60.69,1
25-12-2021,20,8 - 9 PM,250.875,6,21.96,53,12.56,6.21,10.02,416.44,5.34,32.01,35,1365.58,36.2,6.22,60.66,1
25-12-2021,21,9 - 10 PM,246.375,6,21.46,56.5,12.76,6.22,9.98,416.68,5.35,31.89,34.79,1355.37,35.97,6.23,59.47,1
25-12-2021,22,10 - 11 PM,242.5,6,21.45,62,13.85,6.21,9.96,416.65,5.35,31.59,34.44,1339.4,35.61,6.23,58.62,1
25-12-2021,23,11 - 12 PM,232.25,6,22.28,70.33,16.35,6.23,9.88,417.13,5.38,31.06,33.75,1305.9,34.86,6.23,56.4,1
26-12-2021,0,12 - 1 AM,227.625,6,21.28,73.5,15.98,6.21,9.86,416.88,5.37,30.61,33.26,1283.46,34.36,6.22,55.64,1
26-12-2021,1,1 - 2 AM,232.375,6,20.28,78,15.88,6.22,9.91,417,5.37,30.92,33.64,1301.9,34.77,6.23,56.76,1
26-12-2021,2,2 - 3 AM,193.125,6,20.11,81,16.31,6.75,9.82,429.39,6.08,30.54,32.66,1198.37,31.7,6.13,47.21,1
26-12-2021,3,3 - 4 AM,238.25,6,19.28,83,15.88,6.33,10.26,418.63,5.44,30.27,33.05,1279.55,34.24,6.17,57.63,1
26-12-2021,4,4 - 5 AM,213.375,6,19.28,86,16.48,6.24,9.83,417.88,5.42,29.81,32.21,1233.6,33.24,6.23,52.47,1
26-12-2021,5,5 - 6 AM,213.125,6,18.45,87.33,15.92,6.22,9.76,417.25,5.39,29.56,31.98,1223.75,33.02,6.23,52.63,1
26-12-2021,6,6 - 7 AM,212.75,6,18.28,89,16.08,6.23,9.81,417.12,5.38,29.47,31.89,1219.88,32.93,6.23,52.78,1
26-12-2021,7,7 - 8 AM,221.25,6,17.62,85,14.62,6.22,9.83,416.93,5.37,30.01,32.54,1251.02,33.63,6.23,54.47,1
26-12-2021,8,8 - 9 AM,233,6,18.62,73,13.22,6.21,9.86,417.05,5.38,31.17,33.83,1310.25,34.96,6.23,57.09,1
26-12-2021,9,9 - 10 AM,254.375,6,20.96,62,13.36,6.21,10.05,416.53,5.35,32.37,35.35,1383.23,36.58,6.23,61.98,1
26-12-2021,10,10 - 11 AM,246.25,6,24.99,55.6,16.11,6.23,10,416.97,5.37,31.94,34.83,1356.72,36,6.23,59.91,1
26-12-2021,11,11 - 12 AM,237.875,6,27.12,47.5,16.62,6.22,9.89,417.2,5.38,31.66,34.4,1335.38,35.52,6.23,57.94,1
26-12-2021,12,12 - 1 PM,245.375,6,26.96,42.83,15.53,6.21,9.93,416.93,5.37,31.81,34.63,1346.6,35.78,6.23,58.89,1
27-12-2021,11,11 - 12 AM,271.5,6,25.79,50.5,15.89,6.11,10.1,414.59,5.23,32.83,35.88,1409.37,37.16,6.07,64.56,1
27-12-2021,12,12 - 1 PM,263,6,25.96,45,14.96,6.23,10.16,416.78,5.36,32.4,35.33,1382.37,36.57,6.24,62.55,1
27-12-2021,13,1 - 2 PM,253.375,6,26.79,43,15.39,6.26,10.11,417.47,5.4,32,34.81,1357.2,36.01,6.26,60.67,1
27-12-2021,14,2 - 3 PM,252.25,6,27.79,42.33,16.26,6.23,10.07,416.97,5.37,31.77,34.59,1346.83,35.78,6.17,60.25,0.92
27-12-2021,15,3 - 4 PM,251.625,6,27.12,42,15.52,6.01,9.89,413.28,5.15,31.38,34.21,1329.28,35.39,5.99,59.95,1
27-12-2021,16,4 - 5 PM,250.125,6,25.62,42.83,14.19,6.12,10,415,5.26,31.32,34.12,1325.37,35.3,6.17,59.49,1
27-12-2021,17,5 - 6 PM,263,6,24.62,48.83,14.39,6.23,10.24,416.33,5.33,31.67,34.63,1352.5,35.9,6.27,62.16,1
27-12-2021,18,6 - 7 PM,251.75,6,23.62,54,14.42,6.27,10.1,417.63,5.41,31.9,34.67,1350.98,35.87,6.27,59.84,1
27-12-2021,19,7 - 8 PM,240.625,6,22.79,57,14.19,6.27,9.98,417.9,5.42,31.37,33.93,1314.64,35.06,6.26,57.32,1
27-12-2021,20,8 - 9 PM,239.375,6,22.12,59.5,14.02,6.27,10,417.88,5.42,31.21,33.8,1308.74,34.93,6.25,57.16,1
27-12-2021,21,9 - 10 PM,241.5,6,21.62,65,14.62,6.24,10.02,417.32,5.39,31.32,33.68,1304.68,34.84,6.28,57.64,1
27-12-2021,22,10 - 11 PM,243.875,6,20.79,71,14.99,6.27,10.08,417.74,5.41,31.45,33.79,1310.02,34.96,6.27,58.09,1
27-12-2021,23,11 - 12 PM,239.75,6,20.54,75,15.54,6.29,10.08,418.02,5.43,31.12,33.44,1294.1,34.6,6.27,57.63,1
28-12-2021,0,12 - 1 AM,228.875,6,20.28,79,16.08,6.27,9.95,417.83,5.42,30.55,32.72,1258.38,33.8,6.27,55.05,1
28-12-2021,1,1 - 2 AM,233.25,6,20.28,82,16.68,6.28,10.03,417.85,5.42,30.55,32.83,1264.6,33.94,6.27,56.07,1
28-12-2021,2,2 - 3 AM,231.375,6,20.28,84,17.08,6.26,10.01,417.65,5.41,30.26,32.65,1256.7,33.76,6.27,55.7,1
28-12-2021,3,3 - 4 AM,229.625,6,19.45,85.67,16.58,6.26,9.98,417.57,5.41,30.26,32.61,1254.05,33.7,6.27,55.18,1
28-12-2021,4,4 - 5 AM,231.375,6,19.28,87,16.68,6.26,10,417.48,5.4,30.34,32.67,1257.92,33.78,6.27,55.71,1
28-12-2021,5,5 - 6 AM,234.625,6,19.28,88.67,17.01,6.26,10.06,417.35,5.39,30.37,32.73,1261.02,33.86,6.27,56.81,1
28-12-2021,6,6 - 7 AM,242.125,6,19.28,91,17.48,6.26,10.12,417.22,5.38,30.73,33.25,1285.83,34.41,6.27,58.49,1
28-12-2021,7,7 - 8 AM,234.25,6,18.04,87,15.44,6.27,10.04,417.65,5.41,30.59,32.98,1271.78,34.1,6.27,56.69,1
28-12-2021,8,8 - 9 AM,237.375,6,19.29,77,14.69,6.25,9.99,417.58,5.4,31.12,33.49,1294.78,34.61,6.27,57.2,1
28-12-2021,9,9 - 10 AM,265.5,6,22.29,65,15.29,6.26,10.25,417.2,5.38,32.42,35.23,1380.25,36.5,6.27,63.32,1
28-12-2021,10,10 - 11 AM,277.875,6,26.12,58.33,17.79,6.27,10.36,417.07,5.37,32.71,35.92,1414.12,37.22,6.27,65.46,1
28-12-2021,11,11 - 12 AM,284.25,6,27.12,50.67,17.25,6.26,10.43,416.65,5.35,32.74,36.13,1426.1,37.47,6.27,66.94,1
28-12-2021,12,12 - 1 PM,270.25,6,26.79,46,15.99,6.28,10.29,417.37,5.39,32.73,35.68,1399.65,36.94,6.27,63.95,1
28-12-2021,13,1 - 2 PM,260.125,6,27.12,44,15.92,6.26,10.18,417.28,5.39,32.28,35.15,1372.23,36.35,6.27,61.51,1
28-12-2021,14,2 - 3 PM,258.5,6,27.46,42,15.86,6.27,10.14,417.53,5.4,32.25,35.06,1368.33,36.25,6.27,61.82,1
28-12-2021,15,3 - 4 PM,264,6,27.46,41,15.66,6.27,10.19,417.6,5.4,32.8,35.56,1391.7,36.76,6.27,63,1
28-12-2021,16,4 - 5 PM,260.875,6,26.79,41,14.99,6.26,10.16,417.55,5.4,32.64,35.36,1381.17,36.54,6.27,62.38,1
28-12-2021,17,5 - 6 PM,262.75,6,26.12,48.5,15.82,6.27,10.18,417.52,5.39,32.56,35.37,1383.6,36.58,6.27,62.03,1
28-12-2021,18,6 - 7 PM,263.75,6,23.96,54,14.76,6.26,10.17,417.4,5.39,32.76,35.54,1392.47,36.77,6.27,62.41,1
28-12-2021,19,7 - 8 PM,269.25,6,23.46,56.67,14.79,6.27,10.24,417.33,5.39,32.89,35.82,1405.68,37.07,6.27,63.49,1
28-12-2021,20,8 - 9 PM,248.25,6,22.46,60,14.46,6.27,10.01,418,5.43,32.26,34.77,1351.44,35.88,6.28,58.84,1
28-12-2021,21,9 - 10 PM,239.5,6,21.79,63.33,14.46,6.28,9.95,418.25,5.45,31.66,34.12,1320.58,35.19,6.27,56.91,1
28-12-2021,22,10 - 11 PM,241,6,21.79,70.67,15.92,6.27,9.99,418.05,5.43,31.56,34.05,1318.34,35.14,6.26,57.47,1
28-12-2021,23,11 - 12 PM,240.5,6,21.36,75.33,16.43,6.27,9.99,417.93,5.42,31.54,34,1316.53,35.1,6.27,57.58,1
29-12-2021,0,12 - 1 AM,237,6,20.95,79,16.75,6.25,9.93,417.82,5.42,31.33,33.85,1309.03,34.93,6.27,56.79,1
29-12-2021,1,1 - 2 AM,236.875,6,20.28,83,16.88,6.24,9.96,417.63,5.41,30.88,33.58,1296.77,34.66,6.27,56.63,1
29-12-2021,2,2 - 3 AM,233.625,6,19.45,84.67,16.38,6.26,9.93,417.88,5.42,30.81,33.48,1291.2,34.53,6.27,55.98,1
29-12-2021,3,3 - 4 AM,233.25,6,18.95,87,16.35,6.25,9.94,417.75,5.41,30.88,33.3,1283.52,34.36,6.27,55.88,1
29-12-2021,4,4 - 5 AM,229.875,6,18.28,88.67,16.01,6.27,9.95,418.23,5.44,30.62,33,1269.63,34.05,6.27,55.31,1
29-12-2021,5,5 - 6 AM,225.375,6,18.28,89.67,16.21,6.25,9.9,418,5.43,30.34,32.72,1256.48,33.75,6.27,54.66,1
29-12-2021,6,6 - 7 AM,225.375,6,18.28,90.67,16.41,6.25,9.94,417.77,5.41,30.01,32.37,1240.97,33.41,6.27,54.64,1
29-12-2021,7,7 - 8 AM,224,6,18.04,89,15.84,6.25,9.89,417.92,5.43,30.04,32.59,1249.93,33.61,6.27,54.3,1
29-12-2021,8,8 - 9 AM,235.25,6,18.62,75,13.62,6.25,9.99,417.53,5.4,30.49,33.19,1279.85,34.28,6.27,56.72,1
29-12-2021,9,9 - 10 AM,246.875,6,20.79,63.33,13.46,6.25,10.03,417.33,5.39,31.54,34.34,1332.62,35.46,6.27,59.12,1
29-12-2021,10,10 - 11 AM,289.375,6,24.12,50,14.12,6.24,10.44,416.23,5.32,32.95,36.33,1437.57,37.7,6.27,68.67,1
29-12-2021,11,11 - 12 AM,277.125,6,26.54,44,15.34,6.28,10.31,417.47,5.39,33.13,36.16,1424.27,37.45,6.27,66.05,1
29-12-2021,12,12 - 1 PM,272.75,6,26.79,40,14.79,6.26,10.25,416.87,5.36,32.97,35.86,1408.6,37.11,6.27,64.71,1
29-12-2021,13,1 - 2 PM,276.125,6,26.96,37,14.36,6.28,10.26,417.43,5.39,33.38,36.34,1431.77,37.59,6.27,64.92,1
29-12-2021,14,2 - 3 PM,276.875,6,27.46,35.33,14.53,6.28,10.32,417.17,5.38,32.98,35.98,1416.55,37.26,6.27,65.19,1
29-12-2021,15,3 - 4 PM,263.125,6,26.96,34,13.76,6.27,10.18,417.28,5.39,32.58,35.33,1380.95,36.53,6.27,62.2,1
29-12-2021,16,4 - 5 PM,258.875,6,26.79,34.83,13.76,6.26,10.15,417.2,5.38,32.36,35.05,1366.9,36.22,6.27,61.52,1
29-12-2021,17,5 - 6 PM,264.75,6,25.12,41.67,13.45,6.25,10.17,416.88,5.36,32.73,35.46,1388,36.68,6.27,62.66,1
29-12-2021,18,6 - 7 PM,254,6,23.79,46,12.99,6.27,10.06,417.66,5.41,32.65,35.21,1372.75,36.36,6.27,60.58,1
29-12-2021,19,7 - 8 PM,242.5,6,23.12,49,12.92,6.27,9.96,417.75,5.41,32.05,34.45,1336.07,35.54,6.26,58.1,1
29-12-2021,20,8 - 9 PM,236.875,6,22.62,52.33,13.09,6.28,9.88,418.07,5.43,31.89,34.12,1319.49,35.17,6.27,56.34,1
29-12-2021,21,9 - 10 PM,239.5,6,21.79,58,13.39,6.27,9.94,417.78,5.41,31.87,34.14,1321.47,35.21,6.27,57.25,1
29-12-2021,22,10 - 11 PM,239.625,6,21.12,63.17,13.75,6.27,9.95,417.69,5.41,31.76,34.04,1316.56,35.1,6.27,57.06,1
29-12-2021,23,11 - 12 PM,235.75,6,19.79,70,13.79,6.28,9.93,417.87,5.42,31.43,33.76,1303.18,34.8,6.27,56.46,1
30-12-2021,0,12 - 1 AM,227.25,6,20.37,79,16.17,6.26,9.82,417.92,5.42,31.11,33.33,1282.73,34.34,6.27,54.72,1
30-12-2021,1,1 - 2 AM,229.5,6,20.28,84,17.08,6.25,9.88,417.82,5.42,30.88,33.1,1273.83,34.14,6.27,55.18,1
30-12-2021,2,2 - 3 AM,228.5,6,19.95,89,17.75,6.27,9.9,417.97,5.43,30.7,32.92,1264.83,33.94,6.27,54.86,1
30-12-2021,3,3 - 4 AM,233.125,6,19.11,91.5,17.41,6.27,9.95,417.7,5.41,30.88,33.2,1277.92,34.23,6.27,55.91,1
30-12-2021,4,4 - 5 AM,233.125,6,18.28,93.67,17.01,6.26,9.97,417.37,5.39,30.69,33.02,1270.88,34.08,6.27,56.01,1
30-12-2021,5,5 - 6 AM,231.375,6,18.28,95,17.28,6.27,9.96,417.57,5.4,30.68,32.97,1268.72,34.03,6.27,56.08,1
30-12-2021,6,6 - 7 AM,226.25,6,18.28,96,17.48,6.25,9.89,417.22,5.38,30.32,32.55,1248.28,33.57,6.27,54.86,1
30-12-2021,7,7 - 8 AM,232.125,6,19.04,94.33,17.91,6.25,9.99,417.03,5.38,30.38,32.68,1255.3,33.72,6.27,55.95,1
30-12-2021,8,8 - 9 AM,227.75,6,18.79,87,16.19,6.26,9.98,417.38,5.39,30.1,32.3,1237.67,33.33,6.27,55.2,1
30-12-2021,9,9 - 10 AM,235.125,6,19.62,78,15.22,6.25,10.09,416.98,5.37,30.01,32.38,1243.65,33.46,6.27,56.87,1
30-12-2021,10,10 - 11 AM,240.375,6,22.12,67,15.52,6.28,10.21,416.92,5.37,30.07,32.52,1251.77,33.65,6.27,57.97,1
30-12-2021,11,11 - 12 AM,234.75,6,23.29,56,14.49,6.25,10.11,416.7,5.36,29.73,32.1,1231.35,33.19,6.27,56.38,1
30-12-2021,12,12 - 1 PM,235.125,6,23.96,49.33,13.83,6.26,10.1,417.02,5.37,30,32.39,1243.1,33.45,6.27,56.39,1
30-12-2021,13,1 - 2 PM,229.375,6,24.79,42,13.19,6.27,10.04,417.4,5.39,29.52,32.05,1226.13,33.07,6.27,55.04,1
30-12-2021,14,2 - 3 PM,233.125,6,25.46,39,13.26,6.26,10.05,416.98,5.37,29.59,32.44,1244.45,33.48,6.27,55.83,1
30-12-2021,15,3 - 4 PM,233,6,25.62,38,13.22,6.25,10.06,416.88,5.37,29.58,32.39,1242.67,33.44,6.27,55.97,1
30-12-2021,16,4 - 5 PM,237.875,6,24.79,41,12.99,6.24,10.09,416.58,5.35,30.02,32.81,1262.82,33.9,6.27,57.14,1
30-12-2021,17,5 - 6 PM,239.25,6,24.79,47.33,14.26,6.25,10.09,416.52,5.34,30.41,32.92,1267.52,34,6.27,57.02,1
30-12-2021,18,6 - 7 PM,244.375,6,23.29,51,13.49,6.26,10.13,416.73,5.35,31,33.54,1296.44,34.65,6.27,58.43,1
30-12-2021,19,7 - 8 PM,234.5,6,22.29,51,12.49,6.26,10.01,417.12,5.38,30.39,33.14,1276.21,34.2,6.27,56.36,1
30-12-2021,20,8 - 9 PM,231.25,6,21.79,51,11.99,6.23,9.96,416.72,5.35,30.42,32.92,1266.44,33.98,6.27,55.75,1
30-12-2021,21,9 - 10 PM,227.75,6,21.29,59,13.09,6.25,9.95,416.98,5.37,30.32,32.51,1246.34,33.53,6.26,54.73,1
30-12-2021,22,10 - 11 PM,215.5,6,19.46,68,13.06,6.26,9.84,417.25,5.39,29.73,31.74,1208.37,32.67,6.27,52.1,1
30-12-2021,23,11 - 12 PM,212,6,20.04,76,15.24,6.26,9.82,417.18,5.38,29.39,31.31,1189.48,32.22,6.27,51.37,1
31-12-2021,0,12 - 1 AM,216.25,6,20.45,82,16.85,6.27,9.93,416.97,5.37,29.29,31.26,1189.22,32.22,6.27,52.25,1
31-12-2021,1,1 - 2 AM,207.875,6,20.28,85.33,17.35,6.27,9.84,416.98,5.37,28.94,30.74,1165.7,31.66,6.27,50.48,1
31-12-2021,2,2 - 3 AM,209.5,6,19.78,89.33,17.65,6.27,9.88,416.72,5.36,28.72,30.57,1159.82,31.51,6.27,50.79,1
31-12-2021,3,3 - 4 AM,206.875,6,20.28,91.67,18.61,6.27,9.86,416.53,5.35,28.55,30.4,1151.75,31.31,6.27,50.26,1
31-12-2021,4,4 - 5 AM,199,6,20.28,93.67,19.01,6.27,9.8,416.22,5.33,28.05,29.79,1126.05,30.66,6.27,48.76,1
31-12-2021,5,5 - 6 AM,200.625,6,19.61,95.67,18.74,6.27,9.84,415.87,5.31,27.95,29.71,1123.73,30.6,6.27,49.24,1
31-12-2021,6,6 - 7 AM,196.875,6,19.28,96.83,18.65,6.27,9.8,415.85,5.3,27.81,29.5,1115.22,30.37,6.27,48.57,1
31-12-2021,7,7 - 8 AM,200.75,6,19.28,95,18.28,6.26,9.82,415.77,5.3,27.98,29.73,1125.4,30.63,6.27,49.22,1
31-12-2021,8,8 - 9 AM,212.75,6,18.62,81,14.82,6.26,9.88,416.82,5.36,29.09,31.05,1179.4,31.98,6.27,51.66,1
31-12-2021,9,9 - 10 AM,224.75,6,20.62,69,14.42,6.26,9.97,417.02,5.37,29.82,32.03,1224.67,33.04,6.27,54.42,1
31-12-2021,10,10 - 11 AM,231.25,6,22.79,61,14.99,6.26,10.02,417.1,5.38,29.79,32.53,1247.87,33.56,6.27,55.77,1
31-12-2021,11,11 - 12 AM,240.75,6,24.12,53,14.72,6.25,10.08,416.73,5.36,30.35,33.25,1283.05,34.35,6.27,57.94,1
31-12-2021,12,12 - 1 PM,240.625,6,24.46,45,13.46,6.24,10.04,416.87,5.36,30.62,33.47,1292.08,34.55,6.27,57.89,1
31-12-2021,13,1 - 2 PM,251.875,6,25.79,42.5,14.29,6.26,10.14,416.77,5.35,31.15,34.17,1324.68,35.29,6.27,59.77,1
31-12-2021,14,2 - 3 PM,246.875,6,25.79,41.17,14.02,6.24,10.06,416.47,5.34,31.21,34,1316.12,35.09,6.27,58.87,1
31-12-2021,15,3 - 4 PM,257.875,6,25.79,41,13.99,6.26,10.2,416.52,5.34,31.8,34.58,1345.27,35.75,6.27,61.41,1
31-12-2021,16,4 - 5 PM,258.125,6,25.46,41,13.66,6.27,10.24,416.43,5.34,31.56,34.36,1335.67,35.53,6.27,61.34,1
31-12-2021,17,5 - 6 PM,248.125,6,24.79,47.17,14.22,6.28,10.15,416.9,5.36,31.18,33.85,1310.87,34.97,6.27,58.88,1
31-12-2021,18,6 - 7 PM,238.625,6,23.46,52,13.86,6.26,10.04,416.66,5.35,30.69,33.14,1276.27,34.2,6.27,56.68,1
31-12-2021,19,7 - 8 PM,221.5,6,22.79,55,13.79,6.27,9.87,417.38,5.39,30.07,32.3,1234.05,33.25,6.27,53.35,1
31-12-2021,20,8 - 9 PM,217.25,6,22.62,56.67,13.95,6.26,9.81,417.32,5.39,29.88,32.18,1227.73,33.11,6.27,52.58,1
31-12-2021,21,9 - 10 PM,224,6,21.79,58.67,13.52,6.24,9.87,416.95,5.36,30.15,32.49,1243.97,33.47,6.27,53.94,1
31-12-2021,22,10 - 11 PM,221.5,6,21.7,61.5,14,6.26,9.87,417,5.37,29.9,32.2,1230.62,33.17,6.27,53.37,1
31-12-2021,23,11 - 12 PM,224.375,6,21.28,63.33,13.95,6.26,9.92,416.97,5.37,29.84,32.38,1238.68,33.35,6.27,53.93,1
01-01-2022,0,12 - 1 AM,215.375,6,21.11,65.5,14.21,6.26,9.84,417.08,5.38,29.26,31.73,1207.82,32.66,6.27,52.03,1
01-01-2022,1,1 - 2 AM,213.5,6,20.28,70.17,14.31,6.26,9.83,417.07,5.38,29.07,31.51,1198.27,32.43,6.27,51.65,1
01-01-2022,2,2 - 3 AM,213.25,6,20.28,78,15.88,6.27,9.86,417.1,5.38,28.9,31.34,1191.03,32.27,6.27,51.6,1
01-01-2022,3,3 - 4 AM,220.25,6,20.28,83,16.88,6.26,9.96,416.57,5.35,28.97,31.54,1202.23,32.53,6.27,53.14,1
01-01-2022,4,4 - 5 AM,211.375,6,19.45,87.17,16.88,6.27,9.87,417.02,5.37,28.92,31.1,1180.73,32.01,6.27,51.31,1
01-01-2022,5,5 - 6 AM,205.25,6,18.45,88,16.05,6.27,9.83,416.65,5.35,28.61,30.53,1156.17,31.42,6.27,50.32,1
01-01-2022,6,6 - 7 AM,204.375,6,18.72,90,16.72,6.27,9.85,416.35,5.34,28.35,30.26,1145.42,31.16,6.27,50.17,1
01-01-2022,7,7 - 8 AM,213.625,6,17.87,86.67,15.2,6.26,9.93,416.35,5.34,28.82,30.88,1173.03,31.83,6.27,52.11,1
01-01-2022,8,8 - 9 AM,217,6,18.29,76,13.49,6.26,9.89,416.85,5.36,29.47,31.57,1202.63,32.52,6.27,52.86,1
01-01-2022,9,9 - 10 AM,217.125,6,19.12,68,12.72,6.26,9.85,417.32,5.39,29.73,31.81,1211.55,32.74,6.27,52.72,1
01-01-2022,10,10 - 11 AM,226.875,6,20.12,61,12.32,6.25,9.94,417.02,5.37,30.22,32.48,1243.73,33.46,6.27,54.72,1
01-01-2022,11,11 - 12 AM,223.125,NULL,20.79,55,11.79,6.27,9.86,417.5,5.4,30.45,32.64,1249,33.59,6.27,53.92,1
01-01-2022,12,12 - 1 PM,228,6,22.96,51,13.16,6.26,9.9,417.37,5.39,30.72,32.93,1263.78,33.91,6.27,54.99,1
01-01-2022,13,1 - 2 PM,230.125,6,23.96,48,13.56,6.26,9.9,417.23,5.38,30.96,33.17,1274.35,34.16,6.27,55.14,1
01-01-2022,14,2 - 3 PM,227.875,6,24.96,45,13.96,6.26,9.87,417.23,5.39,30.92,33.09,1269.32,34.04,6.27,54.72,1
01-01-2022,15,3 - 4 PM,231.5,6,25.79,44,14.59,6.25,9.91,416.95,5.37,31,33.25,1277.23,34.22,6.27,55.62,1
01-01-2022,16,4 - 5 PM,230.25,6,25.62,45,14.62,6.26,9.92,417.18,5.38,30.86,33.09,1270.88,34.08,6.27,55.22,1
01-01-2022,17,5 - 6 PM,223.875,6,24.79,47.67,14.32,6.25,9.87,416.95,5.37,30.37,32.52,1244.07,33.48,6.27,53.85,1
01-01-2022,18,6 - 7 PM,220.5,6,23.79,51,13.99,6.26,9.84,417.13,5.38,30.29,32.34,1235.8,33.29,6.27,53.21,1
01-01-2022,19,7 - 8 PM,215.5,6,22.79,53,13.39,6.26,9.79,417.13,5.38,30.07,32.04,1220.93,32.95,6.27,52.06,1
01-01-2022,20,8 - 9 PM,215.5,6,22.79,54,13.59,6.26,9.8,417.15,5.38,30.08,32.04,1220.83,32.95,6.27,52.12,1
01-01-2022,21,9 - 10 PM,213.375,6,21.79,55,12.79,6.26,9.77,417.2,5.38,29.92,31.87,1213.27,32.77,6.27,51.66,1
01-01-2022,22,10 - 11 PM,195.625,6,21.62,56,12.82,6.28,9.58,418.05,5.43,29.41,31.05,1175.3,31.85,6.27,48.14,1
01-01-2022,23,11 - 12 PM,177.5,6,21.11,55.5,12.21,6.28,9.39,417.78,5.42,28.35,29.58,1111.62,30.28,6.27,44.37,1
02-01-2022,0,12 - 1 AM,171.75,6,20.61,55,11.61,6.28,9.32,417.6,5.41,28,29.12,1092.13,29.77,6.27,43.2,1
02-01-2022,1,1 - 2 AM,169.75,6,20.61,58,12.21,6.27,9.29,417.63,5.41,27.97,29.05,1089.18,29.7,6.27,42.91,1
02-01-2022,2,2 - 3 AM,172.25,6,20.28,60.5,12.38,6.27,9.31,417.9,5.43,28.21,29.33,1100.57,29.99,6.27,43.4,1
02-01-2022,3,3 - 4 AM,170.625,6,19.45,65.17,12.48,6.28,9.31,417.65,5.41,27.97,29.12,1092.42,29.78,6.27,43.02,1
02-01-2022,4,4 - 5 AM,184.125,6,19.61,71,13.81,6.24,9.48,416.9,5.37,28.39,29.82,1122.58,30.57,6.27,45.82,1
02-01-2022,5,5 - 6 AM,174.875,6,19.61,81,15.81,6.27,9.37,417.42,5.4,28.06,29.29,1099.63,29.97,6.27,43.88,1
02-01-2022,6,6 - 7 AM,166.375,6,19.28,85.33,16.35,6.28,9.26,417.63,5.41,27.74,28.89,1081.95,29.5,6.27,42.17,1
02-01-2022,7,7 - 8 AM,169.375,6,17.95,84,14.75,6.27,9.28,417.37,5.4,27.83,29.08,1089.95,29.71,6.27,42.82,1
02-01-2022,8,8 - 9 AM,202,6,18.96,79,14.76,6.25,9.69,416.77,5.36,28.88,30.65,1161.5,31.5,6.27,49.63,1
02-01-2022,9,9 - 10 AM,221.625,6,19.79,71.33,14.06,6.25,9.86,417.08,5.38,30.29,32.4,1239.23,33.37,6.27,53.89,1
02-01-2022,10,10 - 11 AM,226,6,20.79,60,12.79,6.26,9.85,417.23,5.38,30.83,33.01,1265.88,33.96,6.27,54.77,1
02-01-2022,11,11 - 12 AM,239.75,6,23.46,52.67,13.99,6.25,10.01,416.47,5.34,31.17,33.64,1297.4,34.67,6.27,57.91,1
02-01-2022,12,12 - 1 PM,230.125,6,24.12,50,14.12,6.26,9.92,417.02,5.37,30.78,33.13,1272.37,34.11,6.27,55.54,1
02-01-2022,13,1 - 2 PM,225.75,6,25.12,45,14.12,6.25,9.85,416.98,5.37,30.64,32.9,1260.58,33.85,6.27,54.3,1
02-01-2022,14,2 - 3 PM,234.125,6,25.79,43.33,14.46,6.25,9.92,416.83,5.36,31.05,33.47,1288.47,34.47,6.27,56.13,1
02-01-2022,15,3 - 4 PM,231.125,6,25.79,45.5,14.89,6.26,9.93,416.85,5.36,30.78,33.2,1275.18,34.17,6.27,55.58,1
02-01-2022,16,4 - 5 PM,227.125,6,25.62,50,15.62,6.27,9.93,416.9,5.37,30.3,32.64,1249.68,33.6,6.27,54.57,1
02-01-2022,17,5 - 6 PM,222.375,6,24.62,48.33,14.29,6.27,9.89,416.86,5.37,30.13,32.27,1232.78,33.22,6.27,53.55,1
02-01-2022,18,6 - 7 PM,221.25,6,23.79,48.83,13.56,6.26,9.89,416.8,5.36,30.05,32.18,1228.9,33.13,6.27,53.4,1
02-01-2022,19,7 - 8 PM,213.875,6,22.79,50,12.79,6.26,9.8,417,5.37,29.71,31.8,1210.25,32.71,6.27,51.78,1
02-01-2022,20,8 - 9 PM,216.75,6,22.12,50.83,12.29,6.27,9.82,417.03,5.38,29.89,32.06,1221.8,32.97,6.26,52.36,1
02-01-2022,21,9 - 10 PM,213,6,20.96,51.83,11.33,6.27,9.79,417.18,5.38,29.73,31.83,1210.87,32.72,6.27,51.59,1
02-01-2022,22,10 - 11 PM,218.875,6,20.87,53,11.47,6.26,9.86,416.82,5.36,29.75,31.95,1218.03,32.89,6.27,52.82,1
02-01-2022,23,11 - 12 PM,226.5,6,20.28,56.5,11.58,6.26,9.93,416.55,5.34,30.15,32.47,1243.07,33.45,6.27,54.54,1
03-01-2022,0,12 - 1 AM,222,6,20.28,59,12.08,6.27,9.93,416.68,5.35,29.79,32.04,1223.67,33.01,6.27,53.96,1
03-01-2022,1,1 - 2 AM,213.125,6,20.28,62,12.68,6.27,9.85,416.75,5.36,29.32,31.44,1195.02,32.36,6.27,51.95,1
03-01-2022,2,2 - 3 AM,208.5,6,19.61,67,13.01,6.27,9.79,416.87,5.37,29.2,31.23,1184.53,32.12,6.27,50.97,1
03-01-2022,3,3 - 4 AM,208.125,6,19.28,71.17,13.51,6.26,9.82,416.43,5.34,28.83,30.86,1170,31.76,6.27,50.8,1
03-01-2022,4,4 - 5 AM,209.5,6,19.28,78.67,15.01,6.25,9.85,415.97,5.31,28.68,30.78,1168,31.7,6.26,51.33,1
03-01-2022,5,5 - 6 AM,212,6,18.11,83.33,14.78,6.27,9.89,416.22,5.33,29,31.06,1179.37,31.99,6.27,51.82,1
03-01-2022,6,6 - 7 AM,204.375,6,17.95,79,13.75,6.27,9.86,416.12,5.32,28.23,30.25,1144.73,31.14,6.27,50.18,1
03-01-2022,7,7 - 8 AM,196.625,6,17.04,80.83,13.21,6.27,9.72,416.22,5.33,28.18,30.01,1133.57,30.85,6.27,48.52,1
03-01-2022,8,8 - 9 AM,202.375,6,16.62,74.33,11.49,6.26,9.74,416.62,5.35,28.87,30.64,1160.03,31.51,6.27,49.67,1
03-01-2022,9,9 - 10 AM,214,6,20.62,63.83,13.39,6.25,9.81,416.75,5.35,29.65,31.63,1203.95,32.56,6.27,52.17,1
05-01-2022,23,11 - 12 PM,224.875,6,19.61,69.17,13.44,6.25,9.92,416.3,5.33,30.06,32.23,1232.73,33.21,6.27,54.09,1
06-01-2022,0,12 - 1 AM,218,6,19.28,72.5,13.78,6.27,9.83,416.75,5.36,30.15,32.21,1229.53,33.15,6.27,52.67,1
06-01-2022,1,1 - 2 AM,209.5,6,18.61,77,14.01,6.26,9.76,416.6,5.35,29.54,31.44,1194.32,32.34,6.27,50.85,1
06-01-2022,2,2 - 3 AM,205,6,18.28,82,14.68,6.27,9.76,416.55,5.35,29.07,30.92,1171.65,31.8,6.27,49.91,1
06-01-2022,3,3 - 4 AM,204.375,6,18.28,87.17,15.71,6.27,9.78,416.4,5.34,28.79,30.66,1161.15,31.55,6.27,49.78,1
06-01-2022,4,4 - 5 AM,202.125,6,18.28,91,16.48,6.28,9.79,416.13,5.32,28.5,30.35,1147.98,31.22,6.27,49.3,1
06-01-2022,5,5 - 6 AM,200.125,6,17.45,92.17,15.88,6.27,9.78,415.92,5.32,28.24,30.15,1140.02,31.02,6.27,49.22,1
06-01-2022,6,6 - 7 AM,196.75,6,17.61,93,16.21,6.27,9.73,416,5.31,28.15,29.94,1131.08,30.79,6.27,48.48,1
06-01-2022,7,7 - 8 AM,196.5,6,17.29,93,15.89,6.27,9.73,416.18,5.33,28.2,30,1133.82,30.86,6.27,48.37,1
06-01-2022,8,8 - 9 AM,203.75,6,19.12,81,15.32,6.26,9.75,416.3,5.33,28.76,30.74,1164.38,31.62,6.27,49.92,1
06-01-2022,9,9 - 10 AM,217.75,6,21.46,66,14.66,6.25,9.82,416.28,5.34,29.82,32.03,1222.07,32.97,6.26,52.87,1
06-01-2022,10,10 - 11 AM,239.75,6,23.79,55,14.79,6.26,9.98,416.18,5.32,31.25,33.7,1300.58,34.74,6.27,57.69,1
06-01-2022,11,11 - 12 AM,239,6,24.96,49.67,14.89,6.27,9.95,416.47,5.34,31.45,33.94,1311.02,34.98,6.27,57.53,1
06-01-2022,12,12 - 1 PM,237.125,6,25.96,43,14.56,6.27,9.94,416.55,5.35,31.36,33.77,1303.57,34.81,6.27,57.22,1
06-01-2022,13,1 - 2 PM,233.875,6,26.62,39.67,14.55,6.25,9.88,416.4,5.34,31.22,33.55,1292.13,34.55,6.27,55.97,1
06-01-2022,14,2 - 3 PM,234.625,6,25.96,37,13.36,6.25,9.88,416.3,5.33,31.37,33.72,1299.53,34.72,6.27,56.1,1
06-01-2022,15,3 - 4 PM,236.625,6,26.12,36,13.32,6.27,9.95,416.48,5.34,31.2,33.63,1295.68,34.63,6.27,56.6,1
06-01-2022,16,4 - 5 PM,237.625,6,25.62,36.83,12.99,6.27,10,416.3,5.33,31.06,33.46,1289.32,34.49,6.27,56.95,1
06-01-2022,17,5 - 6 PM,236,6,24.46,45,13.46,6.27,9.94,416.47,5.34,31.38,33.7,1300.03,34.73,6.26,56.35,1
06-01-2022,18,6 - 7 PM,240.375,6,23.46,51,13.66,6.26,9.93,415.93,5.31,31.79,34.17,1322.03,35.23,6.27,57.42,1
06-01-2022,19,7 - 8 PM,243.625,6,22.79,55,13.79,6.28,9.99,416.25,5.32,31.64,34.26,1326.47,35.32,6.27,57.91,1
06-01-2022,20,8 - 9 PM,239.375,6,21.96,59.17,13.79,6.28,9.94,416.5,5.34,31.52,33.94,1311.03,34.98,6.28,56.81,1
06-01-2022,21,9 - 10 PM,242,6,21.12,64,13.92,6.26,9.99,415.91,5.3,31.62,33.98,1314.07,35.05,6.27,57.69,1
06-01-2022,22,10 - 11 PM,237.125,6,20.87,67,14.27,6.28,9.98,416.32,5.33,31.19,33.52,1293.03,34.57,6.27,56.63,1
06-01-2022,23,11 - 12 PM,230.875,6,20.28,72,14.68,6.28,9.95,416.35,5.33,30.76,32.99,1268.35,34.02,6.27,55.47,1
07-01-2022,0,12 - 1 AM,227.25,6,20.28,79,16.08,6.26,9.9,416.1,5.32,30.52,32.71,1254.5,33.71,6.27,54.51,1
07-01-2022,1,1 - 2 AM,222.125,6,19.61,86,16.81,6.26,9.87,416.27,5.32,30.32,32.44,1241.17,33.41,6.27,53.59,1
07-01-2022,2,2 - 3 AM,219.25,6,19.28,92,17.68,6.26,9.84,416.23,5.32,30.14,32.19,1229.47,33.15,6.27,52.86,1
07-01-2022,3,3 - 4 AM,220.875,6,19.28,94,18.08,6.25,9.91,415.63,5.3,29.79,31.89,1217.73,32.88,6.27,53.31,1
07-01-2022,4,4 - 5 AM,210.5,6,19.28,94.83,18.25,6.28,9.84,416.33,5.34,29.35,31.27,1188.43,32.2,6.27,51.14,1
07-01-2022,5,5 - 6 AM,221.75,6,19.28,96.71,18.62,6.25,9.98,415.38,5.28,29.42,31.55,1203.95,32.56,6.27,53.64,1
07-01-2022,6,6 - 7 AM,219,6,18.45,97.83,18.02,6.27,9.95,415.77,5.3,29.5,31.61,1205.05,32.59,6.27,53.33,1
07-01-2022,7,7 - 8 AM,216.875,6,17.95,98,17.55,6.28,9.92,416.05,5.32,29.64,31.69,1208.03,32.66,6.27,52.79,1
07-01-2022,8,8 - 9 AM,212.75,6,18.62,86.33,15.89,6.26,9.81,416.2,5.33,29.66,31.58,1202.38,32.52,6.27,51.82,1
07-01-2022,9,9 - 10 AM,221.625,6,19.62,69.83,13.59,6.25,9.8,416.28,5.33,30.68,32.75,1255.25,33.72,6.27,53.63,1
07-01-2022,10,10 - 11 AM,237.75,6,21.46,54.5,12.36,6.25,9.93,415.83,5.3,31.51,33.85,1306.93,34.89,6.27,57.05,1
07-01-2022,11,11 - 12 AM,230.875,6,24.79,46.83,14.16,6.27,9.9,416.32,5.33,31.11,33.38,1284.05,34.37,6.26,55.59,1
07-01-2022,12,12 - 1 PM,230.375,6,24.46,43,13.06,6.26,9.91,415.98,5.31,30.88,33.13,1272.93,34.12,6.27,55.36,1
07-01-2022,13,1 - 2 PM,227,6,24.96,40,12.96,6.26,9.87,416.05,5.32,30.78,32.99,1265.47,33.95,6.27,54.58,1
07-01-2022,14,2 - 3 PM,244.875,6,25.79,39,13.59,6.27,10.05,415.78,5.3,31.56,34.06,1318.08,35.14,6.31,58.5,1
07-01-2022,15,3 - 4 PM,251.75,6,26.12,39,13.92,6.41,10.22,418.13,5.42,31.93,34.52,1339.98,35.62,6.41,60.18,1
07-01-2022,16,4 - 5 PM,252.25,6,26.12,40,14.12,6.41,10.24,418.1,5.42,31.86,34.44,1337.05,35.55,6.41,60.16,1
07-01-2022,17,5 - 6 PM,245,6,25.12,45,14.12,6.87,10.53,427.3,5.88,32.24,34.66,1326.57,35,6.41,59.12,1
07-01-2022,18,6 - 7 PM,250.5,6,24.29,53,14.89,6.41,10.1,418.47,5.44,32.72,35.21,1371.3,36.3,6.41,59.79,1
07-01-2022,19,7 - 8 PM,250.5,6,22.96,55,13.96,6.41,10.11,418.42,5.44,32.71,35.21,1371.52,36.31,6.41,59.75,1
07-01-2022,20,8 - 9 PM,242.5,6,22.62,57.5,14.12,6.41,10.02,418.9,5.46,32.52,34.86,1353.7,35.92,6.41,57.98,1
07-01-2022,21,9 - 10 PM,232.75,6,21.79,66,14.99,6.41,9.91,419.15,5.48,32.1,34.27,1324.44,35.28,6.42,55.7,1
07-01-2022,22,10 - 11 PM,226.75,6,21.12,72,15.52,6.4,9.92,418.92,5.46,31.4,33.51,1289.24,34.49,6.4,54.74,1
07-01-2022,23,11 - 12 PM,220.875,6,19.98,80,15.98,6.41,9.91,419.07,5.48,30.84,32.88,1260.05,33.83,6.41,53.43,1
08-01-2022,0,12 - 1 AM,216.125,6,20.14,85,17.14,6.4,9.93,418.75,5.46,30.05,32.05,1223.47,33,6.41,52.49,1
08-01-2022,1,1 - 2 AM,215.75,6,21.61,89,19.41,6.41,9.95,418.68,5.45,29.97,31.97,1221.03,32.93,6.42,52.53,1
08-01-2022,2,2 - 3 AM,215.875,6,21.11,92.33,19.58,6.4,9.98,418.27,5.43,29.67,31.66,1207.88,32.63,6.41,52.36,1
08-01-2022,3,3 - 4 AM,208.375,6,20.28,94.67,19.21,6.41,9.92,418.43,5.44,29.31,31.14,1183.95,32.06,6.41,50.73,1
08-01-2022,4,4 - 5 AM,206.25,6,20.28,96.67,19.61,6.41,9.94,417.92,5.42,28.93,30.77,1167.67,31.68,6.41,50.42,1
08-01-2022,5,5 - 6 AM,204.875,6,20.28,97.5,19.78,6.41,9.96,417.78,5.41,28.66,30.49,1156.4,31.4,6.41,50.32,1
08-01-2022,6,6 - 7 AM,204.75,6,20.28,98,19.88,6.41,9.96,417.77,5.41,28.67,30.49,1156.22,31.4,6.41,50.26,1
08-01-2022,7,7 - 8 AM,202.625,6,19.29,97.17,18.72,6.4,9.89,417.85,5.41,28.72,30.49,1156.24,31.39,6.42,49.57,1
08-01-2022,8,8 - 9 AM,203.875,6,19.62,83,16.22,6.41,9.86,418.63,5.45,29.27,31.01,1177.38,31.9,6.41,49.88,1
08-01-2022,9,9 - 10 AM,215.75,6,20.79,70,14.79,6.39,9.87,418.82,5.46,30.42,32.34,1235.5,33.27,6.41,52.39,1
08-01-2022,10,10 - 11 AM,225.375,6,22.79,63,15.39,6.4,9.95,418.92,5.47,30.99,33.1,1271,34.08,6.41,54.5,1
08-01-2022,11,11 - 12 AM,230.875,6,24.96,56.83,16.33,6.41,10.06,418.43,5.44,30.37,33.04,1270.03,34.06,6.41,55.63,1
08-01-2022,12,12 - 1 PM,227.375,6,25.79,49,15.59,6.4,9.99,418.4,5.44,30.36,33.08,1270.42,34.07,6.41,55.04,1
08-01-2022,13,1 - 2 PM,224.5,6,26.79,44,15.59,6.4,9.94,418.63,5.45,30.21,32.86,1259.88,33.83,6.4,54.36,1
08-01-2022,14,2 - 3 PM,239.625,6,26.79,42,15.19,6.38,10.13,417.36,5.38,30.61,33.36,1285.42,34.4,6.42,57.49,1
08-01-2022,15,3 - 4 PM,264.5,6,27.46,42,15.86,6.42,10.4,417.08,5.36,32.07,34.86,1359.98,36.06,6.41,62.78,1
08-01-2022,16,4 - 5 PM,235.375,6,26.46,42.83,15.03,6.41,10.06,418.25,5.43,31.33,33.54,1292.88,34.57,6.41,56.57,1
08-01-2022,17,5 - 6 PM,230.25,6,24.62,47.17,14.05,6.41,9.98,418.55,5.45,31.3,33.47,1288.55,34.47,6.41,55.33,1
08-01-2022,18,6 - 7 PM,224,6,23.79,51,13.99,6.4,9.93,418.48,5.44,30.98,33.08,1269.88,34.05,6.41,54.39,1
08-01-2022,19,7 - 8 PM,215.25,6,23.12,54,13.92,6.4,9.83,418.95,5.46,30.58,32.53,1242.46,33.43,6.41,52.11,1
08-01-2022,20,8 - 9 PM,210.375,6,22.79,58,14.39,6.41,9.8,419.2,5.48,30.35,32.22,1228.55,33.12,6.41,51.15,1
08-01-2022,21,9 - 10 PM,210.75,6,22.29,65.5,15.39,6.42,9.82,419.29,5.49,30.04,31.96,1217.64,32.86,6.42,50.88,1
08-01-2022,22,10 - 11 PM,210.25,6,22.04,75,17.04,6.4,9.85,418.68,5.45,29.85,31.84,1213.46,32.76,6.4,51.3,1
08-01-2022,23,11 - 12 PM,206.75,6,21.78,78.5,17.48,6.41,9.82,418.83,5.47,29.44,31.57,1200.83,32.46,6.41,50.42,1
09-01-2022,0,12 - 1 AM,207.75,6,20.61,82,17.01,6.4,9.86,418.42,5.45,29.01,31.4,1193.7,32.3,6.41,50.59,1
09-01-2022,1,1 - 2 AM,201.25,6,20.1,86,17.3,6.41,9.8,418.63,5.46,28.66,30.94,1173.25,31.82,6.41,49.24,1
09-01-2022,2,2 - 3 AM,199.375,6,19.95,88,17.55,6.41,9.84,418.17,5.43,28.12,30.4,1151.2,31.28,6.41,48.84,1
09-01-2022,3,3 - 4 AM,196.625,6,19.28,89,17.08,6.41,9.82,417.8,5.41,27.89,30.14,1139.8,31,6.41,48.26,1
09-01-2022,4,4 - 5 AM,193.875,6,19.45,90,17.45,6.41,9.82,417.55,5.4,27.59,29.8,1125.53,30.64,6.41,47.64,1
09-01-2022,5,5 - 6 AM,190.75,6,20.28,96.33,19.55,6.42,9.82,417.27,5.38,27.26,29.45,1111.12,30.27,6.41,47.21,1
09-01-2022,6,6 - 7 AM,185.25,6,20.28,97,19.68,6.41,9.77,416.88,5.36,26.93,29.04,1094.57,29.84,6.42,46.22,1
09-01-2022,7,7 - 8 AM,194.5,6,19.29,95,18.29,6.41,9.85,416.97,5.37,27.37,29.6,1119.05,30.46,6.41,48,1
09-01-2022,8,8 - 9 AM,201.375,6,18.96,84.17,15.79,6.4,9.81,418.4,5.44,28.61,30.91,1172.85,31.8,6.41,49.68,1
09-01-2022,9,9 - 10 AM,207.625,6,21.46,72,15.86,6.4,9.83,418.62,5.45,29.23,31.61,1202.42,32.5,6.41,50.9,1
09-01-2022,10,10 - 11 AM,212.875,6,23.29,62.5,15.79,6.4,9.83,418.83,5.46,29.82,32.26,1230.53,33.16,6.41,51.93,1
09-01-2022,11,11 - 12 AM,219,6,25.12,54,15.92,6.39,9.83,418.88,5.47,30.51,33,1265.25,33.95,6.41,53.25,1
09-01-2022,12,12 - 1 PM,226.125,6,26.12,49,15.92,6.39,9.9,418.68,5.45,30.86,33.47,1287.67,34.45,6.41,54.81,1
09-01-2022,13,1 - 2 PM,227.5,6,27.62,45,16.62,6.4,9.92,418.5,5.44,30.75,33.41,1284.47,34.38,6.41,54.69,1
09-01-2022,14,2 - 3 PM,223.375,6,27.46,43,16.06,6.39,9.89,418.53,5.44,30.59,33.2,1274.41,34.16,6.42,53.97,1
09-01-2022,15,3 - 4 PM,224.375,6,27.29,49,17.09,6.4,9.91,418.52,5.45,30.54,33.16,1272,34.1,6.41,54.05,1
09-01-2022,16,4 - 5 PM,240.5,6,25.96,49,15.76,6.39,10.06,417.83,5.41,31.24,34.1,1319.02,35.16,6.41,57.6,1
09-01-2022,17,5 - 6 PM,247.25,6,25.62,51.83,15.99,6.41,10.11,417.97,5.41,31.74,34.69,1347.43,35.78,6.41,58.93,1
09-01-2022,18,6 - 7 PM,229.875,6,24.62,54.5,15.52,6.41,9.91,418.75,5.46,31.26,33.9,1308.05,34.91,6.41,55.31,1
09-01-2022,19,7 - 8 PM,225.5,6,23.79,59,15.59,6.41,9.87,418.82,5.46,31.02,33.6,1293.57,34.58,6.41,54.37,1
09-01-2022,20,8 - 9 PM,218.875,6,23.79,63,16.39,6.41,9.82,419.14,5.48,30.56,33.04,1266.15,33.97,6.41,52.78,1
09-01-2022,21,9 - 10 PM,217.625,6,23.29,68.83,17.06,6.39,9.85,418.74,5.45,30.3,32.81,1257,33.76,6.39,52.88,1
09-01-2022,22,10 - 11 PM,214.625,6,22.95,74,17.75,6.4,9.84,418.83,5.46,30.06,32.53,1244.5,33.48,6.39,52.34,1
09-01-2022,23,11 - 12 PM,222,6,22.61,78.67,18.34,6.4,9.94,418.3,5.44,30.07,32.65,1252.15,33.66,6.41,53.66,1
10-01-2022,0,12 - 1 AM,217.625,6,21.95,84,18.75,6.4,9.89,418.53,5.45,29.88,32.4,1239.1,33.36,6.41,52.88,1
10-01-2022,1,1 - 2 AM,213.625,6,21.28,87,18.68,6.4,9.87,418.6,5.45,29.68,32.14,1227.03,33.08,6.41,52.2,1
10-01-2022,2,2 - 3 AM,222.5,6,20.78,87,18.18,6.4,9.98,418.28,5.43,29.81,32.43,1243.08,33.44,6.41,54.24,1
10-01-2022,3,3 - 4 AM,218.5,6,21.28,87.83,18.85,6.4,9.92,418.4,5.44,29.82,32.37,1238.58,33.35,6.41,53.21,1
10-01-2022,4,4 - 5 AM,219.125,6,20.45,89,18.25,6.4,9.93,418.28,5.43,29.79,32.35,1238.28,33.34,6.41,53.41,1
10-01-2022,5,5 - 6 AM,216,6,20.28,90.33,18.35,6.39,9.89,418.43,5.44,29.75,32.26,1232.97,33.21,6.41,52.7,1
10-01-2022,6,6 - 7 AM,216,6,20.28,94,19.08,6.4,9.93,418.32,5.44,29.55,32.07,1224.67,33.03,6.41,52.66,1
10-01-2022,7,7 - 8 AM,216.125,6,20.04,92.33,18.51,6.4,9.92,418.4,5.44,29.59,32.1,1227.05,33.08,6.41,52.64,1
10-01-2022,8,8 - 9 AM,227.375,6,20.62,86,17.82,6.39,9.98,418.33,5.43,30.38,33.05,1270.88,34.08,6.41,55.09,1
10-01-2022,9,9 - 10 AM,253.125,6,22.62,76,17.82,6.39,10.22,417.25,5.37,31.44,34.49,1342.03,35.66,6.41,60.61,1
10-01-2022,10,10 - 11 AM,255.125,6,24.99,64,17.79,6.39,10.18,417.4,5.38,31.94,34.99,1364.55,36.15,6.41,60.9,1
10-01-2022,11,11 - 12 AM,245.125,6,26.96,57.33,18.43,6.41,10.13,417.93,5.41,31.42,34.37,1332.35,35.45,6.41,58.73,1
10-01-2022,12,12 - 1 PM,239.125,6,26.79,50.17,16.82,6.41,10.1,417.88,5.41,30.88,33.77,1304.75,34.84,6.41,57.3,1
10-01-2022,13,1 - 2 PM,242.5,6,26.46,46,15.66,6.39,10.14,417.48,5.38,30.85,33.79,1306.47,34.88,6.41,57.8,1
10-01-2022,14,2 - 3 PM,247.375,6,27.79,45,16.79,6.4,10.18,417.6,5.39,31.2,34.22,1326.62,35.33,6.41,59.21,1
10-01-2022,15,3 - 4 PM,240.875,6,27.79,49,17.59,6.41,10.11,417.85,5.41,31.12,34.02,1315.93,35.09,6.41,57.85,1
10-01-2022,16,4 - 5 PM,238.375,6,27.79,52,18.19,6.41,10.08,417.88,5.41,30.98,33.84,1306.92,34.88,6.41,57.45,1
10-01-2022,17,5 - 6 PM,243.875,6,26.62,55,17.62,6.4,10.11,417.85,5.41,31.39,34.3,1329.47,35.39,6.41,58.11,1
10-01-2022,18,6 - 7 PM,252.875,6,25.62,68,19.22,6.41,10.16,417.9,5.4,32,35,1363.83,36.14,6.42,60.15,1
10-01-2022,19,7 - 8 PM,245.125,6,24.62,72,19.02,6.41,10.09,418.2,5.42,31.78,34.68,1347.81,35.79,6.4,58.59,1
10-01-2022,20,8 - 9 PM,234.75,6,23.79,74.5,18.69,6.4,9.97,418.42,5.44,31.45,34.18,1321.64,35.22,6.42,56.41,1
10-01-2022,21,9 - 10 PM,228.625,6,22.96,79.17,18.79,6.41,9.91,418.65,5.45,31.25,33.88,1306.61,34.88,6.4,55.02,1
10-01-2022,22,10 - 11 PM,227.375,6,23.04,86,20.24,6.4,9.9,418.66,5.45,31.05,33.67,1297.33,34.67,6.39,54.82,1
10-01-2022,23,11 - 12 PM,225.875,6,22.95,87,20.35,6.4,9.91,418.65,5.45,30.85,33.45,1288.37,34.47,6.41,54.78,1
11-01-2022,0,12 - 1 AM,220.625,6,22.28,90,20.28,6.4,9.88,418.82,5.46,30.44,32.97,1265.85,33.96,6.41,53.63,1
11-01-2022,1,1 - 2 AM,219,6,22.28,93,20.88,6.4,9.9,418.68,5.45,30.07,32.6,1248.52,33.57,6.41,53.14,1
11-01-2022,2,2 - 3 AM,216,6,22.28,97,21.68,6.41,9.89,418.75,5.46,29.81,32.3,1234.97,33.26,6.41,52.55,1
11-01-2022,3,3 - 4 AM,213.375,6,22.28,98,21.88,6.4,9.87,418.73,5.46,29.63,32.08,1225,33.03,6.41,51.88,1
11-01-2022,4,4 - 5 AM,214.125,6,21.45,98.83,21.22,6.41,9.93,418.48,5.44,29.24,31.73,1210.93,32.7,6.41,52.14,1
11-01-2022,5,5 - 6 AM,220.375,6,21.28,97,20.68,6.4,9.97,418.13,5.43,29.78,32.37,1239.53,33.37,6.41,53.65,1
11-01-2022,6,6 - 7 AM,214.75,6,21.28,96,20.48,6.4,9.94,418.02,5.42,29.23,31.74,1210.87,32.7,6.41,52.33,1
11-01-2022,7,7 - 8 AM,219.125,6,20.29,94,19.09,6.4,9.97,417.87,5.41,29.47,32.05,1225.33,33.03,6.41,53.37,1
11-01-2022,8,8 - 9 AM,179.875,6,20.79,89,18.59,6.82,10.05,429.53,6.01,30.13,32.65,1194.09,31.94,6.26,49.07,1
11-01-2022,9,9 - 10 AM,240.75,6,22.29,82,18.69,6.94,10.76,427.93,5.91,30.91,34.05,1289.31,34.03,6.35,63.08,1
11-01-2022,10,10 - 11 AM,231.25,6,23.29,76,18.49,6.44,10.06,419.58,5.5,30.58,33.76,1284.77,34.23,6.4,56.82,0.98
11-01-2022,11,11 - 12 AM,251.875,6,25.79,66,18.99,6.61,10.29,422.32,5.61,30.64,34.89,1330.17,35.06,6.16,60.3,0.97
11-01-2022,12,12 - 1 PM,246.75,6,27.29,53,17.89,6.38,10.06,417.08,5.37,30.53,34.78,1347.37,35.79,6.41,59.07,1
11-01-2022,13,1 - 2 PM,246.125,6,27.79,50.5,17.89,6.4,10.06,417.38,5.38,30.73,34.75,1345.98,35.76,6.41,58.54,1
11-01-2022,14,2 - 3 PM,248.875,3.3,27.96,50,17.96,6.51,10.23,421.28,5.55,30.64,34.64,1294.1,34.04,5.4,61.06,0.97
11-01-2022,15,3 - 4 PM,247.25,6,28.12,51,18.32,5.81,9.35,407.47,4.79,31.13,35.03,1362.75,35.99,5.78,61.08,1
11-01-2022,16,4 - 5 PM,256,NULL,27.96,56,19.16,6.39,10.16,416.9,5.36,31.02,35.17,1367.6,36.22,6.41,62.66,1
11-01-2022,17,5 - 6 PM,261.625,6,27.62,60,19.62,6.41,10.21,417.23,5.37,31.56,35.77,1397.65,36.87,6.41,63.8,1
11-01-2022,18,6 - 7 PM,262.5,6,26.62,69,20.42,6.77,10.65,425.04,5.75,31.57,35.24,1341.74,35.09,6.19,62.4,1
11-01-2022,19,7 - 8 PM,258.125,6,24.79,69.83,18.76,6.38,10.15,416.92,5.35,32.12,35.42,1384.53,36.58,6.38,61.48,1
11-01-2022,20,8 - 9 PM,252.75,6,24.62,69,18.42,6.42,10.16,417.44,5.39,31.72,34.94,1361.19,36.08,6.4,60.12,1
11-01-2022,21,9 - 10 PM,246.875,6,23.79,71,17.99,6.44,10.06,418.58,5.45,31.77,34.84,1353.4,35.91,6.43,58.13,1
11-01-2022,22,10 - 11 PM,235.75,6,23.87,83,20.47,6.43,10.01,418.51,5.44,30.99,33.94,1311.42,34.99,6.42,56.18,1
11-01-2022,23,11 - 12 PM,246.375,6,22.45,87.83,20.02,6.4,10.14,417.47,5.38,31.09,34.23,1327.4,35.35,6.41,58.52,1
12-01-2022,0,12 - 1 AM,258,6,21.61,88,19.21,6.41,10.32,416.72,5.34,31.26,34.63,1348.4,35.81,6.41,61.11,1
12-01-2022,1,1 - 2 AM,241.75,6,21.61,89,19.41,6.41,10.17,417.4,5.38,30.49,33.62,1299.63,34.72,6.41,57.77,1
12-01-2022,2,2 - 3 AM,226.375,6,21.28,95,20.28,6.42,9.97,418.23,5.43,30.25,33.12,1272.5,34.11,6.41,54.6,1
12-01-2022,3,3 - 4 AM,218.25,6,21.28,95,20.28,6.42,9.96,418.15,5.42,29.34,32.14,1228.13,33.1,6.41,52.92,1
12-01-2022,4,4 - 5 AM,209.375,6,21.61,92,20.01,6.42,9.94,417.7,5.4,28.26,31.1,1182.57,32.03,6.41,51.09,1
12-01-2022,5,5 - 6 AM,206.125,6,21.45,89.5,19.35,6.4,9.9,417.3,5.38,28.31,30.91,1172.38,31.79,6.41,50.43,1
12-01-2022,6,6 - 7 AM,213.625,6,21.28,84.5,18.18,6.4,9.97,417.25,5.37,28.67,31.37,1194.03,32.3,6.41,52.16,1
12-01-2022,7,7 - 8 AM,215.75,6,20.95,82,17.35,6.4,9.95,417.77,5.4,29.11,31.82,1213.72,32.77,6.41,52.61,1
12-01-2022,8,8 - 9 AM,222.875,6,20.96,72,15.36,6.39,9.94,417.9,5.41,29.98,32.76,1255.47,33.73,6.42,54.18,1
12-01-2022,9,9 - 10 AM,230.375,6,22.29,65.33,15.36,6.39,10.02,417.72,5.4,30.32,33.2,1276.93,34.21,6.41,55.69,1
12-01-2022,10,10 - 11 AM,253.75,6,23.79,55,14.79,6.41,10.23,417.35,5.37,31.49,34.69,1349.23,35.82,6.41,60.66,1
12-01-2022,11,11 - 12 AM,301.5,3.3,25.12,49,14.92,5.74,9.9,404.83,4.59,32.45,36.27,1431.65,37.4,4.41,71.94,0.95
18-01-2022,11,11 - 12 AM,200.125,6.5,25.96,43,14.56,6.69,10.04,421.63,5.64,28.49,31.23,1182.05,32.07,6.69,49.08,1
18-01-2022,12,12 - 1 PM,205.25,6.5,24.79,40.67,12.92,6.69,10.09,421.32,5.62,28.68,31.49,1195.27,32.37,6.69,50.08,1
18-01-2022,13,1 - 2 PM,211.125,6.5,25.96,37,13.36,6.69,10.15,421.1,5.61,28.96,31.88,1213.2,32.78,6.69,51.18,1
18-01-2022,14,2 - 3 PM,215.75,6.5,26.79,34,13.59,6.68,10.18,420.92,5.6,29.09,32.1,1224.05,33.03,6.69,52.01,1
18-01-2022,15,3 - 4 PM,208.75,6.5,26.79,34,13.59,6.73,10.19,421.9,5.65,28.75,31.66,1202.59,32.54,6.73,50.87,1
18-01-2022,16,4 - 5 PM,206.75,6.5,26.79,34,13.59,6.73,10.16,421.82,5.65,28.63,31.48,1194.7,32.36,6.72,50.33,1
18-01-2022,17,5 - 6 PM,207.5,6.5,25.96,41.33,14.23,6.73,10.19,421.62,5.64,28.52,31.4,1192.38,32.3,6.72,50.54,1
18-01-2022,18,6 - 7 PM,200.75,6.5,24.79,48,14.39,6.73,10.13,421.71,5.64,28.17,30.93,1171.54,31.81,6.72,49.21,1
18-01-2022,19,7 - 8 PM,200.125,6.5,23.12,51,13.32,6.73,10.12,421.85,5.65,28.1,30.83,1166.42,31.69,6.73,48.86,1
18-01-2022,20,8 - 9 PM,197,6.5,21.62,53,12.22,6.73,10.13,421.46,5.63,27.78,30.49,1151.88,31.33,6.73,48.36,1
18-01-2022,21,9 - 10 PM,188.875,6.5,20.62,55,11.62,6.73,10.02,421.69,5.65,27.44,30.01,1132.07,30.82,6.72,46.73,1
18-01-2022,22,10 - 11 PM,191.125,6.5,21.04,56.67,12.37,6.73,10.03,421.95,5.66,27.58,30.17,1139.03,31,6.72,47.06,1
18-01-2022,23,11 - 12 PM,190,6.5,21.95,58.67,13.68,6.73,10.02,422,5.66,27.63,30.17,1139.38,31.01,6.72,46.89,1
19-01-2022,0,12 - 1 AM,189.375,6.5,20.28,60,12.28,6.73,10.03,421.7,5.64,27.39,29.94,1130.22,30.77,6.73,46.79,1
19-01-2022,1,1 - 2 AM,194.5,6.5,20.28,60.83,12.45,6.73,10.07,421.69,5.65,27.72,30.36,1147.15,31.21,6.73,47.78,1
19-01-2022,2,2 - 3 AM,193.5,6.5,19.28,63,11.88,6.74,10.05,422.03,5.66,27.84,30.46,1150.57,31.29,6.73,47.62,1
19-01-2022,3,3 - 4 AM,182.5,6.5,18.11,64,10.91,6.73,9.94,421.45,5.63,27.11,29.54,1112.98,30.32,6.72,45.43,1
19-01-2022,4,4 - 5 AM,185.25,6.5,17.11,64,9.91,6.73,10,421.08,5.61,27.01,29.49,1112.53,30.3,6.72,45.93,1
19-01-2022,5,5 - 6 AM,188,6.5,16.28,64,9.08,6.73,10.05,420.77,5.59,26.98,29.52,1114.2,30.35,6.73,46.44,1
19-01-2022,6,6 - 7 AM,180.625,6.5,15.95,66,9.15,6.73,9.98,420.52,5.58,26.56,28.99,1091.97,29.77,6.72,45.06,1
19-01-2022,7,7 - 8 AM,185.625,6.5,15.04,66,8.24,6.73,10.04,420.53,5.59,26.77,29.29,1105.02,30.11,6.72,46.14,1
19-01-2022,8,8 - 9 AM,186.375,6.5,17.79,57,9.19,6.74,10.02,421.52,5.63,27.19,29.71,1120.73,30.52,6.72,46.29,1
19-01-2022,9,9 - 10 AM,192.625,6.5,20.46,52,10.86,6.73,10.06,421.62,5.64,27.55,30.15,1138.8,30.99,6.73,47.45,1
