DateValue,HourValue,Evap Leaving Water Temp,Evap Entering Water Temp,Cond Entering  Water Temp,Cond Leaving  Water Temp,Evpt Rfgt Pressure,Condenser Rfgt Pressure,Oil Pump Discharge Pressure,Oil Tank Temperature,Evap Sat Rfgt Temp,Cond Sat Rfgt Temp,Active Current Limit Setpoint,Setpoint,Power,Starter Average Phase Voltage, Motor Winding Temp 1, Motor Winding Temp 2, Motor Winding Temp 3,Load,Condenser Rfgt  Pressure,EnergyConsumption,Temperature,Humidity,DewPoint
03-03-2021,14,6.08,10.35,29.45,34.14,398.03,1381.09,2084.6,53.84,4.25,36.54,100,6,322.43,422.55,39.52,44.12,39.04,74.96,1381.09,312.015624,33.68,22.67,18.21
03-03-2021,15,5.98,9.89,28.62,32.9,398.58,1316.8,2077.52,54.18,4.28,35.11,100,6,293.5,414.85,37.59,39.53,36.4,69.32,1316.8,283.878906,33.9,21.83,18.27
23-03-2021,8,7.85,10.61,27.6,30.44,448.8,1171.15,1610.15,54.31,6.9,31.4,100,6,196.63,416.38,33.22,35.6,33.71,47.07,1171.15,190.265624,24.77,69,18.57
23-03-2021,9,6,9.96,28.18,32.42,399.42,1308.82,2085.45,53.61,4.33,34.93,100,6,288.08,416.47,37.29,39.05,36,67.84,1308.82,278.921875,26.85,55,17.85
23-03-2021,10,5.97,10.08,28.47,32.87,398.23,1327.73,2086.95,54.18,4.26,35.35,100,6,298.32,419.27,37.76,40.06,36.52,69.95,1327.73,289.332031,28.75,47.67,18.28
23-03-2021,11,5.99,9.96,27.44,31.69,399.23,1267.9,2078.02,53.81,4.32,34.01,100,6,281.03,418.03,36.39,37.55,34.9,66.28,1267.9,271.972656,31.09,42.67,19.62
23-03-2021,12,5.97,10.24,28.94,33.54,397.72,1354.35,2087.47,54.35,4.23,35.95,100,6,309.88,417.92,38.46,41.38,37.21,72.66,1354.35,300.101562,31.61,39.33,19.48
23-03-2021,13,5.99,10.32,28.66,33.31,397.62,1346.22,2087.83,54.5,4.22,35.77,100,6,311.32,420.65,38.43,41.05,37.11,72.68,1346.22,301.304687,32.71,34.33,19.58
23-03-2021,14,5.99,10.35,28.58,33.25,397.55,1345.23,2088.32,54.52,4.22,35.74,100,6,311.73,419.77,38.49,41.53,37.08,72.86,1345.23,301.738281,32.83,31.67,19.16
23-03-2021,15,6,10.25,28.09,32.63,398.35,1315.28,2082.3,54.18,4.27,35.07,100,6,300.77,418.28,37.73,39.71,36.18,70.57,1315.28,291.117188,33.44,30,19.44
23-03-2021,16,5.98,10.28,28.24,32.75,397.9,1319.87,2079.08,53.97,4.24,35.17,100,6,303.07,422.87,37.93,39.78,36.37,70.65,1319.87,293.636718,33.38,30.67,19.51
23-03-2021,17,5.99,10.31,28.19,32.59,397.93,1313.43,2077.95,53.79,4.24,35.03,100,6,302.5,424.33,37.66,39.78,36.18,70.39,1313.43,292.632813,32.61,33.33,19.28
23-03-2021,18,5.97,10.24,28.66,33.02,397.75,1332.4,2082.63,53.84,4.23,35.46,100,6,304.48,423.32,37.87,40.64,36.59,70.91,1332.4,294.609374,31.19,36.67,18.52
23-03-2021,19,6.01,10.13,28.86,33.08,399.23,1331.65,2080.35,53.81,4.32,35.44,100,6,297.47,422.78,37.66,39.91,36.45,69.41,1331.65,288.046876,29.54,41.17,17.77
10-05-2021,9,9.61,11.29,30.89,32.57,490.76,1304.47,1370.2,57.42,9.14,34.49,100,5.9,156.77,414.27,34.54,38.46,37.21,37.71,1304.47,151.507813,30.7,59.83,22.67
10-05-2021,10,7.54,11.46,34.37,38.93,420.23,1686.77,2153.3,55.98,5.56,42.58,100,5.5,393.67,406.43,46.15,61.32,52.39,94.24,1686.77,381.945313,32.55,49.67,22.48
10-05-2021,11,7.22,11.22,33.88,38.55,414.07,1660.18,2139.6,56.82,5.2,42.07,100,5.5,392.87,406.75,45.95,61.57,52.19,93.31,1660.18,382.664063,33.5,54,24.3
10-05-2021,12,7.8,11.76,30.52,34.95,425.8,1451.88,2114.19,55.2,5.83,37.51,100,5.5,335.32,413.08,45.03,56.86,48.2,81.05,1451.88,326.679687,33.68,54.5,24.58
10-05-2021,13,5.86,10.21,31.06,36.07,388.18,1540.42,2108.08,56.06,3.66,39.75,100,5.61,394.32,417.2,44.57,58.81,51.04,92.13,1540.42,383.171874,35.42,44.67,24.35
10-05-2021,14,5.99,10.02,30.51,35.13,393.4,1475.93,2093.92,55.54,3.97,38.51,100,6,360.85,418.07,41.98,49.58,43.43,84.23,1475.93,349.953126,35.38,43,23.98
10-05-2021,15,7.41,11.4,30.31,34.77,419.22,1406.81,2103.12,54.34,5.35,36.6,100,6,344.91,415.64,44.3,54.05,46.43,81.05,1406.81,325.5625,35.3,41,23.5
10-05-2021,16,7.45,12.2,30.76,36.11,411.53,1542.12,2105.4,55.31,5.05,39.79,100,6,402.48,407.15,45.32,62.08,52.41,95.88,1542.12,390.992187,33.13,45.67,22.26
10-05-2021,17,8.63,12.77,31.03,35.58,439.54,1418.22,2092.65,54.36,6.61,36.69,100,6,340.9,417.13,45.1,57.17,48.06,80.58,1418.22,328.882813,33.62,47.5,23.12
10-05-2021,18,8.86,12.15,32.3,35.12,475.67,1200.52,1461.27,53.98,8.17,31.22,100,6,208.03,418.77,46.61,54.98,45.03,48.65,1200.52,200.976562,33.26,49.5,23.16
10-05-2021,23,6.04,10.02,31.69,36.3,395.52,1526.57,2099.62,55.59,4.1,39.49,100,6,361.37,419.6,42.63,50.61,44.68,84.19,1526.57,350.609375,30.32,55.5,21.42
11-05-2021,0,6.01,9.69,31.02,35.43,396.02,1470.85,2089.17,55.52,4.12,38.41,100,6,341,421.46,40.96,46.87,40.44,79.25,1470.85,330.421875,29.92,60,21.92
11-05-2021,1,6,9.63,30.89,35.26,396.08,1456.13,2084.77,55.31,4.13,38.12,100,5.99,336.1,420.75,40.62,45.83,39.44,78.3,1456.13,325.359375,29.62,70,23.62
11-05-2021,2,5.54,9.43,30.93,35.6,386.2,1481.65,2087.97,55.39,3.54,38.62,100,5.5,358.03,422.1,41.91,48.75,43.28,83.07,1481.65,347,28.52,85.83,25.69
11-05-2021,3,5.51,9.16,30.76,35.16,387.72,1450.08,2083.2,55.32,3.63,38,100,5.5,338.47,423.13,40.69,45.73,39.63,78.44,1450.08,327.554688,28.35,89,26.15
11-05-2021,4,5.52,9.16,30.67,35.06,387.75,1446.18,2080.67,55.17,3.63,37.93,100,5.5,337.87,416.63,40.82,45.7,39.69,79.14,1446.18,326.9375,27.93,89.83,25.9
11-05-2021,5,5.5,9.1,30.62,34.96,387.65,1437.43,2079.68,55.09,3.63,37.76,100,5.5,333.6,413.73,40.48,45.59,39.17,78.56,1437.43,322.625,27.66,94,26.46
11-05-2021,6,5.49,9.19,30.69,35.16,386.6,1450.52,2081.98,55.15,3.57,38.01,100,5.5,341.98,414.85,40.92,46.59,40.4,80.29,1450.52,330.9375,27.83,89.83,25.8
11-05-2021,7,5.5,9.39,30.86,35.52,385.47,1477.78,2085.38,55.5,3.49,38.54,100,5.5,358,413.33,42.07,49.04,43.34,84.27,1477.78,346.476562,28.52,83.67,25.25
11-05-2021,8,5.51,9.39,30.72,35.4,385.73,1469.32,2082.68,55.57,3.51,38.38,100,5.5,355.18,411.15,41.94,48.95,42.78,84,1469.32,344.007812,30.35,73,24.95
11-05-2021,9,5.67,10.08,31.06,36.32,383.88,1534.02,2093.67,55.77,3.4,39.63,100,5.5,397.18,410.98,44.78,58.43,51.18,93.99,1534.02,385.960938,31.88,61.33,24.15
11-05-2021,10,5.52,9.42,31.1,35.8,385.82,1491.45,2088.98,55.75,3.51,38.81,100,5.5,361.72,411.33,42.51,50.32,43.52,85.77,1491.45,350.554688,33.2,57.17,24.63
11-05-2021,11,5.5,9.48,31.93,36.74,385.13,1541.2,2092.97,55.87,3.47,39.77,100,5.5,377.08,413.2,43.58,53.36,47.12,89.13,1541.2,365.5,34.35,51,24.55
11-05-2021,12,5.53,9.61,31.55,36.46,384.87,1530.47,2095.2,55.83,3.45,39.56,100,5.5,379.03,415.98,43.56,53.47,47.14,89.03,1530.47,367.695312,35.2,46,24.4
11-05-2021,13,6.4,9.87,31.06,35.34,404.4,1412.11,2095.02,55.09,4.51,36.57,100,5.5,331.33,419.69,43.57,52.46,44.84,77.3,1412.11,321.820313,35.47,47.17,24.9
11-05-2021,14,5.82,9.39,27.98,32.43,391.65,1331.57,2062.76,53.79,3.86,35.42,100,5.5,316.35,408.48,39.28,43.97,38.55,75.53,1331.57,324.640626,36.12,44.33,24.99
11-05-2021,15,5.45,8.68,27.45,31.34,389.53,1264.28,2050.13,53.33,3.73,33.93,100,5.5,276.22,409.57,36.4,37.39,34.73,66.02,1264.28,267.265625,35,48,24.6
11-05-2021,16,6.11,9.1,27.15,30.61,402.12,1219.45,2044.87,53.06,4.49,32.9,100,6.26,246.28,410.23,34.6,35.11,33.44,59.42,1219.45,238.03125,35.57,48.17,25.2
11-05-2021,17,6.73,9.9,27.21,30.74,411.55,1226.72,2051.02,52.97,5.05,33.08,100,6.8,248.43,409.8,34.51,35.37,33.49,59.87,1226.72,240.40625,34.63,42,23.03
11-05-2021,18,6.75,9.92,27.47,31,411.77,1236.08,2052.22,53.01,5.06,33.3,100,6.8,249.22,409.58,34.67,35.58,33.67,60.14,1236.08,241.679687,32.71,39.17,20.54
11-05-2021,19,6.76,9.86,27.18,30.6,413.38,1210.48,2044.72,52.79,5.16,32.72,100,6.8,240.45,409.77,33.93,34.57,32.94,58.12,1210.48,232.976562,31.08,55,22.08
11-05-2021,20,7.38,10.14,27.12,30.22,426.17,1156.05,2050.76,52.35,5.81,31.06,100,6.79,221.29,413.19,34.06,34.44,32.47,53.94,1156.05,213.484375,27.98,88.5,25.68
11-05-2021,21,6.07,9.29,27.28,31.28,399.39,1257.44,2046.56,52.73,4.33,33.78,100,6,274.88,419.39,36.34,38.03,35.29,64.97,1257.44,238.210938,26.32,88.33,23.99
11-05-2021,22,5.97,8.99,26.83,30.33,399.95,1202.15,2033.67,52.63,4.36,32.53,100,6,244.55,415.12,34.12,34.34,32.84,58.63,1202.15,236.578125,26.52,86.33,23.79
11-05-2021,23,5.98,8.92,26.25,29.47,400.95,1158.4,2027.7,52.45,4.42,31.5,100,6,226.68,415.85,32.77,32.52,31.93,54.59,1158.4,219.25,26.97,83,23.57
12-05-2021,0,6,8.97,26.22,29.45,401.22,1158.62,2028.03,52.41,4.43,31.51,100,6,228.12,416.48,32.71,32.63,31.99,54.88,1158.62,220.789063,26.13,73.83,20.9
12-05-2021,1,5.94,8.9,25.86,29.08,399.95,1141.7,2022.17,52.29,4.36,31.07,100,6,223.73,415.48,32.31,31.96,31.74,53.99,1141.7,216.539062,25.37,78,20.97
12-05-2021,2,6,8.94,25.91,29.09,401.1,1141.44,2021.63,52.25,4.43,31.06,100,6,221.33,416.02,32.27,31.68,31.74,53.52,1141.44,214.148438,25.37,82.17,21.8
12-05-2021,3,5.94,8.81,26.05,29.13,400.64,1142.77,2020.43,52.18,4.4,31.1,100,6,217.96,415.68,32.36,31.53,31.82,52.76,1142.77,207.3125,25.17,83.83,21.94
12-05-2021,4,5.97,8.81,26.08,29.14,400.92,1143,2023.68,52.22,4.42,31.1,100,6,218.09,415.75,32.33,31.54,31.74,52.75,1143,207.46875,24.55,88,22.15
12-05-2021,5,5.98,8.8,26.11,29.13,401.44,1141.36,2024.4,52.27,4.45,31.06,100,6,215.31,413.91,32.26,31.41,31.62,52.27,1141.36,208.40625,24.45,88,22.05
12-05-2021,6,6.01,8.92,26.62,29.85,401.31,1171.35,2031.6,52.49,4.45,31.82,100,6,228.4,412.46,32.92,32.84,32.13,55.12,1171.35,221.632813,24.22,88,21.82
12-05-2021,7,5.96,8.98,26.78,30.2,399.92,1190.97,2037.38,52.98,4.36,32.28,100,6,239.67,413,33.58,34.01,32.51,57.53,1190.97,231.890626,25.05,78.17,20.68
12-05-2021,8,5.95,8.91,27.95,31.59,399.77,1260.65,2052.68,53.68,4.35,33.85,100,6,258.88,414.37,35.03,36.41,34.19,61.7,1260.65,250.320313,27.04,68.67,20.77
12-05-2021,9,5.95,9.18,28.56,32.54,398.08,1313.65,2064.63,53.99,4.25,35.04,100,6,283.63,416.68,36.86,38.68,35.74,66.92,1313.65,274.492187,29.37,75.67,24.5
12-05-2021,10,7.07,10.17,29.68,34.08,414.5,1383.58,2081.5,54.04,5.12,36.28,100,6,315.93,411.57,41.85,49.52,42.48,75.58,1383.58,306.960938,31.58,63.33,24.25
12-05-2021,11,5.99,9.09,30.57,35.21,394.38,1455.53,2074.04,54.99,4.03,38.11,100,6,340.19,408.53,41.56,48.09,39.67,80.94,1455.53,330.8125,32.92,52.5,23.42
12-05-2021,12,6.07,10.09,31.37,36.33,394.3,1525,2084.67,55.22,4.03,39.45,100,6,372.35,408.4,43.38,53.46,45.71,88.71,1525,345.421875,34.59,43.17,23.22
12-05-2021,13,8.93,12.33,31.96,36.92,443.11,1511.47,2084.29,55.01,6.7,38.65,100,6,357.84,417.5,45.66,58.07,49.18,87.32,1511.47,337.695313,35.88,36.67,23.21
12-05-2021,14,7.14,11.15,32.53,37.84,410.33,1612.44,2104.9,55.92,4.97,41.14,100,6,397.56,411.85,45.26,60.49,51.73,93.76,1612.44,377.875,36.63,34.67,23.56
12-05-2021,15,6.94,11.24,32.43,37.72,407.29,1607.22,2105.44,55.96,4.8,41.04,100,6,397.29,415.93,45.12,58.92,50.95,92.72,1607.22,385.53125,37.47,33,24.07
12-05-2021,16,7.16,11.55,32.39,37.76,410,1611.81,2109.58,55.97,4.96,41.13,100,6,401.55,418.35,45.18,59.65,51.6,93.77,1611.81,389.414063,37.68,32,24.08
12-05-2021,17,7.07,11.5,32.33,37.74,408.25,1611.65,2112.1,55.98,4.85,41.13,100,6,405.45,420.85,45.24,59.8,51.88,94.06,1611.65,371.71875,37.12,32,23.52
12-05-2021,18,6.46,10.79,32.24,37.56,398.5,1600,2106.5,55.95,4.28,40.91,100,6,401.25,417.75,45.2,60.13,51.9,94.37,1600,260.25,36.02,33.67,22.75
12-05-2021,19,6.41,10.59,32.33,37.47,398.67,1589.33,2102,55.75,4.29,40.7,100,6,393.33,409.33,45.02,56.81,50.07,93.73,1589.33,184.96875,33.48,35.33,20.55
12-05-2021,20,6.52,10.71,32.23,37.42,400.27,1586.82,2101.55,55.9,4.38,40.65,100,6,394.64,410.45,44.83,58.17,50.75,92.25,1586.82,270.671875,29.24,33,15.84
12-05-2021,21,6.38,10.52,32.04,37.19,398.4,1574.6,2101.2,56.02,4.28,40.41,100,6,385.6,414.4,44.41,57.03,49.31,90.92,1574.6,300.015625,28.04,36.33,15.31
12-05-2021,22,6.35,10.5,31.71,36.84,397.67,1556.17,2097.25,55.97,4.23,40.06,100,6,383.83,418.08,43.75,54.76,48.16,90.06,1556.17,340.507812,27.71,41.17,15.94
12-05-2021,23,6.16,10.41,31.68,36.93,393.73,1564.19,2098.4,56.02,3.98,40.21,100,6,392.02,421.46,44.21,55.94,49.22,90.94,1564.19,374.429687,27.79,50.67,17.92
13-05-2021,0,6.04,10.27,31.63,36.86,391.63,1561.07,2097.05,56.05,3.86,40.15,100,6,392.02,421.98,44.11,55.12,48.83,90.71,1561.07,379.523438,26.64,45.83,15.81
13-05-2021,1,5.98,10.3,31.51,36.84,389.83,1562.78,2093.39,56.06,3.75,40.19,100,6,395.87,420.52,44.5,57.66,49.64,91.92,1562.78,382.046874,22.64,48,12.24
13-05-2021,2,6.01,10.18,31.39,36.56,391.67,1542.3,2090.67,55.91,3.86,39.79,100,6,382.5,423.52,43.54,53.69,47.21,88.21,1542.3,371.4375,22.98,50,12.98
13-05-2021,3,6,10.16,31.3,36.44,391.51,1537.49,2089.95,55.79,3.86,39.69,100,6,380.89,418.49,43.58,53.7,46.93,89.05,1537.49,363.578125,21.98,52,12.38
13-05-2021,4,5.99,10.27,31.25,36.51,390.05,1546.58,2090.9,55.72,3.76,39.87,100,6,390.42,416.87,44.13,55.65,49.01,91.39,1546.58,378.617187,20.81,54.5,11.71
13-05-2021,5,6.03,10.14,30.86,35.94,391.92,1508.97,2085.1,55.53,3.88,39.14,100,6,372.82,413.47,43.12,52.77,45.41,87.81,1508.97,359.992188,20.31,55,11.31
13-05-2021,6,6,10.22,30.98,36.19,391.02,1524.72,2086.9,55.5,3.82,39.45,100,6,381.48,413.45,43.6,54.32,46.87,89.78,1524.72,363.554688,21.87,63.67,14.6
13-05-2021,7,6,10.23,31.1,36.32,390.84,1533.14,2089.14,55.68,3.81,39.61,100,6,385.1,413.1,43.86,54.91,47.86,90.69,1533.14,372.703125,22.48,47,11.88
13-05-2021,8,6.1,10.19,31.26,36.33,393.9,1527.52,2092.12,55.78,4,39.5,100,6,376.38,413.5,43.38,54.44,46.61,88.57,1527.52,363.40625,25.31,42,13.71
13-05-2021,9,6.01,10.06,31.42,36.46,393.03,1533.4,2087.72,55.77,3.95,39.62,100,6,375.41,410.67,43.44,53.37,46.53,88.63,1533.4,363.601562,28.44,36,15.64
13-05-2021,10,6,9.97,31.11,36.04,393.44,1508.13,2085.11,55.59,3.97,39.13,100,6,365.27,416.71,42.47,50.79,43.64,85.41,1508.13,347.820313,30.4,32.67,16.93
13-05-2021,11,6.12,10.24,31.95,37.09,394.33,1568.02,2092,55.91,4.03,40.28,100,6,386.78,415.63,44.08,55.79,48.77,90.7,1568.02,374.507812,32.63,32.5,19.13
13-05-2021,12,6.36,10.53,32.33,37.52,398.02,1593.24,2098.82,56.19,4.25,40.77,100,6,393.62,414.78,44.82,57.98,49.94,92.6,1593.24,381.164062,33.04,28.83,18.81
13-05-2021,13,9.12,12.45,33.08,37.65,458.27,1452.4,2129.15,54.61,7.43,37.07,100,6,314.95,416.67,46.09,56.47,47.65,74.38,1452.4,306.085937,34.31,34,21.11
13-05-2021,14,8.11,12.05,33.73,38.49,427.8,1643.57,2116.02,56.1,5.95,41.75,100,6,399.86,409.22,45.72,61.51,53.08,94.7,1643.57,386.671874,40.38,52,30.78
13-05-2021,15,6.3,10.72,31.26,36.51,395.5,1547.03,2093.44,55.81,4.09,39.88,100,6,396.84,411,44.77,59.52,51.36,93.97,1547.03,384.601563,45.34,46,34.54
13-05-2021,16,6.02,10.07,30.9,35.93,393.74,1503.53,2083.68,55.61,3.99,39.04,100,6,368.74,417.32,42.68,51.69,45.29,86.14,1503.53,298.65625,45.82,33.5,32.52
13-05-2021,17,5.97,9.84,30.75,35.58,394.44,1480.33,2077.78,55.26,4.04,38.59,100,6,353.89,423.22,41.61,48,41.98,81.61,1480.33,214,44.08,29,29.88
13-05-2021,18,6.02,9.78,30.79,35.45,396,1466.5,2079,55.16,4.13,38.31,100,6,346,412,41.09,47.62,41.06,81.75,1466.5,247.664062,41.11,41.33,29.38
13-05-2021,19,5.99,9.55,30.67,35.13,397,1443.8,2072.6,55.08,4.19,37.88,100,6,331,415,40.18,45.44,39.06,78.08,1443.8,245.375,37.44,41,25.64
13-05-2021,20,6,9.28,30.42,34.58,399,1408,2065.8,54.87,4.3,37.16,100,6,306,415.8,38.97,42.44,37.9,72.1,1408,251.34375,37.1,41,25.3
13-05-2021,21,6,9.64,30.48,35.03,396.3,1442.6,2072.4,54.93,4.15,37.85,100,6,335.4,413.4,40.35,45.77,39.82,79.04,1442.6,287.445312,37.1,61,29.3
13-05-2021,22,5.99,9.96,30.81,35.74,393.53,1490.21,2082.42,55.41,3.97,38.78,100,6,362.56,414.56,42.15,50.26,43.78,85.03,1490.21,338.664063,37.9,61,30.1
13-05-2021,23,6.03,10.16,31.03,36.14,392.87,1517.53,2087.67,55.7,3.94,39.31,100,6,376.53,419.93,43.05,52.36,45.7,87.65,1517.53,361.84375,38.44,59,30.24
14-05-2021,0,6.04,9.61,30.52,34.98,397.67,1436.22,2078.22,55.51,4.22,37.72,100,6,326.98,423.07,40.01,44.99,39.98,75.91,1436.22,305.539062,38.44,62,30.84
14-05-2021,1,5.99,9.34,30.22,34.39,398.65,1399.97,2071.13,55.08,4.28,36.97,100,6,306.07,422.08,38.81,42.01,38.02,71.41,1399.97,296.6875,33.3,72.5,27.8
14-05-2021,2,6.04,9.77,30.22,34.82,396,1434.35,2073.65,55.1,4.13,37.67,100,6,334.12,422.88,40.33,45.42,40.32,77.62,1434.35,324.234375,27.84,87,25.24
14-05-2021,3,6.02,9.29,29.55,33.62,398.88,1362.48,2066.78,54.88,4.3,36.13,100,6,294.4,423.07,37.86,40.58,36.97,68.77,1362.48,284.523437,27.44,94,26.24
14-05-2021,4,6,8.96,28.22,31.85,400.64,1270.86,2049.03,54.17,4.41,34.07,100,6,257.28,420.02,35.44,36.61,34.51,61,1270.86,247.921875,27.26,90.67,25.39
14-05-2021,5,5.99,8.93,28.38,31.95,400.67,1273.95,2048.38,54.02,4.4,34.14,100,6,255.44,417.16,35.11,36.41,34.53,60.8,1273.95,247.796875,26.62,94,25.42
14-05-2021,6,6,8.95,28.75,32.3,400.87,1288.04,2052.96,54.06,4.42,34.46,100,6,257.85,417.42,35.17,36.88,34.75,61.32,1288.04,248.421876,26.38,94,25.18
14-05-2021,7,6,9.31,29.97,34.08,398.82,1382.35,2068.62,54.66,4.29,36.57,100,6,300.13,417.6,38.26,41.56,37.41,70.55,1382.35,290.890625,27.04,80.67,23.17
14-05-2021,8,6,9.58,29.98,34.46,396.56,1410.58,2073.35,55.04,4.16,37.21,100,6,325.88,412.28,39.74,44.21,38.22,76.99,1410.58,316.375,28.68,68.5,22.38
14-05-2021,9,5.98,9.97,29.97,34.87,393.09,1444.91,2078,55.17,3.95,37.9,100,6,353.23,413.95,41.55,47.86,41.19,83.1,1444.91,344.71875,30.78,66,23.98
14-05-2021,10,6.01,9.94,31.22,36.12,393.93,1507.73,2088.88,55.68,4,39.12,100,6,363.86,416.71,42.44,50.36,43.24,85.07,1507.73,352.835938,32.1,59.5,24
14-05-2021,11,6.09,10.21,32.1,37.23,393.94,1572.39,2097.37,56.12,4,40.37,100,6,388.75,413.67,44.27,56.48,48.47,91.61,1572.39,376.757812,33.27,57.83,24.84
14-05-2021,12,6.4,10.62,32.06,37.28,398.68,1579.64,2098.57,56.17,4.29,40.51,100,6,391.89,413.94,44.75,57.1,49.19,92.21,1579.64,373.109376,34.11,56.17,25.34
14-05-2021,13,6.67,10.97,32.29,37.61,402.22,1599.57,2103.76,56.26,4.51,40.9,100,6,399.41,417.47,45.12,58.66,50.44,93.24,1599.57,386.507813,35.05,49.5,24.95
14-05-2021,14,6.76,11.04,32.46,37.89,404.23,1612.6,2104.72,56.3,4.62,41.15,100,6,399.77,419.75,45.1,58.92,50.98,92.91,1612.6,386.601562,35.16,49,24.96
14-05-2021,15,6.51,10.72,32.56,37.98,400.88,1615.78,2108.05,56.42,4.41,41.21,100,6,397.93,421.41,45.02,58.69,50.73,92.23,1615.78,386.210937,35.45,46,24.65
14-05-2021,16,6.38,10.56,32.49,37.87,398.69,1609.73,2105.73,56.42,4.29,41.09,100,6,392.73,422.38,44.82,57.89,50.41,90.56,1609.73,305.84375,32.41,57.67,23.94
14-05-2021,17,6.17,10.42,31.23,36.69,393.35,1550.96,2096.09,56.21,3.96,39.95,100,6,388.49,421.93,44.05,56.5,49.21,89.98,1550.96,376.039063,26.11,83.33,22.78
14-05-2021,18,6.01,9.5,28.92,33.33,397.13,1353.64,2068.38,54.78,4.19,35.93,100,6,302.07,418.2,38.2,40.91,37.19,70.87,1353.64,291.710937,26.83,84.67,23.76
14-05-2021,19,5.98,9.41,28.51,32.8,397.03,1327.8,2060.05,54.3,4.19,35.35,100,6,291.82,412.4,37.54,39.48,36.35,69.27,1327.8,282.75,27,86,24.2
14-05-2021,20,5.99,9.47,29,33.41,396.98,1358.67,2065.83,54.49,4.19,36.04,100,6,302.9,415.03,38.31,41.12,37.24,71.46,1358.67,292.796875,27.45,89,25.25
14-05-2021,21,5.97,9.43,29.1,33.45,397.15,1359.54,2066.27,54.42,4.19,36.06,100,6,300.85,412.73,38.11,40.95,37.19,71.29,1359.54,291.523437,27.92,92.33,26.39
14-05-2021,22,6,9.61,29.37,33.95,396.28,1386.65,2068.24,54.56,4.15,36.67,100,6,316.41,415.8,39.14,42.98,37.93,74.48,1386.65,296.914063,28.14,89,25.94
14-05-2021,23,5.98,9.49,29.2,33.63,396.79,1368.5,2067.5,54.52,4.18,36.27,100,6,305.25,420.42,38.53,41.19,37.41,71.38,1368.5,182.460937,27.94,89,25.74
15-05-2021,0,5.98,9.5,29.45,33.88,396.8,1381.22,2070.29,54.54,4.18,36.55,100,6,308.71,423.12,38.6,41.74,37.59,71.83,1381.22,298.070312,27.16,89,24.96
15-05-2021,1,5.99,9.51,29.72,34.16,396.89,1394.69,2071.52,54.6,4.18,36.85,100,6,311.37,424.02,38.96,42.14,37.93,72.32,1394.69,301.625,26.76,89,24.56
15-05-2021,2,5.99,9.55,30.81,35.42,396.27,1458.95,2078.35,55.05,4.14,38.18,100,6,331.64,421.55,40.38,45.23,39.35,77.14,1458.95,321.679687,25.98,88.83,23.75
15-05-2021,3,5.99,9.61,30.9,35.58,395.5,1469.97,2079.35,55.3,4.1,38.39,100,6,336.52,422.07,40.74,45.89,39.83,78.15,1469.97,325.710937,25.23,88,22.83
15-05-2021,4,5.98,9.62,30.85,35.55,395.13,1469.35,2079.23,55.26,4.08,38.38,100,6,337.57,420.57,40.73,46.2,39.6,78.57,1469.35,326.570312,24.58,93,23.18
15-05-2021,5,6,9.57,30.65,35.25,396.12,1451.02,2077.8,55.07,4.13,38.02,100,6,328.98,421.1,40.24,45.26,39.16,76.56,1451.02,318.445312,24.5,94,23.3
15-05-2021,6,5.98,9.43,29.99,34.4,396.97,1401.78,2070.71,54.58,4.18,37.01,100,6,310.53,419.24,38.93,42.64,37.98,72.64,1401.78,300.484376,24.83,90,22.83
15-05-2021,7,5.98,9.62,30.8,35.48,395.45,1463.2,2078.83,54.97,4.09,38.26,100,6,335.6,415.17,40.63,46.1,39.79,78.83,1463.2,325.460938,25.74,83.83,22.51
15-05-2021,8,5.99,9.67,31.53,36.32,395.65,1509.8,2084.13,55.62,4.1,39.16,100,6,347.83,411.78,41.78,48.67,41.67,82.17,1509.8,337.109376,27.09,76.67,22.42
15-05-2021,9,5.99,9.7,31.61,36.43,395.38,1516.68,2086.46,55.64,4.09,39.29,100,6,351,412.02,41.93,49.07,41.46,82.66,1516.68,335.265625,28.58,70,22.58
15-05-2021,10,6.1,10.1,31.92,37.09,395.29,1561.19,2093.94,55.8,4.08,40.15,100,6,378.74,411.42,43.77,53.92,46.93,89.52,1561.19,335.34375,29.3,64,22.1
15-05-2021,11,6.44,10.67,32.01,37.43,399.12,1587.71,2096.8,56.07,4.31,40.67,100,6,390.51,409.86,44.95,58.19,50.24,92.81,1587.71,380.226563,30.1,61,22.3
15-05-2021,12,6.78,11.18,31.91,37.47,403.13,1596.56,2102.26,56.22,4.55,40.84,100,6,400.59,414.33,45.34,59.95,51.15,94.16,1596.56,388.625,31.31,57.5,22.81
15-05-2021,13,6.01,10.37,31.27,36.7,390.85,1556.12,2089.12,56.04,3.81,40.06,100,6,397,419.85,44.5,58.08,49.83,92.35,1556.12,375.71875,32.58,54.5,23.48
15-05-2021,14,6.15,10.55,31.03,36.64,392.86,1552.73,2090.37,56.01,3.94,39.99,100,6,396.63,417.65,44.49,58.14,50.35,92.35,1552.73,384.296874,32.56,54.5,23.46
15-05-2021,15,6.05,10.47,31.17,36.36,391.12,1538.52,2091.79,55.99,3.83,39.72,100,6,394.65,419.1,44.23,56.74,49.31,92.04,1538.52,383.289062,33.15,53,23.75
15-05-2021,16,6,10.41,30.92,36.33,390.31,1536.93,2091.6,56.01,3.78,39.69,100,6,394.81,421.5,44.09,56.7,49.25,91.5,1536.93,380.382813,32.66,55,23.66
15-05-2021,17,6,10.36,30.92,36.26,390.8,1531.59,2088.86,55.86,3.81,39.58,100,6,389.67,421.88,43.75,55.12,47.69,90.26,1531.59,371.523438,32.41,55.5,23.51
15-05-2021,18,6.01,10.35,30.84,36.14,391,1523.66,2088.41,55.75,3.83,39.43,100,6,386.44,416.46,43.7,54.85,47.92,90.43,1523.66,367.671874,31.21,58.67,22.94
15-05-2021,19,5.98,10.32,30.89,36.21,390.49,1527.2,2086.8,55.79,3.79,39.5,100,6,387.73,414.2,43.91,55.17,48.65,91.12,1527.2,375.359375,29.69,68,23.29
15-05-2021,20,5.98,10.34,31.07,36.43,390.24,1539.9,2090.71,55.99,3.78,39.74,100,6,391.59,414.94,44.19,56.7,49.23,91.9,1539.9,379.429688,28.91,84,25.71
15-05-2021,21,6,10.29,31.09,36.35,391.19,1533.73,2091.88,55.96,3.84,39.62,100,6,386.2,411.56,44.03,55.39,48.55,91.15,1533.73,373.945312,28.32,85,25.32
15-05-2021,22,5.99,10.31,31.04,36.35,390.69,1533.8,2090.31,55.91,3.8,39.63,100,6,387.87,414.8,43.98,55.42,48.48,91.09,1533.8,377.070312,27.46,83,24.06
15-05-2021,23,6,10.4,31.02,36.42,389.85,1540.81,2093.83,56.03,3.75,39.76,100,6,394.37,420.63,44.27,56.26,48.96,91.56,1540.81,382.101563,27.06,83,23.66
16-05-2021,0,6.01,10.37,30.97,36.31,390.05,1540.18,2093.38,56.04,3.77,39.75,100,6,391.21,422.02,43.98,55.49,48.23,90.57,1540.18,378.96875,26.46,83,23.06
16-05-2021,1,6.12,10.73,31.06,36.66,389.8,1567.82,2097.25,56.15,3.75,40.28,100,6,410.95,423.47,45.07,60.27,51.61,94.82,1567.82,398.179687,26.05,83,22.65
16-05-2021,2,6.02,10.49,30.87,36.29,389.63,1543.03,2094.8,56.09,3.74,39.8,100,6,396.02,423.75,44.2,56.6,49.76,91.41,1543.03,383.539062,25.87,83,22.47
16-05-2021,3,6.02,10.45,30.57,35.95,389.79,1524.12,2091.4,55.85,3.75,39.44,100,6,390.23,422.68,43.75,54.57,48.17,90.22,1524.12,378.039062,25.78,83,22.38
16-05-2021,4,6.02,10.39,30.35,35.63,390.46,1504.44,2087.58,55.63,3.79,39.06,100,6,380.79,420.69,43.3,52.72,46.11,88.4,1504.44,368.203126,25.78,83,22.38
16-05-2021,5,5.99,10.29,29.56,34.69,390.4,1452.26,2080.05,55.09,3.79,38.05,100,6,364.9,422.48,41.89,49.08,42.18,84.42,1452.26,353.039063,25.78,83,22.38
16-05-2021,6,5.97,10.48,29.96,35.37,388.32,1496.98,2087.74,55.12,3.67,38.91,100,6,388.53,423.09,43.35,53.48,46.46,89.73,1496.98,375.882813,25.78,83,22.38
16-05-2021,7,6.03,10.64,30.48,36.1,387.93,1538.95,2095.25,55.47,3.65,39.73,100,6,406.75,422.68,44.71,58.53,50.55,93.97,1538.95,394.117187,26.01,83,22.61
16-05-2021,8,6.09,10.66,30.86,36.46,389.69,1556.5,2098.85,56.04,3.75,40.07,100,6,408.71,415.46,45.29,61.25,52.78,95.77,1556.5,396.054687,26.75,80.5,22.85
16-05-2021,9,6.06,10.56,30.56,36.08,390.27,1534.33,2094.44,55.98,3.78,39.64,100,6,399.56,414.12,44.79,58.8,50.83,93.9,1534.33,381.210938,28.28,81.33,24.55
16-05-2021,10,6.07,9.97,30.27,35.07,395.8,1456.2,2079.54,55.45,4.11,38.12,100,6,348.34,412,41.3,48.36,41.08,82.23,1456.2,336.179688,29.22,75.33,24.29
16-05-2021,11,5.98,9.89,30.35,35.17,394.32,1462.02,2077.12,55.31,4.02,38.24,100,6,349.92,413.77,41.33,48.02,41.45,82.38,1462.02,338.875,29.91,73.33,24.58
16-05-2021,12,6,10.08,30.45,35.48,393.23,1486.87,2079.91,55.39,3.96,38.72,100,6,364.68,412.72,42.44,50.34,44.29,86.08,1486.87,353.171875,30.07,75.33,25.14
16-05-2021,13,5.51,10.24,29.91,33.3,433.98,1234.61,1617.79,54.16,6.09,32.08,100,6,236.81,418.89,44.02,50.73,41.49,55.74,1234.61,223.195312,30.09,74.67,25.02
16-05-2021,14,7.92,12.14,30.12,35.48,421.37,1503.78,2082.64,55.25,5.57,38.94,100,6,381.25,410.68,44.08,57.05,49.42,90.66,1503.78,369.984376,30.4,70,24.4
16-05-2021,15,6.11,10.16,30.46,35.85,391.63,1517.71,2083.02,55.74,3.86,39.31,100,6,387.78,415.69,43.86,56.32,47.85,90.87,1517.71,375.273438,30.36,64.67,23.29
16-05-2021,16,6.02,9.77,30.37,35.38,393,1480.55,2076.57,55.64,3.95,38.6,100,6,362.77,418.33,41.97,50.27,42.56,84.67,1480.55,350.671875,28.42,68.67,22.15
16-05-2021,17,6,9.78,30.17,35.19,392.58,1472.16,2073.66,55.5,3.92,38.43,100,6,360.8,421.66,41.7,49.83,42.26,83.73,1472.16,350.5625,26.67,75.67,21.8
16-05-2021,18,6.01,9.71,30.55,35.49,393.3,1484.33,2073.72,55.54,3.96,38.67,100,6,359.56,417.65,41.91,49.67,42.29,84.01,1484.33,342.625,26.58,83,23.18
16-05-2021,19,6,9.7,30.72,35.66,393.12,1491.85,2076.8,55.59,3.95,38.82,100,6,361.47,410.25,42.27,50.54,43.11,85.57,1491.85,349.875,26.79,83,23.39
16-05-2021,20,6,9.71,30.58,35.51,393.22,1484.07,2077.43,55.55,3.96,38.66,100,6,360.08,411.55,42.04,50.04,42.7,84.98,1484.07,348.5625,26.24,87,23.64
16-05-2021,21,5.99,9.63,30.7,35.56,393.03,1484.7,2076.05,55.57,3.95,38.68,100,6,355.8,413.9,41.82,49.86,42.01,83.7,1484.7,344.40625,26.74,89,24.54
16-05-2021,22,5.99,9.56,30.66,35.41,393.72,1473.48,2074.92,55.49,3.99,38.46,100,6,348.6,421.32,41.24,47.4,40.38,81.01,1473.48,337.773437,26.15,94,24.95
16-05-2021,23,5.96,9.7,30.55,35.2,394.36,1458.16,2071.36,55.43,4.03,38.16,100,6,340.45,423.13,40.7,46.29,39.52,78.93,1458.16,329.429687,26.05,94,24.85
17-05-2021,0,5.99,9.88,30.5,35.29,393.96,1468.16,2072,55.4,4,38.36,100,6,349.76,420.22,41.19,47.61,40.34,81.43,1468.16,337.3125,26.06,94,24.86
17-05-2021,1,6.01,9.8,30.31,34.95,395.12,1446.82,2071.07,55.37,4.07,37.94,100,6,339.28,422.18,40.47,46.06,39.13,78.77,1446.82,327.945313,25.78,94,24.58
17-05-2021,2,6.01,9.82,30.25,34.89,395.33,1442.92,2070.37,55.28,4.08,37.87,100,6,338.03,421.85,40.42,45.96,39.02,78.52,1442.92,327.03125,25.48,94,24.28
17-05-2021,3,5.99,9.72,30.04,34.54,395.95,1420.47,2067.57,55.1,4.12,37.43,100,6,327.28,423.42,39.71,44.25,38.39,75.93,1420.47,316.828124,25,91,23.2
17-05-2021,4,6.02,9.71,29.82,34.26,396.75,1405.63,2063.12,54.91,4.17,37.1,100,6,320.38,422.78,39.31,43.43,38.32,74.48,1405.63,309.882812,24.92,89,22.72
17-05-2021,5,6.01,9.78,29.69,34.22,395.92,1407.13,2063.02,54.75,4.12,37.13,100,6,325.62,419.58,39.51,44.24,38.28,76.03,1407.13,315.25,24.4,93,23
17-05-2021,6,5.98,9.67,29.89,34.35,396.05,1409.85,2063.88,54.85,4.13,37.2,100,6,322.43,418.6,39.42,43.74,38.37,75.38,1409.85,312.171875,24.77,89,22.57
17-05-2021,7,5.97,9.77,30.32,34.94,395.05,1443.78,2069.48,55.13,4.06,37.88,100,6,338.03,416.31,40.45,45.85,39.38,79.16,1443.78,327.28125,25.42,90.5,23.52
17-05-2021,8,6,9.93,30.14,34.92,394.77,1447.62,2070.6,55.53,4.05,37.95,100,6,345.68,413.62,41,46.99,39.74,81.37,1447.62,334.429688,26.58,85.17,23.61
17-05-2021,9,6,10.07,30.09,35.05,393.33,1461.58,2073.2,55.46,3.96,38.23,100,6,357.2,413.53,41.7,48.95,41.8,84.08,1461.58,345.445313,28.64,73.33,23.31
17-05-2021,10,6.02,10.16,29.79,34.8,393.18,1451.28,2073.43,55.41,3.96,38.03,100,6,357.67,416.37,41.54,48.83,41.74,83.65,1451.28,346.414062,29.98,67.33,23.45
17-05-2021,11,6.01,10.12,29.85,34.85,393.38,1452.83,2070.6,55.32,3.97,38.05,100,6,356.72,418.28,41.52,48.51,41.22,83.23,1452.83,346.03125,30.87,61.67,23.2
17-05-2021,12,5.98,10.32,30.12,35.45,390.98,1494.77,2075.75,55.55,3.83,38.87,100,6,379.93,415.82,43.19,52.78,45.52,89.03,1494.77,367.726562,32.42,53,23.02
17-05-2021,13,5.99,10.23,30.21,35.42,392.07,1490.05,2076.9,55.58,3.89,38.78,100,6,372.95,417.9,42.71,51.76,44.46,87.05,1490.05,360.601562,33.08,54,23.88
17-05-2021,14,5.99,10.2,30.39,35.57,392.48,1496.73,2076.58,55.55,3.91,38.91,100,6,372.67,414.93,42.88,52.26,44.93,87.51,1496.73,360.804688,33.79,48.5,23.49
17-05-2021,15,5.94,10.7,30.34,35.41,392.8,1483.82,2077.37,55.52,3.94,38.66,100,6,367.12,417.62,42.31,50.3,42.91,85.88,1483.82,355.648437,34.07,45.5,23.17
17-05-2021,16,6.08,11.39,30.75,36.32,392.02,1548.38,2089.08,55.88,3.89,39.91,100,6,404.3,420.65,44.66,58.25,50.52,93.87,1548.38,391.914063,34.22,47.17,23.65
17-05-2021,17,6.05,11.18,30.72,36.13,392.78,1532.9,2087.9,55.98,3.93,39.61,100,6,391.7,420.77,44.04,56.95,48.49,90.91,1532.9,378.867187,34.49,47.67,24.02
17-05-2021,18,6.02,10.7,30.46,35.37,395.72,1477.4,2076.3,55.56,4.11,38.53,100,6,356.33,416.63,41.81,49.4,41.77,83.41,1477.4,344.679687,33.2,44.33,22.07
17-05-2021,19,5.98,10.42,30.33,34.97,396.93,1446.28,2068.43,55.18,4.18,37.93,100,6,338.22,413.17,40.68,45.97,39.32,79.7,1446.28,327.265626,31.92,51.5,22.22
17-05-2021,20,5.99,10.5,30.36,35.09,396.05,1455.37,2072.72,55.39,4.13,38.11,100,6,343.6,412.77,41.06,46.87,39.69,81.03,1455.37,332.351563,31.01,64,23.81
17-05-2021,21,6,10.35,30.01,34.53,397.68,1420.48,2067.92,55.25,4.22,37.43,100,6,326.38,410.77,39.99,44.45,38.43,77.37,1420.48,315.65625,30.45,72,24.85
17-05-2021,22,5.98,10.35,30.06,34.59,397.27,1424.53,2069.72,55.21,4.2,37.51,100,6,328.52,417.17,39.92,44.59,38.49,76.96,1424.53,318.117187,29.74,78.17,25.37
17-05-2021,23,5.98,10.33,30.03,34.54,397.35,1421.9,2068.87,55.18,4.21,37.45,100,6,327.03,421.55,39.79,44.23,38.6,76.07,1421.9,316.734375,29.04,76,24.24
18-05-2021,0,5.99,10.31,29.79,34.25,397.86,1405.78,2066.93,55.07,4.23,37.11,100,6,321.36,423.63,39.33,43.49,38.23,74.62,1405.78,310.898438,28.3,76.67,23.63
18-05-2021,1,5.99,10.22,29.46,33.81,398.43,1383.15,2064.2,54.88,4.27,36.6,100,6,311.23,421.82,38.68,42.15,37.63,72.55,1383.15,301.070312,27.85,78.83,23.62
18-05-2021,2,5.97,10.26,29.51,33.91,397.83,1390.53,2064.73,54.86,4.24,36.76,100,6,315.52,423.43,38.99,42.52,37.93,73.31,1390.53,305.351563,27.11,83,23.71
18-05-2021,3,5.99,10.41,29.62,34.16,396.7,1406.87,2065.57,54.92,4.17,37.12,100,6,326.42,423.53,39.55,43.67,38.22,75.72,1406.87,316.25,26.83,83,23.43
18-05-2021,4,6,10.41,29.65,34.21,396.23,1409.9,2062.67,55.08,4.14,37.2,100,6,327.12,422.28,39.78,43.96,38.27,76.05,1409.9,316.671875,26.66,86.83,24.03
18-05-2021,5,6,10.31,29.43,33.92,396.58,1395.23,2064.8,54.91,4.16,36.85,100,6,321.33,421.67,39.33,43.56,38.65,74.8,1395.23,310.039062,26.25,94,25.05
18-05-2021,6,5.98,10.27,29.48,33.98,396.92,1391.47,2066.62,54.99,4.18,36.78,100,6,318.82,419.97,39.16,42.67,37.92,74.38,1391.47,308.515624,25.42,94,24.22
18-05-2021,7,5.97,10.51,29.61,34.3,395.67,1417.43,2068.5,55.06,4.11,37.33,100,6,336.67,418.05,40.15,45.17,38.87,78.64,1417.43,325.96875,25.14,98,24.74
18-05-2021,8,5.74,10.49,30.13,35.14,389.87,1471.2,2073.58,55.48,3.76,38.41,100,5.7,362.75,412.65,42.21,50.27,42.48,85.47,1471.2,351.367188,24.43,94,23.23
18-05-2021,9,5.47,10.41,30.4,35.65,383.95,1505.77,2079.9,55.57,3.4,39.08,100,5.5,383.25,412.1,43.59,53.86,46.04,90.34,1505.77,371.179688,25.17,96,24.37
18-05-2021,10,5.49,10.51,30.42,35.75,383.92,1512.5,2081.8,55.65,3.4,39.21,100,5.5,387.85,413.78,43.77,55.43,47.76,91.22,1512.5,375.6875,27.08,90.5,25.18
18-05-2021,11,5.49,10.44,30.8,36.09,384.3,1529.08,2082.25,55.72,3.42,39.53,100,5.5,389.83,410.13,44.16,56.45,48.85,92.3,1529.08,376.90625,29.58,80.17,25.61
18-05-2021,12,5.72,10.9,31.05,36.58,386.65,1561.98,2088.27,55.94,3.56,40.17,100,5.5,406.4,411.45,45.37,61.26,52.28,96.11,1561.98,394.046875,31.42,70,25.42
18-05-2021,13,5.54,10.72,31.03,36.55,383.73,1560.85,2092.43,56.04,3.39,40.15,100,5.5,407.88,419.08,45.13,60.45,51.56,94.92,1560.85,395.1875,33.08,43.83,21.85
18-05-2021,14,5.52,10.63,31.02,36.46,383.97,1553.65,2089.6,55.96,3.41,40.01,100,5.5,401.93,417.18,44.89,59.23,50.62,93.92,1553.65,389.5625,34.68,37,22.08
18-05-2021,15,5.5,10.5,30.66,35.97,384.53,1523.78,2083.35,55.74,3.44,39.43,100,5.5,388.77,418.88,43.81,55.44,47.07,90.57,1523.78,376.671875,35.42,37.83,22.99
18-05-2021,16,5.49,10.43,30.12,35.33,384.87,1487.83,2078.02,55.52,3.46,38.74,100,5.5,377.42,419.67,42.77,51.91,44.61,87.75,1487.83,365,35.02,39,22.82
18-05-2021,17,5.49,10.43,30.18,35.4,384.98,1492.28,2077.7,55.39,3.46,38.82,100,5.5,377.52,422.18,42.86,52.5,44.57,87.46,1492.28,365.765625,35.45,39,23.25
18-05-2021,18,5.49,10.44,30.22,35.48,384.38,1497.88,2077.8,55.44,3.43,38.93,100,5.5,381.1,416.98,43.22,53.16,45.85,89.04,1497.88,369.09375,35.01,41,23.21
18-05-2021,19,5.49,10.26,30.31,35.39,385.47,1486.98,2073.95,55.43,3.49,38.72,100,5.5,369.41,410.42,42.82,51.12,44.04,87.59,1486.98,357.9375,33.68,46,22.88
18-05-2021,20,5.56,10.07,30.08,34.89,388.5,1449.75,2069.62,55.35,3.67,37.99,100,5.6,347.7,413.6,41.31,48.01,40.88,81.79,1449.75,335.890625,31.81,49,21.61
18-05-2021,21,5.97,10.37,29.84,34.42,396.73,1418.87,2067.37,55.05,4.17,37.39,100,6,330.48,411.92,40.12,44.65,38.56,78.11,1418.87,319.765625,30.43,55.67,21.56
18-05-2021,22,5.99,10.56,29.82,34.57,395.38,1433.17,2072.28,55.22,4.09,37.68,100,6,342.05,413.92,40.67,46.44,39.03,80.46,1433.17,330.953125,30.23,65,23.23
18-05-2021,23,6,10.41,29.44,34,396.48,1400.73,2067.47,55.13,4.15,36.99,100,6,325.35,419.4,39.57,43.91,38.19,76.02,1400.73,314.453125,29.71,69,23.51
19-05-2021,0,5.99,10.31,29.34,33.76,397.19,1386.09,2064.98,55.01,4.2,36.66,100,6,316.07,423.98,38.88,42.45,37.84,73.39,1386.09,306.15625,29.41,69,23.21
19-05-2021,1,6,10.25,29.3,33.64,397.72,1378.32,2060.43,54.91,4.23,36.49,100,6,310.25,423.07,38.7,41.94,37.65,72.2,1378.32,299.875,28.58,74,23.38
19-05-2021,2,5.99,10.17,29.23,33.5,398.07,1369.12,2062.77,54.8,4.25,36.28,100,6,304.97,422.27,38.35,41.19,37.33,71.13,1369.12,295.265625,28.28,69,22.08
19-05-2021,3,5.98,10.37,29.4,33.89,396.72,1394.72,2067.23,54.83,4.17,36.86,100,6,323.08,419.7,39.34,43.18,38.1,75.43,1394.72,312.953125,28.33,70,22.33
19-05-2021,4,6,10.34,29.43,33.88,397.7,1392.7,2065.65,54.84,4.23,36.81,100,6,318.77,417.2,39.21,43.14,37.93,74.73,1392.7,308.03125,28.28,71,22.48
19-05-2021,5,5.99,10.2,29.33,33.63,398.05,1377.15,2063.08,54.68,4.25,36.46,100,6,308.35,415.43,38.62,41.84,37.59,72.58,1377.15,298.421875,28.11,71,22.31
19-05-2021,6,5.99,10.19,29.31,33.65,398.78,1373.95,2061.68,54.65,4.29,36.39,100,6,307.02,416.93,38.59,41.65,37.35,72.13,1373.95,296.703125,27.28,66.5,20.58
19-05-2021,7,5.98,10.36,29.59,34.12,397.35,1402.8,2063.25,54.82,4.21,37.04,100,6,323.53,414.52,39.74,43.59,38.15,76.19,1402.8,313.5,28.28,58,19.88
19-05-2021,8,5.93,10.47,29.65,34.32,395.55,1419.22,2066.57,55.14,4.1,37.39,100,5.9,336.93,410.79,40.43,45.32,38.58,79.75,1419.22,326.328125,29.76,53,20.36
19-05-2021,9,5.49,10.24,29.56,34.55,385.77,1442.43,2069.73,55.22,3.51,37.85,100,5.5,358.08,413.42,41.78,48.85,41.4,84.32,1442.43,345.8125,30.82,47,20.22
19-05-2021,10,5.47,10.28,29.71,34.74,385.25,1454.4,2072.37,55.22,3.48,38.08,100,5.5,362.15,416,41.89,49.21,41.71,84.84,1454.4,351.46875,31.85,42,20.25
19-05-2021,11,5.5,10.26,30.37,35.42,385.95,1486.93,2075.43,55.57,3.52,38.72,100,5.5,368.13,413.75,42.49,51.58,43.34,86.58,1486.93,356.359375,33.28,39,21.08
19-05-2021,12,5.5,10.36,30.3,35.46,385.22,1492.75,2076.27,55.53,3.48,38.83,100,5.5,375.37,412.33,43.05,52.87,45.18,88.46,1492.75,363.140625,33.85,35.17,20.88
19-05-2021,13,5.48,10.45,30.34,35.61,384.19,1506.2,2078.47,55.59,3.42,39.09,100,5.5,383.56,416.44,43.35,53.41,46.56,89.71,1506.2,371.28125,34.58,33.5,21.28
19-05-2021,14,5.51,10.49,30.23,35.52,384.58,1501.45,2075.7,55.58,3.44,39,100,5.5,382.25,416.75,43.35,53.61,46.57,89.43,1501.45,370.09375,35.65,33,22.25
19-05-2021,15,5.48,10.4,30.36,35.56,384.73,1501.2,2076.61,55.47,3.45,39,100,5.5,379.02,416.63,43.13,52.54,44.58,88.63,1501.2,367.234375,35.78,36,22.98
19-05-2021,16,8.13,12.04,30.34,35.01,434.56,1402.12,2092.9,54.11,6.2,36.25,100,5.5,329.15,412.19,45.05,56.31,47.22,80.19,1402.12,304.96875,35.28,36,22.48
19-05-2021,17,5.77,10.57,30.28,35.53,388.73,1499,2075.92,55.43,3.69,38.95,100,5.5,378.66,421.85,43.1,53.84,46.59,87.77,1499,367.21875,35.41,37,22.81
19-05-2021,18,5.52,9.91,29.95,34.66,388.46,1436.63,2062.68,55.03,3.67,37.73,100,5.5,341.49,420.25,40.63,46.68,40.11,79.53,1436.63,329.71875,34.68,37.33,22.15
19-05-2021,19,5.48,9.62,29.84,34.27,389.48,1408.73,2058.33,54.77,3.73,37.17,100,5.5,323.6,413.92,39.54,43.99,38.47,76.2,1408.73,312.921875,33.55,39.5,21.45
19-05-2021,20,5.49,9.71,29.97,34.49,388.59,1421.59,2064.39,55.14,3.68,37.45,100,5.5,330.93,415.27,39.93,44.98,38.45,77.66,1421.59,319.6875,32.51,43,21.11
19-05-2021,21,5.5,9.6,29.84,34.22,389.71,1403.49,2058.44,55.07,3.75,37.05,100,5.5,318.75,410.59,39.44,43.57,38.1,75.54,1403.49,308.3125,31.78,45,20.78
19-05-2021,22,5.5,9.62,29.77,34.17,389.67,1400.88,2057.45,54.96,3.75,36.99,100,5.5,318.75,409.87,39.48,43.43,38.32,75.68,1400.88,308.53125,30.01,48,19.61
19-05-2021,23,5.49,9.53,29.86,34.16,390.27,1398.43,2059.62,54.99,3.78,36.94,100,5.5,313.43,415.38,39.09,42.78,38.04,73.77,1398.43,303.21875,28.95,50,18.95
20-05-2021,0,5.49,9.52,29.85,34.12,390.19,1397.08,2061.29,55.06,3.77,36.91,100,5.5,312.95,418.61,38.89,42.52,38.1,73.26,1397.08,302.046875,26.95,55.33,18.02
20-05-2021,1,5.51,9.48,29.55,33.76,390.48,1380.23,2058.18,54.96,3.8,36.53,100,5.5,305.93,421.43,38.59,41.87,37.41,71.4,1380.23,295.609375,25.28,62,17.68
20-05-2021,2,5.48,9.63,29.36,33.69,389.15,1380.72,2058.6,54.88,3.71,36.54,100,5.5,313.85,423.35,38.77,42.12,37.59,72.95,1380.72,304.109375,25.28,61,17.48
20-05-2021,3,5.48,10.28,29.77,34.8,384.38,1455.8,2070.2,55.25,3.43,38.11,100,5.5,361.93,423.25,41.73,48.56,42.42,83.71,1455.8,350.8125,25.28,61,17.48
20-05-2021,4,5.51,10.26,29.74,34.73,385.65,1449.8,2069.12,55.31,3.5,38,100,5.5,357.73,417.25,41.67,49.01,42.41,83.71,1449.8,346.171875,25.28,62,17.68
20-05-2021,5,5.53,9.51,29.15,33.33,391.35,1357.82,2053.27,54.79,3.85,36.03,100,5.5,298.83,411.5,38.21,40.69,37.1,70.93,1357.82,288.890625,26.11,63.67,18.84
20-05-2021,6,5.5,9.49,28.99,33.17,391.28,1348.3,2054.07,54.59,3.84,35.81,100,5.5,296.9,412.28,37.88,40.22,36.75,70.35,1348.3,287.09375,26.28,67,19.68
20-05-2021,7,5.49,9.63,29.1,33.42,390.1,1365.34,2056.25,54.72,3.77,36.2,100,5.5,308.88,411.47,38.63,41.76,37.38,73.2,1365.34,298.984375,26.28,74,21.08
20-05-2021,8,5.5,9.6,28.64,32.85,391.2,1335.77,2050.53,54.67,3.84,35.53,100,5.5,298.27,410.83,37.94,40.04,36.5,70.8,1335.77,288.5625,27.11,74,21.91
20-05-2021,9,5.48,9.94,28.97,33.59,387.87,1382.5,2058.78,54.77,3.64,36.58,100,5.5,328.62,409.33,39.85,43.58,38.06,78.05,1382.5,318.8125,29.11,67.33,22.58
20-05-2021,10,5.49,10.06,29.45,34.24,386.98,1418.81,2064.75,55.15,3.58,37.37,100,5.5,344.03,412.54,40.71,46.23,39.15,81.18,1418.81,333.578125,29.42,55,20.42
20-05-2021,11,5.51,10.24,30.2,35.26,385.82,1478.86,2072.21,55.51,3.51,38.56,100,5.5,367.09,411.12,42.5,50.71,44.18,86.87,1482.57,354.8125,30.09,50,20.09
20-05-2021,12,5.47,10.42,30.18,35.47,383.78,1498.02,2070.6,55.56,3.39,38.93,100,5.5,381.02,415.78,43.38,53.12,46.18,89.26,NULL,369.765625,30.89,46,20.09
20-05-2021,13,5.49,10.42,29.89,35.13,384.42,1477.77,2071.58,55.51,3.43,38.54,100,5.5,374.9,418.57,42.75,51.74,45.03,87.41,NULL,362.953125,32.46,49,22.26
20-05-2021,14,5.52,10.36,30.06,35.2,385.76,1478.93,2071.73,55.44,3.51,38.56,100,5.5,371.47,416.29,42.55,51.07,43.97,87.04,NULL,359.484375,33.19,45,22.19
20-05-2021,15,5.47,10.37,30.22,35.44,384.35,1494.82,2074.77,55.49,3.43,38.87,100,5.5,377.65,414.95,43.16,52.42,45.95,88.72,NULL,365.921875,33.47,45,22.47
20-05-2021,16,5.5,10.57,30.54,35.96,383.57,1528.65,2080.08,55.64,3.38,39.52,100,5.5,395.4,418.85,44.16,56.35,48.91,92.01,NULL,383.234375,34.58,42,22.98
20-05-2021,17,5.53,10.61,30.52,35.92,384,1526.25,2080.87,55.67,3.41,39.48,100,5.5,394.05,420.23,43.99,56.83,48.94,91.49,NULL,382.328125,34.58,42,22.98
20-05-2021,18,5.49,10.37,30.21,35.4,385,1491.7,2074.52,55.35,3.46,38.81,100,5.5,376.4,418.1,42.83,52.16,44.86,87.82,NULL,364.625,33.85,42.67,22.38
20-05-2021,19,5.52,10.14,30.1,35.01,387.08,1461.62,2067.33,55.12,3.59,38.23,100,5.5,356.57,411.85,41.84,49.26,42.05,84.28,NULL,344.671875,33.08,43.67,21.81
20-05-2021,20,5.5,9.92,29.97,34.66,387.98,1435.77,2063.02,55.12,3.65,37.73,100,5.5,341.53,410.98,40.81,46.19,39.48,80.77,NULL,330.5,31.81,44.83,20.78
20-05-2021,21,5.51,9.87,29.96,34.58,388.7,1429.75,2063.52,55.11,3.68,37.61,100,5.5,337.37,411.08,40.5,45.65,38.78,79.91,NULL,326.34375,30.28,47,19.68
20-05-2021,22,5.5,9.97,30.04,34.78,387.53,1444.53,2067.27,55.19,3.62,37.9,100,5.5,346.23,412.3,41.17,46.87,40.02,81.76,NULL,335.203125,29.95,49,19.75
20-05-2021,23,5.5,9.89,30.07,34.72,388.28,1435.93,2066.13,55.24,3.67,37.73,100,5.5,339.07,415.4,40.56,45.79,38.97,79.57,NULL,328.296875,28.78,49.83,18.75
21-05-2021,0,5.51,9.89,30.13,34.77,388.08,1438.86,2068.17,55.4,3.65,37.79,100,5.5,339.14,420.51,40.5,45.65,38.85,78.84,NULL,328.359375,28.18,57.67,19.71
21-05-2021,1,5.51,9.9,30.1,34.73,388.18,1436.82,2067.33,55.42,3.65,37.75,100,5.5,338.2,421.82,40.39,45.51,38.73,78.52,NULL,327.34375,28.33,53,18.93
21-05-2021,2,5.51,9.83,29.97,34.5,388.68,1422.68,2067.13,55.36,3.68,37.47,100,5.5,331.45,420.43,40.01,44.65,38.41,77.17,NULL,320.671875,28.65,53,19.25
21-05-2021,3,5.5,9.9,29.93,34.53,387.75,1427.83,2066.87,55.29,3.63,37.57,100,5.5,336.05,420.75,40.24,45.03,38.65,78.14,NULL,326,28.58,53.83,19.35
21-05-2021,4,5.51,9.99,29.82,34.5,387.17,1428.28,2068.17,55.34,3.6,37.58,100,5.5,340.63,420.65,40.51,45.56,38.79,79.25,NULL,329.71875,28.58,54,19.38
21-05-2021,5,5.52,9.93,29.5,34.1,388.14,1405.47,2064.61,55.13,3.65,37.1,100,5.5,331.24,418.68,39.84,44.57,38.12,77.34,NULL,320.578125,27.73,65.67,20.86
21-05-2021,6,5.5,9.75,29.6,34.06,389.14,1398.8,2063.14,55.14,3.72,36.95,100,5.5,322.07,419.61,39.39,43.22,38.09,75.16,NULL,311.546875,26.97,67.83,20.54
21-05-2021,7,5.49,9.71,29.62,34.03,389.83,1396.47,2061.62,55.15,3.76,36.9,100,5.5,319.42,418.92,39.17,42.96,37.93,74.67,NULL,309.109375,27.28,59,19.08
21-05-2021,8,5.51,9.84,29.59,34.12,389.14,1404.95,2063.36,55.28,3.71,37.08,100,5.5,327.81,413.8,39.73,44.17,38.11,77.18,NULL,317.21875,27.68,54,18.48
21-05-2021,9,5.47,10.29,30,35.09,384.56,1472.26,2071.79,55.5,3.44,38.43,100,5.5,367.44,411.77,42.42,50.26,43.19,86.84,NULL,355.15625,30.34,46,19.54
21-05-2021,10,5.51,10.46,30.7,35.98,384.1,1525,2082.02,55.88,3.41,39.46,100,5.5,387.73,411.78,43.85,55.17,47.79,91.7,NULL,375.765625,32.03,41,20.23
21-05-2021,11,5.66,10.76,31.07,36.54,385.58,1559.2,2087.63,56.26,3.5,40.12,100,5.5,401.83,410.9,45.17,60.21,52.1,95.11,NULL,389.5625,32.66,36,19.86
21-05-2021,12,5.55,10.62,30.71,36.12,384.32,1537.47,2083.35,56.07,3.42,39.7,100,5.5,395.62,410.7,44.67,58.67,50.18,93.64,NULL,383.875,34.62,35,21.62
21-05-2021,13,5.5,10.49,30.44,35.76,384.03,1515.97,2080.13,55.94,3.41,39.28,100,5.5,386.65,421.62,43.65,54.75,47.1,89.69,NULL,375.15625,35.28,34,22.08
21-05-2021,14,5.49,10.38,30.35,35.55,384.62,1500.33,2077.1,55.72,3.44,38.98,100,5.5,378.12,422.03,42.91,52.09,45.54,87.57,NULL,366.84375,36.06,34.83,23.03
21-05-2021,15,5.53,9.96,27.56,32.12,387.88,1316.27,2054.17,54.79,3.64,35.08,100,5.5,311.02,422.95,38.19,41.19,37.04,72.38,NULL,300.28125,36.05,34,22.85
21-05-2021,16,5.5,9.76,27.47,31.74,388.67,1297.08,2046.52,54.08,3.69,34.66,100,5.5,298.9,421.98,37.39,38.96,35.82,69.83,NULL,289.109375,35.31,33.17,21.94
21-05-2021,17,5.5,9.69,27.92,32.22,389.37,1316.05,2048.45,54.09,3.73,35.09,100,5.5,299.78,421.38,37.66,39.67,36.23,70.08,NULL,290.09375,34.07,35,21.07
21-05-2021,18,5.51,9.71,27.84,32.14,389.48,1311.22,2048.42,54.2,3.73,34.98,100,5.5,297.8,418,37.59,39.42,36.05,70.01,NULL,288.265625,33.68,36.67,21.01
21-05-2021,19,5.51,9.56,27.96,32.1,390.27,1304.37,2044.45,54.08,3.78,34.83,100,5.5,289.02,414.02,37.26,38.66,35.78,68.46,NULL,279.859375,32.95,34.83,19.92
21-05-2021,20,5.51,9.59,28.24,32.42,390.1,1320.13,2048.2,54.1,3.77,35.18,100,5.5,294.47,412.78,37.54,39.47,36.24,69.8,NULL,284.828125,29.86,37.5,17.36
21-05-2021,21,5.49,9.4,28.28,32.29,390.77,1310,2047.27,54.03,3.81,34.95,100,5.5,284.54,412.71,36.9,38.69,35.85,67.56,NULL,275.59375,29.28,40,17.28
21-05-2021,22,5.51,9.36,28.25,32.19,391.46,1302.71,2047.82,54.08,3.85,34.79,100,5.5,279.57,416.59,36.51,38.26,35.5,66.01,NULL,270.046875,29.78,43,18.38
21-05-2021,23,5.52,9.4,27.98,31.91,391.42,1290.07,2045.23,54.02,3.85,34.5,100,5.5,277.48,417.02,36.35,37.8,35.14,65.51,NULL,268.59375,29.05,48,18.65
22-05-2021,0,5.5,9.47,28.39,32.43,391.56,1315.22,2048.05,54.14,3.86,35.07,100,5.5,286.56,420.24,36.98,38.78,35.84,67.27,NULL,272.796875,27.96,67.83,21.53
22-05-2021,1,5.48,9.53,28.53,32.67,390.66,1329.14,2050.54,54.23,3.8,35.38,100,5.5,294.88,423.09,37.46,39.43,36.29,68.8,NULL,285.015625,27.11,72,21.51
22-05-2021,2,5.53,9.89,28.54,33.04,388.15,1357.55,2056.87,54.49,3.65,36.02,100,5.5,317.08,421.65,38.9,42,37.63,73.89,NULL,306.53125,26.45,83,23.05
22-05-2021,3,5.51,9.35,28.34,32.29,391.47,1308.58,2048.27,54.2,3.85,34.92,100,5.5,281.53,419.92,36.73,38.31,35.64,66.18,NULL,272.5,27.28,78,22.88
22-05-2021,4,5.51,9.33,27.99,31.89,391.32,1288.88,2040.53,53.93,3.84,34.48,100,5.5,274.95,418.77,36.28,37.71,35.15,64.87,NULL,265.96875,26.45,75,21.45
22-05-2021,5,5.48,9.32,27.97,31.85,390.63,1286.87,2039.95,53.79,3.8,34.43,100,5.5,274.7,417.95,36.09,37.74,35.14,64.93,NULL,265.96875,26.11,76.67,21.44
22-05-2021,6,5.64,9.39,28.29,32.13,393.88,1296.4,2045.32,53.97,4,34.65,100,5.67,272.63,417.28,36.15,37.83,35.26,64.47,NULL,263.546875,25.43,76.17,20.66
22-05-2021,7,5.98,9.94,28.48,32.5,398.9,1318.52,2051.3,54.12,4.3,35.15,100,6,284.08,417.48,36.78,38.73,35.88,66.98,NULL,274.96875,25.96,70,19.96
22-05-2021,8,6,10.03,28.73,32.84,399,1336.18,2057.52,54.45,4.3,35.54,100,6,290.83,412.63,37.48,39.79,36.39,68.98,NULL,281.625,27.64,68,21.24
22-05-2021,9,5.99,10.15,28.87,33.11,398,1353.32,2059.58,54.59,4.25,35.93,100,6,301.38,413.92,38.14,40.69,36.94,71.2,NULL,291.765625,30.11,67,23.51
22-05-2021,10,5.55,10.07,29.5,34.26,387.35,1421.18,2064.63,55.06,3.6,37.42,100,5.5,342.32,413.67,40.57,46.03,39.71,80.62,NULL,331.4375,31.25,61.17,23.48
22-05-2021,11,5.51,9.94,29.65,34.35,387.33,1421.27,2065.33,55.35,3.61,37.43,100,5.5,338.13,417.63,40.39,45.47,39.1,79.09,NULL,327.40625,32.72,51,22.92
22-05-2021,12,5.49,10.17,30.18,35.16,385.48,1473.7,2072.6,55.55,3.49,38.46,100,5.5,362.43,413.7,42.17,49.42,43.13,85.21,NULL,350.90625,34.18,44.33,23.05
22-05-2021,13,5.51,10.27,30.46,35.54,385.23,1497.83,2078.1,55.81,3.48,38.93,100,5.5,371.35,419.95,42.67,51.14,44.53,86.31,NULL,360.140625,36.08,32,22.48
22-05-2021,14,5.49,10.52,30.44,35.8,383.07,1520.92,2082.1,55.96,3.35,39.38,100,5.5,390.45,420.6,43.73,55.47,47.84,90.68,NULL,378.125,36.84,29.5,22.74
22-05-2021,15,5.56,10.14,28.33,33.07,386.83,1370.03,2059.25,55.02,3.57,36.23,100,5.5,330.08,423.19,39.61,44.87,39.55,76.58,NULL,315.546875,36.6,27,22
22-05-2021,16,5.51,9.71,27.15,31.37,388.51,1277.3,2043.26,53.69,3.68,34.22,100,5.5,292.09,424.68,36.74,38.07,35.23,68.08,NULL,282.953125,34.2,26,19.4
22-05-2021,17,5.48,9.49,27.27,31.3,389.07,1266.33,2041.2,53.72,3.72,33.97,100,5.5,279.8,420.4,36.15,37.34,34.74,65.79,NULL,271.328125,33.17,25,18.17
22-05-2021,18,5.48,9.45,27.56,31.57,389.76,1279.22,2041.34,53.71,3.75,34.26,100,5.5,280.24,413.88,36.44,37.78,35.07,66.44,NULL,257.484375,31.85,23.33,16.52
22-05-2021,19,5.47,9.42,27.3,31.25,389.55,1263.43,2035.23,53.38,3.74,33.91,100,5.5,274.7,410.59,36.26,36.95,34.67,65.54,NULL,265.9375,30.69,30.33,16.76
22-05-2021,20,5.46,9.42,27.42,31.38,389.23,1268.55,2039.04,53.54,3.72,34.02,100,5.5,276.64,412.14,36.27,37.2,34.76,65.83,NULL,263.75,31.29,25,16.29
22-05-2021,21,5.49,9.57,27.68,31.81,389.35,1291.54,2044.26,53.79,3.72,34.54,100,5.5,287.86,412.07,37.08,38.26,35.42,68.34,NULL,273.4375,28.95,30,14.95
22-05-2021,22,5.48,9.46,27.76,31.79,389.91,1287.89,2038.11,53.78,3.76,34.46,100,5.5,280.93,414.56,36.77,37.91,35.22,66.59,NULL,271.40625,28.61,35,15.61
22-05-2021,23,5.47,9.42,27.47,31.43,389.49,1270.82,2038.39,53.7,3.73,34.07,100,5.5,276.49,418.86,36.3,37.22,34.8,65.2,NULL,267.515625,28.28,38.33,15.95
