DateValue,HourValue,Evap Leaving Water Temp,Evap Entering Water Temp,Cond Entering  Water Temp,Cond Leaving  Water Temp,Evpt Rfgt Pressure,Condenser Rfgt Pressure,Oil Pump Discharge Pressure,Oil Tank Temperature,Evap Sat Rfgt Temp,Cond Sat Rfgt Temp,Active Current Limit Setpoint,Setpoint,Power,Starter Average Phase Voltage, Motor Winding Temp 1, Motor Winding Temp 2, Motor Winding Temp 3,Load,Condenser Rfgt  Pressure,EnergyConsumption,Temperature,Humidity,DewPoint
23-05-2021,0,5.5,9.38,27.19,31.03,390.47,1250.36,2035.77,53.12,3.8,33.61,100,5.5,268.64,422,35.61,36.3,34.21,63.2,NULL,259.875,28.28,43,16.88
23-05-2021,1,5.52,9.55,27.29,31.31,389.79,1268.71,2038.04,53.01,3.75,34.03,100,5.5,280.08,420.73,36.28,37.34,34.77,65.79,NULL,271.234375,27.61,47,17.01
23-05-2021,2,5.5,9.4,27.33,31.22,390.11,1259.44,2035.62,52.99,3.78,33.82,100,5.5,272.09,421.98,35.87,36.8,34.44,63.95,NULL,258.5625,27.95,49.5,17.85
23-05-2021,3,5.48,9.37,27.42,31.32,389.85,1264.45,2032.91,52.99,3.76,33.93,100,5.5,272.42,422.21,35.89,37.09,34.55,64.04,NULL,251,28.28,50,18.28
23-05-2021,4,5.46,9.3,27.43,31.28,389.97,1261.17,2033.26,53.1,3.77,33.86,100,5.5,269.03,422,35.73,36.68,34.36,63.31,NULL,260.15625,28.28,50,18.28
23-05-2021,5,5.49,9.42,27.5,31.44,389.94,1272.56,2036.08,53.11,3.76,34.11,100,5.5,276.54,420.85,36.18,37.35,34.74,65.04,NULL,263.4375,27.61,50,17.61
23-05-2021,6,5.5,9.46,27.72,31.72,390.13,1285.35,2040.88,53.53,3.77,34.4,100,5.5,280.63,420.55,36.51,38.08,35.08,65.95,NULL,271.40625,27.18,53.67,17.91
23-05-2021,7,5.45,9.81,28.22,32.66,386.91,1339.93,2052.93,53.97,3.58,35.62,100,5.5,312.95,421.88,38.46,41,36.87,72.81,NULL,294.953125,27.02,50.67,17.15
23-05-2021,8,5.52,10.04,28.67,33.35,386.77,1376.57,2060.87,54.69,3.57,36.45,100,5.5,330.17,417.57,39.66,43.69,38.26,77.28,NULL,320.0625,27.79,38,15.39
23-05-2021,9,5.52,10.12,29.02,33.81,386.21,1401.7,2063.4,54.93,3.54,37,100,5.5,340.62,412.96,40.49,45.44,38.87,80.34,NULL,330.453125,29.19,43,17.79
23-05-2021,10,5.5,10.24,29.64,34.65,384.71,1449.02,2069.58,55.29,3.45,37.99,100,5.5,357.33,414.27,41.75,48.71,41.79,83.98,NULL,346.5,31.46,25,16.46
23-05-2021,11,5.48,10.35,29.83,35,383.46,1471.78,2072.5,55.54,3.37,38.43,100,5.5,368.61,411.48,42.61,51.02,43.2,87.08,NULL,351.5,32.66,22,17.06
23-05-2021,12,5.47,10.43,29.97,35.27,382.47,1489.65,2075.6,55.82,3.31,38.77,100,5.5,378.93,414.22,43.21,52.92,46.09,89.1,NULL,354.765625,34.72,21,18.92
23-05-2021,13,5.5,10.28,30.05,35.15,384.2,1476.96,2076.37,55.99,3.41,38.52,100,5.5,367.3,418.48,42.4,50.55,44.23,85.58,NULL,354.234375,36.88,20,20.88
23-05-2021,14,5.49,10.1,30.06,34.97,385.57,1461.17,2072.08,55.82,3.5,38.21,100,5.5,355.5,418.96,41.62,47.85,41.6,82.97,NULL,337.140625,37.95,19.17,21.78
23-05-2021,15,5.51,10.1,29.82,34.69,386.51,1446.87,2068.49,55.48,3.56,37.94,100,5.5,352.09,416.16,41.27,47.73,41.11,82.45,NULL,327.53125,38.28,18,21.88
23-05-2021,16,5.52,10.04,29.3,34.07,387.35,1413.06,2063.41,55.11,3.61,37.25,100,5.5,338.15,420.21,40.45,45.48,39.4,78.75,NULL,325.65625,38.58,18.83,22.35
23-05-2021,17,5.51,9.9,28.85,33.41,388.35,1375.94,2058,54.88,3.67,36.43,100,5.5,323.23,420.97,39.11,43.03,37.69,75.3,NULL,307.296875,38.51,21,22.71
23-05-2021,18,5.49,9.93,29.47,34.13,387.45,1413.08,2063.65,54.96,3.61,37.24,100,5.5,335.29,416.73,40.09,44.8,38.66,78.62,NULL,313.34375,37.02,28.5,22.72
23-05-2021,19,5.5,10.04,30.44,35.29,386.35,1477.91,2074.64,55.43,3.55,38.54,100,5.5,357.2,412.45,41.93,48.68,42.3,84.34,NULL,345.71875,35.12,34,21.92
23-05-2021,20,5.5,10.24,30.96,36.04,384.98,1525.02,2081.36,55.76,3.46,39.45,100,5.5,377.66,412.04,43.47,53.11,46.22,89.08,NULL,365.40625,33.84,33,20.44
23-05-2021,21,5.5,10.16,31.06,36.07,385.38,1524.29,2082.61,55.87,3.49,39.44,100,5.5,373.7,410.68,43.33,52.64,46.28,88.47,NULL,361.71875,32.45,33,19.05
23-05-2021,22,5.51,9.99,30.89,35.71,386.87,1496.95,2078.13,55.75,3.58,38.91,100,5.5,357.49,415.78,42.13,49.46,43.07,83.75,NULL,339.734375,28.95,33,15.55
23-05-2021,23,5.49,9.91,30.88,35.64,386.86,1491.24,2075.1,55.64,3.57,38.8,100,5.5,353.8,418.92,41.71,48.34,41.72,82.55,NULL,336.234375,28.45,33.83,15.22
24-05-2021,0,5.5,9.93,30.91,35.67,386.43,1494.73,2076.96,55.74,3.55,38.87,100,5.5,354.55,420.94,41.81,48.53,42.53,82.29,NULL,342.625,29.28,34.33,16.15
24-05-2021,1,5.5,9.78,30.76,35.33,388.06,1470.29,2072.65,55.5,3.65,38.39,100,5.5,339.73,421.41,40.92,46.15,39.92,78.84,NULL,329.671875,28.11,37,15.51
24-05-2021,2,5.51,9.82,30.65,35.24,387.89,1466.68,2071.19,55.41,3.64,38.33,100,5.5,340.75,422.25,40.87,46.29,39.65,79.15,NULL,330.03125,26.28,40,14.28
24-05-2021,3,5.51,9.75,30.57,35.08,388.45,1454.2,2068.84,55.33,3.67,38.09,100,5.5,333.73,421.82,40.52,45.47,38.98,77.52,NULL,312.875,26.28,42,14.68
24-05-2021,4,5.5,9.67,30.3,34.71,389.13,1431.96,2067.04,55.16,3.71,37.65,100,5.5,325.64,419.64,39.9,44.52,38.49,75.96,NULL,304.515625,25.78,42,14.18
24-05-2021,5,5.51,9.69,29.95,34.34,389.43,1413.52,2065.07,55.06,3.73,37.28,100,5.5,321.52,419.3,39.51,43.61,38.02,75.05,NULL,311.171875,25.45,40.33,13.52
24-05-2021,6,5.53,9.57,29.77,34.01,390.7,1394.94,2062.72,54.97,3.81,36.86,100,5.5,309.63,422.61,38.83,42.21,37.77,72.13,NULL,299.34375,25.64,65,18.64
24-05-2021,7,5.5,9.6,29.91,34.23,389.69,1407.1,2062.73,54.99,3.75,37.13,100,5.5,316.02,422.71,39.16,43.06,38.02,73.47,NULL,306.84375,26.45,36.33,13.72
24-05-2021,8,5.5,9.77,29.83,34.3,388.62,1414.05,2066.19,55.04,3.68,37.28,100,5.5,326.86,417.26,39.65,43.89,38.15,76.52,NULL,316,27.78,30.83,13.95
24-05-2021,9,5.52,9.96,29.57,34.26,387.27,1420.13,2065.11,54.93,3.6,37.39,100,5.5,336.95,412.93,40.41,45.67,39.18,79.37,NULL,325.078125,29.02,40.17,17.05
24-05-2021,10,5.51,9.91,29.13,33.73,387.64,1392.94,2061.15,54.75,3.62,36.81,100,5.5,328.62,412.25,39.62,43.9,38.32,77.62,NULL,317.765625,31.22,25,16.22
24-05-2021,11,5.52,9.92,29.07,33.66,388,1388.71,2060.31,54.76,3.64,36.72,100,5.5,326.17,412.76,39.56,43.73,38.16,76.99,NULL,310.109375,31.78,22,16.18
24-05-2021,12,5.5,10.02,29.31,34.04,386.66,1412.22,2062.21,54.82,3.56,37.22,100,5.5,338.29,411.83,40.37,45.4,39.32,79.96,NULL,327.6875,32.39,22.17,16.82
24-05-2021,13,5.52,10,29.48,34.17,387.48,1415.78,2064.53,54.88,3.62,37.32,100,5.5,337.2,417.85,40.2,45.23,38.65,78.86,NULL,326.28125,33.85,21,18.05
24-05-2021,14,5.5,9.98,29.87,34.62,386.72,1439.58,2064.75,55.21,3.57,37.8,100,5.5,343.53,417.22,40.73,46.31,39.48,80.37,NULL,332.140625,35.38,20.17,19.41
24-05-2021,15,5.52,9.99,29.73,34.48,386.95,1431.8,2065.85,55.33,3.58,37.65,100,5.5,341.38,414.83,40.74,46.43,39.55,80.19,NULL,329.765625,36.11,22,20.51
24-05-2021,16,5.51,9.94,29.46,34.14,387.27,1413.28,2064.1,55.38,3.6,37.26,100,5.5,334.38,416.25,40.1,45.02,38.35,78.45,NULL,323.71875,36.59,23,21.19
24-05-2021,17,5.51,9.75,28.5,32.89,388.88,1349.4,2056,55.08,3.69,35.84,100,5.5,308.63,421.8,38.37,41.09,37.09,71.98,NULL,298.25,36.06,24.67,20.99
24-05-2021,18,5.51,9.62,28.42,32.66,389.73,1333.3,2053.03,54.82,3.75,35.48,100,5.5,297.75,418.08,37.73,39.92,36.57,69.94,NULL,288.203125,35.02,25,20.02
24-05-2021,19,5.5,9.49,27.97,32.05,390.22,1301.38,2045.17,54.43,3.78,34.76,100,5.5,284.92,413.9,36.92,38.35,35.5,67.53,NULL,275.515625,33.48,25.83,18.65
24-05-2021,20,5.49,9.44,27.68,31.7,390.05,1283.87,2043.35,54.29,3.77,34.37,100,5.5,279.35,414.63,36.52,37.66,35.04,66.16,NULL,270.125,31.91,27,17.31
24-05-2021,21,5.47,9.43,28.37,32.43,389.88,1319.53,2047.08,54.2,3.76,35.17,100,5.5,287.43,415.58,37.1,39.03,35.95,67.94,NULL,278.28125,31.28,27,16.68
24-05-2021,22,5.48,9.6,29.35,33.65,389.45,1380.78,2057.5,54.68,3.73,36.54,100,5.5,308.85,420.7,38.72,41.65,37.53,72.16,NULL,299.140625,31.28,29,17.08
24-05-2021,23,5.52,9.64,29.45,33.72,390.05,1383.33,2059.28,54.81,3.77,36.6,100,5.5,308.98,421.32,38.7,41.63,37.44,72.09,NULL,299.296875,31.28,34,18.08
25-05-2021,0,5.52,9.68,29.5,33.84,389.68,1389.76,2058.44,54.91,3.75,36.75,100,5.5,312.75,424.54,38.9,42.22,37.62,72.64,NULL,302.359375,31.07,34.67,18
25-05-2021,1,5.55,9.56,29.37,33.54,391.32,1371.62,2057.43,54.82,3.84,36.34,100,5.58,300.8,422.5,38.29,41.12,37.2,70.2,NULL,291.265625,30.95,35,17.95
25-05-2021,2,6,9.92,29.2,33.23,399.43,1353.85,2057.05,54.69,4.33,35.94,100,6,289.55,423.72,37.49,39.9,36.65,67.64,NULL,280.296875,29.61,36,16.81
25-05-2021,3,6.04,9.97,28.92,32.93,400.05,1340.48,2054.83,54.57,4.37,35.64,100,6,286.82,421.87,37.29,39.23,36.34,67.15,NULL,277.375,29.28,38,16.88
25-05-2021,4,6.03,9.99,28.75,32.78,399.63,1333.2,2050.85,54.4,4.34,35.48,100,6,285.77,421.05,37.08,39.15,36.19,67.05,NULL,276.65625,28.61,41,16.81
25-05-2021,5,6.03,9.96,28.74,32.77,399.65,1331.72,2050.67,54.31,4.35,35.44,100,6,284.65,420.38,37.13,39.11,36.19,66.87,NULL,275.078125,27.78,44.33,16.65
25-05-2021,6,6.01,9.9,28.33,32.29,399.48,1308.45,2048.6,54.13,4.33,34.92,100,6,278.17,419.5,36.55,38.28,35.51,65.48,NULL,268.84375,26.61,48.83,16.38
25-05-2021,7,5.97,9.88,28.25,32.22,398.6,1306.03,2048.68,54.1,4.28,34.86,100,6,279.22,418.1,36.53,38.06,35.51,65.8,NULL,270.3125,27.95,46.67,17.28
25-05-2021,8,6.01,9.92,28.29,32.27,399.25,1308.55,2048.27,54.27,4.32,34.92,100,6,279.48,414.88,36.7,38.3,35.59,66.21,NULL,270.3125,30.11,34,16.91
25-05-2021,9,5.99,10.11,28.14,32.32,398,1316.63,2049.18,54.25,4.24,35.1,100,6,290.23,413.93,37.25,39.16,35.92,68.73,NULL,281.09375,31.45,24.83,16.42
25-05-2021,10,5.98,10.37,28.05,32.52,395.73,1334.6,2054.32,54.46,4.11,35.51,100,6,308.47,416.18,38.17,40.8,36.82,72.53,NULL,298.671875,32.77,22.33,17.24
25-05-2021,11,5.97,10.16,27.72,32,396.7,1304.55,2049.72,54.51,4.16,34.83,100,6,292.97,415.83,37.24,39,35.79,69.11,NULL,283.0625,34.82,16,18.02
25-05-2021,12,6,10.17,27.95,32.23,397.25,1315.61,2049.32,54.58,4.2,35.08,100,6,293.69,414.68,37.56,39.31,36.07,69.42,NULL,284.0625,36.08,15.17,19.11
25-05-2021,13,6.01,10.17,27.41,31.63,397.25,1287.37,2044.23,54.36,4.2,34.44,100,6,286.12,418.95,36.81,38.13,35.29,67.33,NULL,276.546875,37.52,14,20.32
25-05-2021,14,5.99,10.3,28.04,32.45,396.48,1329.23,2052.05,54.59,4.15,35.38,100,6,302.58,419,37.91,40.34,36.54,70.92,NULL,293.09375,37.78,13.17,20.41
25-05-2021,15,6.02,10.1,26.47,30.55,397.37,1233.18,2035.85,54.16,4.21,33.23,100,6,271.85,419.27,35.59,36.24,33.97,64.15,NULL,262.6875,38.68,12.17,21.11
25-05-2021,16,5.97,9.72,24.23,27.75,397.76,1102.51,2006.8,53.15,4.23,30.04,100,6,229.19,422.78,31.88,31.35,31.34,54.85,NULL,221.390625,37.98,12,20.38
25-05-2021,17,5.99,9.76,24.63,28.19,398.43,1121.22,2009.78,52.93,4.27,30.53,100,6,234,422.07,32.28,31.88,31.64,55.85,NULL,226.671875,37.59,13,20.19
25-05-2021,18,5.98,9.53,22.54,25.71,398.08,1013.68,1982.48,52.13,4.25,27.72,100,6,202.62,419.1,29.46,27.93,28.97,49.44,NULL,196.265625,35.86,14,18.66
25-05-2021,19,6.02,9.32,22.46,25.33,399.8,990.3,1972.55,51.81,4.35,27.1,100,6,187.03,415.23,28.63,26.81,27.98,46.38,NULL,181.421875,35.22,15,18.22
25-05-2021,20,5.93,9.38,22.02,24.93,396.03,976.15,1970.87,51.78,4.13,26.73,100,6,187.67,416.58,28.29,26.53,27.7,46.43,NULL,181.890625,33.99,15,16.99
25-05-2021,21,5.96,9.33,21.64,24.39,395.17,952.97,1961.83,51.66,4.08,26.09,100,6,178.02,414.13,27.59,25.7,26.97,44.57,NULL,172.625,34.53,17,17.93
25-05-2021,22,5.96,9.25,23.34,26.23,399.08,1026.77,1979.43,52.01,4.31,28.06,100,6,192.38,414.83,29.41,27.8,28.78,47.47,NULL,186.625,33.44,19,17.24
25-05-2021,23,5.96,9.12,24.33,27.2,401.23,1062.53,1989.45,52.47,4.44,28.99,100,6,195.05,417.75,30.17,28.81,29.62,47.92,NULL,189.03125,31.4,21.5,15.7
26-05-2021,0,5.98,9.17,25.16,28.09,401.9,1098.98,1998.14,52.74,4.48,29.95,100,6,202.34,419.71,31.04,29.97,30.58,49.41,NULL,196.265625,31.28,23,15.88
26-05-2021,1,5.99,9.15,25.41,28.32,402.35,1107.68,2001.05,52.77,4.51,30.18,100,6,202.7,421.45,31.24,30.2,30.82,49.41,NULL,196.375,30.45,24.67,15.38
26-05-2021,2,5.98,9.12,25,27.87,402.02,1089.13,1997.83,52.79,4.49,29.69,100,6,198.47,422.78,30.85,29.69,30.3,48.49,NULL,192.234375,30.28,26,15.48
26-05-2021,3,5.98,9.11,24.88,27.71,402.05,1082.77,1995.5,52.69,4.49,29.52,100,6,196.5,424.35,30.72,29.46,30.16,48.08,NULL,190.375,30.11,28,15.71
26-05-2021,4,5.98,9.14,24.53,27.41,401.67,1071.45,1993.67,52.66,4.46,29.23,100,6,196.65,424.57,30.52,29.17,29.95,48.1,NULL,190.40625,29.11,28.83,14.88
26-05-2021,5,6.01,9.16,24.72,27.58,402.3,1076.92,1991.97,52.46,4.5,29.37,100,6,196.02,422.45,30.6,29.27,30.03,48.03,NULL,190.140625,28.28,29,14.08
26-05-2021,6,6,9.17,24.82,27.7,402.09,1082.57,1997.53,52.54,4.49,29.52,100,6,198.36,422.97,30.65,29.51,30.18,48.47,NULL,192.078125,27.29,45.67,16.42
26-05-2021,7,5.99,9.19,24.98,27.91,401.93,1092.48,2000.5,52.66,4.48,29.78,100,6,202.25,422.07,30.97,29.78,30.47,49.28,NULL,195.84375,27.62,36,14.82
26-05-2021,8,5.98,9.36,26.38,29.61,401.7,1167.67,2018.93,53.32,4.47,31.72,100,6,225.88,417.52,32.71,32.41,32.17,54.35,NULL,218.578125,29.09,35,16.09
26-05-2021,9,5.98,9.5,26.7,30.16,400.92,1196.15,2027.13,53.73,4.42,32.4,100,6,238.33,413.37,33.56,34.07,32.61,57.26,NULL,230.421875,30.59,29,16.39
26-05-2021,10,5.99,9.63,27.36,30.98,400.35,1237.83,2035.67,53.93,4.39,33.33,100,6,251.97,413.62,34.36,35.29,33.58,60.23,NULL,244.203125,32.42,25,17.42
26-05-2021,11,6,9.85,28.08,32,399.77,1292.35,2042.57,54.18,4.35,34.56,100,6,272.2,412.47,36.09,37.4,35.12,64.88,NULL,263.28125,34.15,22,18.55
26-05-2021,12,5.99,9.9,28.23,32.26,398.69,1307.2,2047.94,54.65,4.29,34.89,100,6,278.91,412.41,36.81,38.33,35.62,66.35,NULL,268.34375,35.85,18,19.45
26-05-2021,13,5.98,9.81,27.86,31.76,398.78,1281.53,2047.02,54.69,4.29,34.31,100,6,269.72,419.55,35.96,37.3,34.85,63.68,NULL,261.140625,36.52,16,19.72
26-05-2021,14,5.98,9.67,26.75,30.5,400.08,1214.8,2030.57,54.4,4.37,32.81,100,6,249.35,420.47,34.31,34.81,33.21,59.24,NULL,241.1875,37.82,15,20.82
26-05-2021,15,5.97,9.72,26.57,30.39,399.55,1211.48,2032.32,54.21,4.34,32.74,100,6,251.68,415.47,34.19,34.69,33.09,60.02,NULL,243.859375,38.78,15,21.78
26-05-2021,16,5.97,9.86,27.44,31.43,398.58,1266.67,2042.47,54.43,4.28,33.98,100,6,270.73,413.63,35.57,36.9,34.6,64.44,NULL,262.03125,39.38,15,22.38
26-05-2021,17,5.99,10.28,28.48,32.9,396.78,1349.6,2057.47,55.06,4.17,35.84,100,6,306.6,415.95,38.33,40.98,36.95,72.12,NULL,296.5625,38.09,15,21.09
26-05-2021,18,6.01,10.11,27.04,31.18,397.47,1263.5,2043.18,54.7,4.21,33.91,100,6,279.12,414.17,36.35,37.34,34.71,66.17,NULL,269.625,36.68,15.83,19.85
26-05-2021,19,5.99,9.97,26.77,30.75,397.7,1241.22,2036.3,54.13,4.22,33.41,100,6,269.53,418.18,35.46,36.2,34.1,63.74,NULL,261.015625,34.77,21.33,19.04
26-05-2021,20,5.99,10.06,27.29,31.38,397.35,1272.55,2041.18,54.18,4.21,34.11,100,6,279.18,419.02,36.3,37.37,34.91,65.77,NULL,270.3125,32.95,19.67,16.88
26-05-2021,21,6,10.01,27.37,31.41,397.74,1272.43,2039.32,54.02,4.23,34.11,100,6,276.26,415.77,36.27,37.26,34.8,65.48,NULL,266.875,31.61,23.33,16.28
26-05-2021,22,6,9.97,27.01,30.98,398.05,1251.57,2037.02,53.91,4.24,33.64,100,6,270.48,416.12,35.75,36.42,34.26,64.13,NULL,261.609375,31.38,26,16.58
26-05-2021,23,6.01,9.93,27,30.9,398.53,1247.65,2036.87,53.81,4.27,33.55,100,6,267.8,417.82,35.55,36.21,34.12,63.42,NULL,258.984375,30.28,26,15.48
27-05-2021,0,6,9.81,26.44,30.2,399.17,1210.68,2028.97,53.56,4.31,32.72,100,6,255.24,423.54,34.65,34.94,33.3,60.28,NULL,246.921875,29.09,40.33,17.16
27-05-2021,1,5.98,9.64,25.24,28.74,399.67,1141.28,2013.02,52.89,4.34,31.06,100,6,234.32,422.82,32.68,32.56,31.94,55.87,NULL,223.09375,29.28,37.17,16.71
27-05-2021,2,6.01,9.61,25,28.4,400.23,1126.55,2009.52,52.68,4.38,30.67,100,6,228.67,424.87,32.18,31.73,31.66,54.61,NULL,221.265625,29.11,42,17.51
27-05-2021,3,6.02,9.58,24.66,27.98,400.18,1108.91,2003.4,52.37,4.38,30.21,100,6,222.78,423.51,31.75,30.87,31.27,53.46,NULL,215.953125,28.28,41.17,16.51
27-05-2021,4,5.98,9.55,24.13,27.43,399.3,1086.92,1998.17,51.96,4.32,29.63,100,6,218.42,423.12,31.26,30.16,30.82,52.57,NULL,211.625,27.61,46.83,16.98
27-05-2021,5,5.97,9.49,23.75,26.96,398.85,1067.53,1992.82,51.75,4.29,29.13,100,6,212.95,422.1,30.81,29.41,30.21,51.46,NULL,206.140625,26.95,50,16.95
27-05-2021,6,5.99,10.07,24.27,28.06,396.12,1124.73,2006.13,52.02,4.14,30.61,100,6,246.63,423.53,32.73,32.25,31.94,58.52,NULL,239.484375,26.28,47.67,15.81
27-05-2021,7,6,10.32,25.35,29.52,395.52,1191.97,2024.93,52.87,4.1,32.3,100,6,272.87,421.9,35.04,35.05,33.62,64.15,NULL,264,26.28,41,14.48
27-05-2021,8,5.99,10.38,25.68,29.98,394.97,1215.88,2030.47,53.65,4.07,32.84,100,6,281.19,418.14,35.81,35.87,34.05,66.26,NULL,272.0625,27.95,36,15.15
27-05-2021,9,5.99,10.53,26.35,30.86,394.18,1262.35,2040.53,54.06,4.02,33.88,100,6,297.78,414.72,37.09,37.76,35.12,70.29,NULL,288.109375,29.23,38.17,16.86
27-05-2021,10,5.71,10.47,26.77,31.6,388.55,1303.92,2047,54.46,3.68,34.82,100,5.66,319.38,412.18,38.53,40.87,36.66,75.54,NULL,309.171875,29.7,28.67,15.43
27-05-2021,11,5.49,10.28,26.51,31.36,385.28,1291.97,2042.37,54.47,3.48,34.55,100,5.5,317.75,413.07,38.39,40.59,36.36,75.04,NULL,307.515625,30.46,25,15.46
27-05-2021,12,5.49,10.31,26.86,31.77,384.83,1312.48,2046.28,54.6,3.46,35.01,100,5.5,324.7,414.47,38.86,41.12,36.88,76.42,NULL,314.484375,32.42,25,17.42
28-05-2021,20,6.46,10.86,31.29,36.69,396.77,1577.42,2093.78,55.34,4.17,40.47,100,5.5,400.55,412.15,45.15,60.5,52.88,94.51,NULL,388.96875,30.18,38,17.78
28-05-2021,21,5.58,9.49,31.06,35.95,386.45,1519.7,2078.22,55.93,3.55,39.35,100,5.5,369.72,411.78,43.08,52.17,45.57,87.26,NULL,357.796875,29.28,42,17.68
28-05-2021,22,5.57,9.53,31.25,36.18,386.02,1534.5,2075.82,55.94,3.52,39.63,100,5.5,375.3,414.82,43.38,52.89,46.47,87.95,NULL,362.296875,29.78,42,18.18
28-05-2021,23,5.76,9.85,31.37,36.42,388.08,1552.62,2085.2,56.08,3.65,39.98,100,5.5,385.15,417.9,43.9,54.25,48.15,90.01,NULL,371.921875,30.23,42,18.63
29-05-2021,0,5.59,9.72,31.33,36.44,384.85,1555.66,2083.86,56.07,3.46,40.04,100,5.5,387.98,421.29,43.96,55.7,48.58,90.03,NULL,376.765625,29.98,45,18.98
29-05-2021,1,5.52,9.63,31.28,36.37,383.77,1550.17,2084.48,56.05,3.4,39.94,100,5.5,387.5,421.65,43.87,54.84,48.21,89.8,NULL,375.328125,29.49,44.17,18.32
29-05-2021,2,5.49,9.54,31.06,36.06,383.78,1532.03,2081.87,55.97,3.39,39.59,100,5.5,378.02,422.37,43.27,53.11,46.49,87.26,NULL,367.390625,29.61,44,18.41
29-05-2021,3,5.5,9.54,30.94,35.93,383.95,1525.43,2080.62,55.93,3.4,39.46,100,5.5,377.75,422.5,43.17,52.48,45.44,87.4,NULL,366.125,29.11,48,18.71
29-05-2021,4,5.5,9.5,30.8,35.73,384.22,1513.77,2076.87,55.83,3.42,39.24,100,5.5,372.37,418.98,42.85,52.02,44.36,86.83,NULL,360.46875,28.28,51.33,18.55
29-05-2021,5,5.64,9.81,30.8,35.93,385.03,1531.55,2079.68,55.81,3.47,39.58,100,5.5,385.78,415.8,43.77,55.06,47.71,90.45,NULL,373.125,27.08,54,17.88
29-05-2021,6,5.68,9.95,30.95,36.2,384.88,1548.2,2083.42,55.88,3.45,39.9,100,5.5,394.38,418.07,44.43,57.22,49.79,92.06,NULL,382.40625,27.08,59,18.88
29-05-2021,7,5.53,9.49,30.91,35.81,385.12,1515.03,2078.32,55.83,3.47,39.26,100,5.5,370.67,414.05,42.94,52.33,44.39,87.17,NULL,359.640625,28.11,55.83,19.28
29-05-2021,8,5.59,9.76,31.14,36.28,384.28,1549.12,2086.17,56.16,3.42,39.92,100,5.5,389.85,413.48,44.32,56.49,49.07,91.51,NULL,377.59375,29.61,48,19.21
29-05-2021,9,5.66,9.86,30.84,36,385.32,1535.97,2082.58,56.05,3.48,39.67,100,5.5,387.93,411.95,44.11,55.72,48.32,91.52,NULL,375.9375,31.11,47.33,20.58
29-05-2021,10,5.95,10.26,31.38,36.66,389.25,1575.05,2091.47,56.25,3.72,40.42,100,5.5,400.75,412.37,44.99,59.98,51.48,94.38,NULL,387.875,32.15,36,19.35
29-05-2021,11,5.97,10.39,31.14,36.54,388.7,1572.25,2089.75,56.17,3.69,40.37,100,5.5,405.08,410.13,45.37,61.99,53.06,96.02,NULL,393,32.39,31,18.59
29-05-2021,12,5.89,10.38,31.08,36.56,386.75,1576.38,2089.35,56.23,3.56,40.45,100,5.5,411.3,416.2,45.55,62.37,53.74,96.27,NULL,398.90625,33.58,26.33,18.85
29-05-2021,13,5.86,10.4,31.12,36.65,385.93,1583.22,2093.02,56.22,3.52,40.58,100,5.5,415.93,421.92,45.61,62.26,54.14,96.33,NULL,403.625,35.42,27,20.82
29-05-2021,14,6.34,10.92,31.33,36.88,394,1596.05,2095.98,56.17,4,40.83,100,5.5,415.82,422.02,45.71,62.52,54.12,96.24,NULL,403.25,36.08,28,21.68
29-05-2021,15,6.06,10.6,31.39,36.91,389.47,1597.02,2096.4,56.25,3.73,40.85,100,5.5,417.13,421.43,45.87,62.77,54.37,96.67,NULL,404.859375,36.91,32.17,23.34
29-05-2021,16,5.84,10.34,31.13,36.63,385.52,1580.73,2094.17,56.3,3.5,40.54,100,5.5,413.42,420.72,45.49,62.07,54.15,95.92,NULL,401.59375,35.4,42,23.8
29-05-2021,17,5.53,9.38,27.65,32.4,384.47,1345.35,2056.48,55.11,3.44,35.74,100,5.5,329.22,423.32,39.39,44.08,38.68,76.33,NULL,318.25,32.3,51,22.5
29-05-2021,18,5.49,9.1,27.47,31.89,386,1313.75,2046.82,54.24,3.52,35.04,100,5.5,309.27,416.48,38.12,40.03,36.39,72.73,NULL,299.5,30.48,50.33,20.55
29-05-2021,19,5.49,9.12,27.42,31.86,385.95,1312.45,2045.47,54.16,3.52,35.01,100,5.5,309.15,411.17,38.19,40.18,36.48,73.32,NULL,299.34375,29.38,56,20.58
29-05-2021,20,5.49,9.21,27.68,32.22,385.58,1332.87,2047.68,54.08,3.5,35.47,100,5.5,318.77,411.18,38.75,41.43,37.12,75.52,NULL,308.59375,28.91,54,19.71
29-05-2021,21,5.48,9.14,28.04,32.53,385.43,1344.7,2051.98,54.24,3.49,35.73,100,5.5,318.42,413.6,38.87,41.78,37.43,75.17,NULL,308.546875,28.63,49.83,18.6
29-05-2021,22,5.48,9.14,28.01,32.51,385.4,1343.5,2052.47,54.33,3.49,35.7,100,5.5,318.5,415.57,38.88,41.49,37.42,74.94,NULL,308.515625,28.71,49,18.51
29-05-2021,23,5.48,9.13,28.29,32.77,385.47,1356.72,2055.93,54.38,3.49,36,100,5.5,322.15,417.25,39.03,42.29,37.69,75.53,NULL,311.984375,29.28,50,19.28
30-05-2021,0,5.49,9.07,28.29,32.69,386.42,1350.05,2053.6,54.39,3.55,35.85,100,5.5,315.98,422,38.67,41.63,37.36,73.57,NULL,305.578125,28.88,53,19.48
30-05-2021,1,5.48,9.1,27.99,32.4,385.98,1337.6,2050.78,54.22,3.53,35.57,100,5.5,313.97,421.15,38.52,40.93,36.98,73.21,NULL,303.90625,28.61,51.33,18.88
30-05-2021,2,5.48,9.14,27.97,32.41,385.67,1338.67,2050.62,54.23,3.5,35.6,100,5.5,315.58,421.27,38.62,41.21,36.91,73.54,NULL,305.96875,28.61,56.17,19.84
30-05-2021,3,5.48,9.12,27.93,32.37,385.73,1335.85,2048.75,54.23,3.51,35.53,100,5.5,314.45,423.65,38.54,40.89,37.04,73.03,NULL,304.15625,27.61,61,19.81
30-05-2021,4,5.49,9.09,28.04,32.44,386.45,1337.2,2049.87,54.28,3.55,35.56,100,5.5,312.35,422.85,38.45,40.8,37.01,72.71,NULL,302.1875,26.61,64,19.41
30-05-2021,5,5.49,9.12,28.22,32.66,385.83,1350.15,2052.92,54.3,3.52,35.86,100,5.5,317.98,421.83,38.83,41.64,37.39,74,NULL,307.921875,25.95,65,18.95
30-05-2021,6,5.49,9.09,28.41,32.83,386.35,1356.6,2054.75,54.38,3.55,36,100,5.5,318,421.87,38.88,41.87,37.48,73.97,NULL,307.9375,25.11,75.17,20.14
30-05-2021,7,5.48,9.03,28.38,32.74,386.68,1349.17,2053.58,54.42,3.57,35.83,100,5.5,313.48,423.77,38.58,41.05,37.06,72.8,NULL,303.625,26.09,59.33,17.96
30-05-2021,8,5.47,9.18,29.41,34.1,384.45,1421.57,2062.47,54.94,3.43,37.42,100,5.5,343.23,416.02,40.71,45.95,39.08,80.49,NULL,332.453125,28.1,50,18.1
30-05-2021,9,5.49,9.34,30.49,35.41,383.97,1495.82,2072.08,55.4,3.4,38.89,100,5.5,367.42,412.4,42.77,50.8,43.92,86.92,NULL,356.359375,30.11,42,18.51
30-05-2021,10,5.64,9.58,31.22,36.27,385.8,1545.6,2083.87,55.89,3.52,39.85,100,5.5,383.27,413.7,43.95,54.46,47.82,90.27,NULL,372.3125,31.67,37,19.07
30-05-2021,11,6.23,10.25,31.72,36.86,394.9,1579.13,2092.22,56.23,4.06,40.5,100,5.5,390.35,411.3,44.69,56.93,50.3,92.27,NULL,378.84375,32.06,33,18.66
30-05-2021,12,7.79,11.7,31.63,36.95,418.68,1591.35,2103.1,56.23,5.46,40.73,100,5.5,390.17,412.65,44.99,57.82,50.65,92.95,NULL,381.671875,32.59,28.83,18.36
30-05-2021,13,7.83,11.36,31.61,36.96,418.42,1594.42,2105.95,56.25,5.46,40.79,100,5.5,396.12,417.98,44.87,57.85,50.35,92.58,NULL,384.0625,34.39,26,19.59
30-05-2021,14,6.77,10.77,31.45,36.92,400.78,1597.07,2100.17,56.3,4.41,40.85,100,5.5,409.35,418.03,45.52,60.94,52.89,95.52,NULL,396.828125,35.32,24,20.12
30-05-2021,15,5.77,10.02,31.34,36.52,387.37,1564.73,2089.6,56.19,3.61,40.22,100,5.5,392.95,415,44.61,57.42,50.53,92.15,NULL,381.453125,35.75,23.17,20.38
30-05-2021,16,5.77,10.01,31.31,36.47,387.45,1561.33,2089.18,55.99,3.61,40.16,100,5.5,393.37,420.33,44.28,55.56,49.03,91.28,NULL,379.546875,36.39,23,20.99
30-05-2021,17,5.78,9.93,31.27,36.32,388.58,1550.2,2087.97,55.86,3.67,39.94,100,5.5,385.67,421.32,43.64,54.33,46.94,89.31,NULL,371.703125,35.98,31,22.18
30-05-2021,18,5.74,9.78,31.34,36.28,388.93,1544.15,2082.32,55.72,3.7,39.82,100,5.5,377.1,420.8,43.24,52.79,45.99,87.57,NULL,365.53125,34.58,29,20.38
30-05-2021,19,5.76,9.77,31.44,36.36,389.56,1547.03,2081.94,55.7,3.73,39.88,100,5.5,377.28,415.14,43.44,52.74,47.04,88.21,NULL,365.359375,33.21,32,19.61
30-05-2021,20,5.75,9.79,31.57,36.53,388.83,1557.13,2085.55,55.86,3.69,40.08,100,5.5,378.43,410.88,43.96,54.29,48.13,89.36,NULL,368.828125,32.48,35,19.48
30-05-2021,21,5.72,9.74,31.41,36.34,388.52,1545.6,2084.1,55.93,3.67,39.85,100,5.5,378.62,410.93,43.71,53.78,46.92,89.15,NULL,365.390625,32.28,35,19.28
30-05-2021,22,5.78,9.98,31.43,36.55,388.1,1563.82,2085.18,56.02,3.65,40.21,100,5.5,390.93,414.13,44.35,56.43,49.08,92.05,NULL,377.328125,32.45,35.83,19.62
30-05-2021,23,5.96,10.48,31.36,36.81,388.32,1590.9,2094.45,56.29,3.66,40.73,100,5.5,411.73,421.1,45.64,60.09,53.28,95.54,NULL,399.984375,31.78,39,19.58
31-05-2021,0,6.49,11.19,31.06,36.65,395.58,1589.1,2098.8,56.39,4.1,40.7,100,5.5,415.41,421.68,45.69,62.19,54.28,96.23,NULL,402.796875,30.73,45.67,19.86
31-05-2021,1,6.59,11.33,30.94,36.57,396.81,1586.04,2098.49,56.32,4.17,40.63,100,5.5,415.62,421.58,45.7,62.25,54.03,96.32,NULL,403.546875,30.28,44,19.08
31-05-2021,2,6.69,11.41,31.14,36.74,398.53,1594.45,2099.98,56.46,4.28,40.8,100,5.5,415.68,421.83,45.74,62.31,54.28,96.3,NULL,403.265625,29.61,50,19.61
31-05-2021,3,6.99,11.77,30.92,36.55,403.72,1584.55,2099.53,56.27,4.59,40.61,100,5.5,412.37,419.5,45.56,62.32,53.54,95.88,NULL,399.71875,28.61,54,19.41
31-05-2021,4,6.91,11.62,31.19,36.76,402.7,1594.33,2101.55,56.28,4.53,40.8,100,5.5,412.47,418.8,45.62,61.91,53.85,96.07,NULL,399.984375,28.28,59,20.08
31-05-2021,5,6.61,11.19,31.18,36.66,399,1585.03,2098.68,56.16,4.3,40.62,100,5.5,407.48,413.38,45.47,61.67,53.5,95.95,NULL,394.875,28.28,64,21.08
31-05-2021,6,5.82,10.12,31.14,36.38,387.6,1559.93,2090.22,56.11,3.62,40.13,100,5.5,394.65,411.98,44.73,58.77,50.99,93.09,NULL,382.671875,27.62,66.33,20.89
31-05-2021,7,5.76,10.15,30.92,36.23,386.07,1555.13,2089.88,56.06,3.53,40.04,100,5.5,400.02,412.83,44.76,58.52,50.55,94.22,NULL,387.09375,28.78,57,20.18
31-05-2021,8,5.67,10.03,30.56,35.85,384.85,1534.15,2084.7,56.11,3.46,39.63,100,5.5,392.82,409.52,44.5,58.8,50.27,93.19,NULL,380.140625,29.95,56,21.15
31-05-2021,9,5.54,9.9,30.38,35.65,383,1524.1,2079.75,55.67,3.34,39.44,100,5.5,390.8,410.53,44.16,56.38,48.57,92.5,NULL,378.515625,31.61,54,22.41
31-05-2021,10,5.53,9.9,30.9,36.2,382.7,1554.45,2084.48,55.69,3.33,40.02,100,5.5,399.28,417.92,44.56,58.02,50.09,93.15,NULL,386.8125,32.84,48,22.44
31-05-2021,11,5.55,9.91,30.21,35.48,383.3,1515.48,2077.62,55.43,3.36,39.27,100,5.5,388.37,421.27,43.71,55.41,47.99,90.05,NULL,376.359375,33.72,40,21.72
31-05-2021,12,5.49,9.86,29.85,35.12,381.92,1495.55,2074.17,55.38,3.28,38.89,100,5.5,385.22,416.95,43.32,54.65,45.36,90.04,NULL,373.265625,35.12,31.67,21.45
31-05-2021,13,5.5,9.95,30.3,35.69,381.26,1529.9,2081.84,55.86,3.25,39.55,100,5.5,398.58,420.13,44.22,57.53,48.94,92.53,NULL,386.5625,35.66,28,21.26
31-05-2021,14,5.5,9.84,30.45,35.73,382.22,1527.38,2078.98,55.88,3.3,39.5,100,5.5,390.92,416.2,44.04,56.44,48.36,91.46,NULL,378.796875,35.99,27.17,21.42
31-05-2021,15,5.54,9.91,30.52,35.82,382.75,1533.28,2082.35,55.99,3.33,39.61,100,5.5,393.52,414.82,44.22,56.78,49.43,92.34,NULL,381.421875,35.79,28,21.39
31-05-2021,16,5.69,10.01,30.85,36.11,385.47,1546.07,2086.65,56.2,3.49,39.86,100,5.5,393.03,420.15,44.17,56.73,48.94,91.42,NULL,381.25,34.29,29,20.09
31-05-2021,17,5.58,9.79,30.71,35.83,384.52,1526.82,2081.43,56.05,3.44,39.48,100,5.5,383.57,422.17,43.33,53.58,46.39,88.78,NULL,370.96875,31.79,32,18.19
31-05-2021,18,5.52,9.7,30.6,35.7,383.83,1519.17,2078.73,55.9,3.39,39.34,100,5.5,380.02,415.58,43.41,53.69,46.63,89.09,NULL,368.546875,30.46,35,17.46
31-05-2021,19,5.61,9.86,30.47,35.62,384.63,1517.85,2079.83,55.78,3.44,39.31,100,5.5,384.28,415.45,43.61,53.59,46.71,90.2,NULL,371.5,29.46,41.67,17.79
31-05-2021,20,5.59,9.73,30.53,35.57,384.98,1511.32,2080.83,55.84,3.47,39.19,100,5.5,375.17,415.17,43.23,53.38,46.39,88.06,NULL,362.875,27.29,48.83,17.06
31-05-2021,21,5.52,9.51,30.66,35.5,385.05,1501.68,2077.98,55.47,3.47,39,100,5.5,365.3,416.8,42.4,50.71,43.43,85.53,NULL,354.21875,25.28,51,15.48
31-05-2021,22,5.5,8.97,27.57,31.62,389.4,1288.52,2040.02,53.92,3.73,34.47,100,5.5,285.23,418.35,36.92,38.36,35.44,67.2,NULL,275.359375,26.28,51,16.48
31-05-2021,23,5.46,8.75,26.54,30.26,389.47,1218.02,2025.67,53.33,3.73,32.89,100,5.5,260.22,423.27,34.82,35.22,33.46,61.34,NULL,251.96875,27.28,51,17.48
01-06-2021,0,5.5,8.77,26.63,30.33,390.32,1220.37,2026.15,53.34,3.78,32.94,100,5.5,259.22,420.86,34.79,35.14,33.47,61.27,NULL,251,27.28,51.83,17.65
01-06-2021,1,5.47,8.67,26.73,30.36,390.23,1219.02,2027.88,53.35,3.78,32.91,100,5.5,256.52,424.7,34.59,35.13,33.32,60.42,NULL,248.5625,27.28,52.83,17.85
01-06-2021,2,5.45,8.65,26.55,30.17,389.97,1209.73,2024.3,53.19,3.76,32.7,100,5.5,254.23,423.92,34.44,34.83,33.12,60.02,NULL,246.046875,27.28,54.67,18.21
01-06-2021,3,5.47,8.62,26.59,30.15,390.72,1207.27,2022.03,53.1,3.81,32.65,100,5.5,250.62,424.25,34.17,34.74,32.99,59.28,NULL,242.734375,26.45,56.67,17.78
01-06-2021,4,5.49,8.62,26.61,30.16,391,1207.87,2018.72,52.96,3.82,32.66,100,5.5,249.6,421.57,34.24,34.68,33,59.24,NULL,241.59375,25.67,58,17.27
01-06-2021,5,5.49,8.72,26.92,30.59,390.37,1231.1,2025.85,53.09,3.79,33.18,100,5.5,260.53,420.98,34.86,35.68,33.63,61.57,NULL,252.578125,25.95,59.67,17.88
01-06-2021,6,5.49,9.04,27.52,31.65,388.08,1291.9,2038.05,53.56,3.65,34.55,100,5.5,290.53,419.77,36.9,38.65,35.43,68.18,NULL,281.140625,25.94,65.67,19.07
01-06-2021,7,5.48,9.1,27.93,32.15,388.1,1317.7,2043.78,53.94,3.65,35.13,100,5.5,299.05,420.33,37.59,39.67,36.19,70.04,NULL,289.5,26.4,55,17.4
01-06-2021,8,5.47,9.34,28.33,32.87,385.9,1360.1,2053.35,54.56,3.52,36.08,100,5.5,323.37,412.98,39.18,42.55,37.64,76.34,NULL,313.015625,27.25,48,16.85
01-06-2021,9,6.07,9.97,28.75,33.32,395.63,1380.88,2062.53,54.84,4.1,36.54,100,6.18,325.28,413,39.76,43.59,38.38,76.78,NULL,314.328125,28.57,43,17.17
01-06-2021,10,6.49,10.28,28.28,32.64,403.93,1341.58,2054.15,54.44,4.61,35.66,100,6.5,304.87,412.4,38.28,40.93,36.61,72.21,NULL,294.828125,30.1,38,17.7
01-06-2021,11,6.46,10.27,29.15,33.59,403.89,1386.63,2060.6,54.61,4.6,36.67,100,6.5,316.34,412.29,39.23,43.08,37.58,74.9,NULL,306.59375,31.02,35,18.02
01-06-2021,12,6.47,10.4,29.08,33.66,402.88,1392.41,2061,54.88,4.54,36.8,100,6.5,323.35,416.94,39.43,43.39,38.3,75.81,NULL,314.296875,32.55,31.67,18.88
01-06-2021,13,6.48,10.52,29.56,34.3,401.93,1429.05,2065.13,55.08,4.49,37.57,100,6.5,339.08,420.82,40.33,45.53,39.16,78.92,NULL,328.84375,33.78,29,19.58
01-06-2021,14,6.51,10.81,30.07,35.16,400.12,1485.62,2076.22,55.51,4.38,38.69,100,6.5,366.75,417.55,42.36,50.48,42.8,85.64,NULL,355.59375,34.12,28,19.72
01-06-2021,15,6.5,10.82,30.18,35.28,400.03,1492.4,2078.53,55.61,4.37,38.82,100,6.5,369.02,417.1,42.53,50.6,43.14,86.22,NULL,357.671875,35.18,29,20.98
01-06-2021,16,6.51,10.85,30.32,35.45,400,1503.32,2080.03,55.6,4.37,39.03,100,6.5,372.13,421.47,42.69,51.02,44.09,86.26,NULL,360.734375,35.38,32,21.78
01-06-2021,17,6.5,10.88,30.84,36.08,399.43,1540.85,2084.97,55.65,4.33,39.76,100,6.5,384,421.48,43.54,53.9,47.34,89.05,NULL,373.09375,33.29,34,20.09
01-06-2021,18,6.53,10.72,30.75,35.76,401.72,1515.5,2080.1,55.53,4.47,39.27,100,6.5,368.5,418.37,42.74,51.52,44.1,85.94,NULL,356.609375,31.96,38.17,19.59
01-06-2021,19,6.49,10.55,30.75,35.6,402.15,1501.58,2077.85,55.41,4.49,39,100,6.5,358.95,414.2,42.14,49.76,42.43,84.32,NULL,347.828125,29.79,39,17.59
01-06-2021,20,6.49,10.57,30.88,35.78,402.02,1511.88,2078.67,55.53,4.48,39.2,100,6.5,361.37,411.73,42.41,50.49,43.51,85.35,NULL,350.109375,29.79,38,17.39
01-06-2021,21,6.49,10.49,30.89,35.69,402.57,1504.27,2076.55,55.56,4.52,39.06,100,6.5,354.97,411.33,42.15,49.47,42.11,83.98,NULL,343.828125,29.62,41,17.82
01-06-2021,22,6.48,10.49,30.85,35.65,402.47,1502.54,2076.53,55.56,4.52,39.02,100,6.5,354.61,415.2,42,48.98,42.19,83.23,NULL,343,29.01,48.5,18.71
01-06-2021,23,6.49,10.7,31,36.07,400.55,1536,2086.1,55.68,4.4,39.67,100,6.5,375.5,417.55,43.28,52.14,45.97,87.75,NULL,363.953125,27.95,54,18.75
02-06-2021,0,6.49,10.7,31.02,36.06,400.63,1535.31,2088.1,55.86,4.4,39.65,100,6.5,375.49,423.19,42.96,52.07,45.81,86.87,NULL,363.109375,28.28,49.67,18.21
02-06-2021,1,6.5,10.69,31.05,36.08,400.9,1536.28,2087,55.82,4.42,39.67,100,6.5,374.22,420.55,43.03,52.05,46.22,86.95,NULL,363.203125,28.28,49,18.08
02-06-2021,2,6.51,10.72,31.11,36.16,401.07,1541.05,2087.65,55.82,4.43,39.76,100,6.5,376.1,420.32,43.18,52.82,45.45,87.31,NULL,364.0625,25.46,57.83,17.03
02-06-2021,3,6.49,10.66,31,36,400.93,1530.93,2084.23,55.72,4.42,39.57,100,6.5,371.78,421.15,42.82,51.84,44.62,86.34,NULL,359.96875,24.28,51,14.48
02-06-2021,4,6.49,10.63,30.88,35.82,401.2,1519.32,2084.7,55.69,4.44,39.34,100,6.5,366.4,420.1,42.5,50.89,43.74,85.33,NULL,354.984375,25.11,52.67,15.64
02-06-2021,5,6.49,10.62,30.78,35.7,401.23,1512.6,2081.2,55.57,4.44,39.21,100,6.5,363.95,415.62,42.45,50.94,43.01,85.36,NULL,352.453125,25.28,55,16.28
02-06-2021,6,6.49,10.62,30.66,35.56,401.18,1504.25,2081.78,55.51,4.43,39.05,100,6.5,362.33,414.6,42.36,50.37,42.46,85.05,NULL,350.46875,25.45,62.5,17.95
02-06-2021,7,5.97,10.22,30.89,36.04,391.38,1537.88,2085.1,55.79,3.85,39.7,100,5.73,382.78,412.73,43.76,55.37,47.58,90.34,NULL,371.8125,26.61,60.67,18.74
02-06-2021,8,5.64,9.77,30.76,35.8,386.42,1522.27,2079.92,55.84,3.55,39.4,100,5.5,376.98,412.52,43.3,53.38,45.99,89.09,NULL,364.75,26.42,58,18.02
02-06-2021,9,5.62,9.77,30.81,35.88,386.03,1528,2079.92,55.88,3.53,39.51,100,5.5,379.55,412.63,43.52,53.63,46.76,89.7,NULL,367.265625,27.03,52,17.43
02-06-2021,10,5.77,10.05,31.07,36.3,387.5,1556.02,2086.08,56.12,3.62,40.06,100,5.5,391.2,415.05,44.3,57.29,49.61,91.87,NULL,379.609375,29.69,47.83,19.26
02-06-2021,11,5.63,9.86,30.71,35.86,385.5,1532.27,2077.97,55.86,3.5,39.59,100,5.5,384.6,413.18,43.81,55.23,48.08,90.71,NULL,373.09375,31,44,19.8
02-06-2021,12,5.82,10.17,31.09,36.39,387.73,1564.38,2084.23,56.02,3.63,40.21,100,5.5,398.15,416.7,44.65,57.81,50.3,93.1,NULL,385.484375,31.45,47.5,20.95
02-06-2021,13,5.68,10.12,31.04,36.46,384.58,1572.18,2088.78,56.28,3.44,40.37,100,5.5,406.22,421.73,45.08,59.83,52.01,94.09,NULL,392.984375,32.82,35.5,19.92
02-06-2021,14,5.67,9.94,29.71,34.85,385.69,1481.73,2073.33,55.76,3.51,38.55,100,5.5,373,423.78,42.61,53.16,46,86.25,NULL,307.375,32.95,33,19.55
02-06-2021,15,5.49,9.19,27.06,31.26,387.89,1283.86,2037.53,53.5,3.64,34.37,100,5.5,295.54,422.4,37.01,38.34,35.41,69.04,NULL,281.390625,32.29,31.33,18.56
02-06-2021,16,5.48,9.05,27.28,31.39,388.6,1283.3,2036.72,53.43,3.68,34.35,100,5.5,288.23,412.87,36.75,38.26,35.16,68.4,NULL,279,29.12,31,15.32
02-06-2021,17,5.47,8.97,27.63,31.67,389.07,1293.97,2037.8,53.57,3.71,34.59,100,5.5,286.32,418.72,36.72,38.43,35.37,67.4,NULL,277.28125,28.79,31.83,15.16
02-06-2021,18,5.46,8.94,27.51,31.51,388.9,1284.58,2036.22,53.48,3.7,34.38,100,5.5,283.05,417.13,36.59,37.89,35.11,66.78,NULL,274.03125,28.79,37,16.19
02-06-2021,19,5.47,8.89,27.2,31.12,389.4,1263.05,2031.1,53.4,3.73,33.9,100,5.5,275.3,412.7,36.1,36.92,34.52,65.47,NULL,266.1875,28.79,41,16.99
02-06-2021,20,5.45,8.9,27.29,31.24,389.07,1269.57,2031.28,53.41,3.71,34.05,100,5.5,277.85,413.58,36.27,37.24,34.72,65.98,NULL,268.90625,28.79,44,17.59
02-06-2021,21,5.63,8.89,27.63,31.37,393.02,1267.5,2030.72,53.44,3.95,34,100,5.77,265.62,415.3,35.88,36.75,34.45,63.16,NULL,257.140625,29.2,46.5,18.5
02-06-2021,22,6.47,9.97,27.57,31.5,405.25,1281.15,2037.63,53.2,4.68,34.31,100,6.5,276.87,416.42,35.95,37.53,34.91,65.56,NULL,268.734375,29.28,52,19.68
02-06-2021,23,6.46,10.47,28.09,32.65,401.72,1353.12,2051.55,53.61,4.47,35.92,100,6.5,317.52,422,38.9,41.38,37.37,73.93,NULL,307.65625,28.95,55.5,20.05
03-06-2021,0,6.47,10.45,27.91,32.41,402.38,1340.65,2050.32,53.63,4.51,35.64,100,6.5,312.85,423.77,38.43,40.8,36.96,72.7,NULL,302.703125,26.61,54.67,17.54
03-06-2021,1,6.48,10.51,27.94,32.5,401.85,1347.3,2052.33,53.68,4.47,35.79,100,6.5,317.67,420.57,38.78,41.31,37.18,74.08,NULL,307.640625,26.28,56,17.48
03-06-2021,2,6.5,10.62,28.11,32.78,401.28,1363.88,2052.05,53.86,4.44,36.16,100,6.5,324.75,420.37,39.35,42.29,37.87,75.78,NULL,314.578125,26.23,69,20.03
03-06-2021,3,6.48,10.5,28.07,32.64,401.58,1354.18,2049.78,53.75,4.47,35.95,100,6.5,318.17,421.77,38.95,41.86,37.45,74.15,NULL,307.859375,26.61,73,21.21
03-06-2021,4,6.45,10.38,27.85,32.28,402.23,1333.4,2048.75,53.58,4.5,35.48,100,6.5,309.07,423.02,38.21,40.62,36.75,71.96,NULL,299.109375,26.28,70,20.28
03-06-2021,5,6.47,10.37,27.86,32.25,402.78,1330.62,2050.22,53.62,4.53,35.42,100,6.5,306.95,421.55,38.11,40.29,36.6,71.62,NULL,297.3125,25.61,68,19.21
03-06-2021,6,5.88,10.04,28.37,33.22,390.43,1387.97,2055.93,53.87,3.79,36.69,100,5.8,342,415.75,40.32,45.39,39.46,80.33,NULL,330.859375,25.28,80.83,21.45
03-06-2021,7,5.51,9.28,28.6,33.08,387.18,1367.92,2048.32,54.05,3.59,36.25,100,5.5,319.62,412.03,39.4,42.95,37.56,75.66,NULL,309.28125,25.28,85,22.28
03-06-2021,8,5.46,9.28,28.72,33.23,386.48,1375.67,2050,54.46,3.55,36.43,100,5.5,324.27,412.98,39.5,43.09,37.7,76.56,NULL,313.546875,25.45,84.17,22.28
03-06-2021,9,5.47,9.47,29.35,34.15,385.23,1428.88,2057.32,54.69,3.48,37.58,100,5.5,346.87,416.18,41.06,46.7,39.43,81.29,NULL,337.4375,26.28,75.67,21.41
03-06-2021,10,5.49,9.5,29.89,34.75,385.05,1461.33,2065.63,55.15,3.47,38.22,100,5.5,356.97,417.85,41.7,48.72,41.61,83.33,NULL,346.078125,25.64,63,18.24
03-06-2021,11,5.46,9.5,30.34,35.25,384.27,1489.98,2069.03,55.33,3.42,38.78,100,5.5,365.6,418.05,42.27,49.92,43.01,85.45,NULL,354.21875,26.25,57,17.65
03-06-2021,12,5.49,9.64,30.65,35.72,383.98,1520.67,2073.5,55.55,3.4,39.37,100,5.5,377.97,418.15,43.27,53.34,46.18,88.09,NULL,366.46875,26.56,72,20.96
03-06-2021,13,5.5,9.63,30.38,35.39,384.36,1501.41,2072.03,55.45,3.43,38.99,100,5.5,372.07,420.33,42.7,51.46,44.43,86.46,NULL,361.40625,27.72,70.83,21.89
03-06-2021,14,5.5,9.65,30.45,35.5,384.22,1509.13,2070.18,55.32,3.42,39.14,100,5.5,376.23,418.28,43.02,52.01,45.06,87.95,NULL,363.828125,27.79,64,20.59
03-06-2021,15,5.58,10.01,30.31,35.65,383.42,1529.08,2075.78,55.46,3.37,39.53,100,5.5,395.77,418.43,44.16,56.34,48.76,92.29,NULL,383.453125,28.52,62,20.92
03-06-2021,16,5.56,9.71,29.94,34.97,385.28,1480.97,2071.27,55.35,3.48,38.59,100,5.5,368.25,419.88,42.47,51.7,43.89,85.66,NULL,356.171875,28.96,61,21.16
03-06-2021,17,5.5,9.45,27.98,32.61,385.65,1354.23,2050.1,54.48,3.51,35.94,100,5.5,325.85,422.83,39.17,42.76,37.45,75.75,NULL,315.21875,29.79,61,21.99
03-06-2021,18,6.06,10.04,27.87,32.32,397.08,1327.82,2053.33,54.02,4.13,35.14,100,5.5,314.3,420.57,40.12,45.87,40.22,74.08,NULL,306.609375,29.86,63.5,22.56
03-06-2021,19,6.07,9.62,28.04,32.19,398.2,1318.47,2042.75,54.13,4.25,35.14,100,6.15,292.35,415.78,37.49,39.93,36.27,69.16,NULL,282.28125,28.72,65.33,21.79
03-06-2021,20,6.46,10.03,28.29,32.39,405.48,1326.03,2050.48,53.9,4.69,35.32,100,6.5,289.55,414.47,37.34,39.28,36.19,68.5,NULL,280.015625,28.39,68,21.99
03-06-2021,21,6.48,10,28.19,32.22,406.18,1315.85,2046.15,53.8,4.74,35.09,100,6.5,283.42,417.5,36.87,38.85,35.8,66.92,NULL,274.140625,28.63,68.83,22.4
03-06-2021,22,6.47,9.99,28.12,32.13,405.82,1311.9,2047.68,53.84,4.71,35,100,6.5,283.18,423.53,36.77,38.53,35.69,66.33,NULL,274.21875,28.28,69.83,22.25
03-06-2021,23,6.48,9.98,28.31,32.31,406.23,1319.25,2049.53,53.81,4.74,35.16,100,6.5,283.75,415.85,36.91,38.74,35.84,67.05,NULL,274.328125,28.11,71,22.31
04-06-2021,0,6.49,9.97,28.17,32.14,406.49,1310.32,2049.22,53.76,4.75,34.96,100,6.5,280.88,418.73,36.6,38.45,35.64,66.16,NULL,271.625,26.45,71,20.65
04-06-2021,1,6.48,9.97,28.21,32.18,406.36,1313.2,2049.86,53.79,4.74,35.03,100,6.5,282.58,421.07,36.72,38.48,35.68,66.32,NULL,273.203125,26.28,71,20.48
04-06-2021,2,6.49,9.99,28.29,32.28,406.37,1318.07,2050.17,53.79,4.75,35.14,100,6.5,283.87,422.68,36.85,38.78,35.81,66.45,NULL,274.796875,25.78,71,19.98
04-06-2021,3,6.47,9.93,28.17,32.12,406.33,1308.73,2049.35,53.75,4.75,34.93,100,6.5,280.37,423.28,36.48,38.34,35.58,65.62,NULL,271.109375,25.78,72,20.18
04-06-2021,4,6.48,9.82,28.01,31.82,406.98,1291.37,2045.1,53.62,4.78,34.54,100,6.5,271,421.53,35.93,37.37,35.03,63.77,NULL,262.015625,25.28,73,19.88
04-06-2021,5,6.48,9.87,27.96,31.82,407.58,1292.92,2043.8,53.55,4.8,34.57,100,6.5,273.18,419.87,36.09,37.62,35.14,64.39,NULL,264.296875,25.28,73,19.88
04-06-2021,6,6.06,9.64,28.15,32.33,399.72,1321.75,2048.57,53.77,4.35,35.22,100,6.03,292.97,417.35,37.32,39.34,36.08,68.95,NULL,283.84375,25.28,71.67,19.61
04-06-2021,7,5.97,9.6,28.27,32.48,398.27,1330.1,2049.75,54.1,4.26,35.41,100,6,297.43,414.75,37.7,39.77,36.32,70.21,NULL,287.796875,26.45,67,19.85
04-06-2021,8,5.96,9.64,28.34,32.63,397.53,1340.3,2049.22,54.23,4.22,35.64,100,6,303.13,413.58,38.11,40.65,36.65,71.6,NULL,292.984375,28.11,61,20.31
04-06-2021,9,5.96,9.77,28.91,33.39,395.7,1381.97,2055.75,54.49,4.11,36.57,100,6,321.45,412.38,39.35,42.81,37.71,75.97,NULL,311.1875,28.72,57,20.12
04-06-2021,10,5.97,9.93,29.16,33.86,394.27,1410.07,2060.45,54.88,4.02,37.19,100,6,336.72,414.12,40.31,45.24,38.26,79.26,NULL,326.3125,30.19,52,20.59
04-06-2021,11,5.97,10,30.13,34.99,393.67,1473.65,2068.98,55.23,3.98,38.46,100,6,356.28,414.7,41.78,48.9,41.23,83.63,NULL,345.03125,31.52,49,21.32
04-06-2021,12,5.98,10.03,30.11,35,393.68,1475.2,2070.47,55.34,3.99,38.49,100,6,358.55,413.42,41.97,49.54,41.93,84.39,NULL,346.296875,32.52,46.17,21.75
04-06-2021,13,5.99,10.02,30.02,34.87,394.08,1468.17,2069.6,55.18,4.01,38.35,100,6,355.08,420.73,41.52,48.34,41.19,82.56,NULL,343.734375,33.29,42,21.69
04-06-2021,14,6,10.14,30.25,35.23,393.53,1492.87,2073.57,55.17,3.98,38.83,100,6,366.07,420.02,42.35,50.25,43.25,85.19,NULL,354.96875,30.62,39.5,18.52
04-06-2021,15,5.99,10.12,30.4,35.37,393.98,1499.3,2076.7,55.23,4.01,38.95,100,6,367.83,420.2,42.53,50.35,43.16,85.53,NULL,355.984375,26.29,39,14.09
04-06-2021,16,6.21,10.91,30.65,36.25,393,1571.03,2090.22,55.54,3.94,40.34,100,6,414,423.43,45.22,60.56,51.98,95.52,NULL,402.109375,24.79,43.17,13.42
04-06-2021,17,6.26,10.98,30.49,36.12,393.82,1565.18,2090.42,55.62,3.99,40.23,100,6,412.73,420.9,45.32,61.5,53.38,95.69,NULL,400.28125,24.79,49,14.59
04-06-2021,18,6.13,10.68,30.3,35.71,392.9,1536.8,2084.22,55.42,3.94,39.68,100,6,397.08,419.05,44.3,56.95,49.72,92.37,NULL,385.015625,24.79,51,14.99
04-06-2021,19,6.04,10.56,30.02,35.42,391.53,1520.25,2075.85,55.17,3.86,39.36,100,6,392.25,411.32,44.32,56.6,49.37,92.75,NULL,380.125,24.12,59,15.92
04-06-2021,20,6.03,10.52,30.16,35.53,391.23,1525.6,2079.23,55.38,3.84,39.47,100,6,392.47,412.55,44.21,56.88,49.71,92.53,NULL,380.328125,24.46,65,17.46
04-06-2021,21,5.98,10.44,30.24,35.59,390.33,1526.97,2080.45,55.58,3.79,39.49,100,6,389.85,411.1,44.28,56.49,49.5,92.2,NULL,378.640625,25.95,59,17.75
04-06-2021,22,5.98,10.51,29.89,35.3,389.23,1514.78,2078.77,55.56,3.72,39.26,100,6,392.85,412.35,44.25,55.85,49.59,92.67,NULL,380.53125,26.28,57.33,17.75
04-06-2021,23,5.96,10.42,29.8,35.11,389.37,1502.53,2077.58,55.44,3.72,39.02,100,6,385.18,416.25,43.6,54.21,47.07,90.14,NULL,372.96875,26.28,58.67,18.01
05-06-2021,0,5.96,10.31,29.67,34.82,390.36,1481.27,2074.05,55.34,3.79,38.61,100,6,373.31,420.05,42.57,51.25,43.83,86.77,NULL,361.234375,26.28,66.5,19.58
05-06-2021,1,5.97,10.31,29.6,34.72,390.62,1474.9,2073.72,55.25,3.8,38.49,100,6,370.67,420.48,42.38,50.43,43.12,86,NULL,358.6875,25.45,69.67,19.38
05-06-2021,2,5.96,10.31,29.45,34.56,390.43,1465.7,2071.98,55.25,3.79,38.31,100,6,367.03,422.25,42.16,49.93,42.7,85.02,NULL,355.859375,25.28,67.5,18.78
05-06-2021,3,5.97,10.28,29.29,34.31,390.95,1450.85,2070.2,55.17,3.82,38.02,100,6,361.72,422.82,41.7,48.76,41.38,83.69,NULL,350.296875,25.28,71,19.48
05-06-2021,4,5.98,10.28,29.18,34.18,391.2,1443.36,2068.54,55.05,3.84,37.87,100,6,359.81,418.39,41.63,48.25,41.08,83.91,NULL,347.65625,25.28,73,19.88
05-06-2021,5,5.99,10.24,29.03,33.97,391.78,1429.73,2066.67,54.91,3.87,37.61,100,6,353.12,417.38,41.23,47.72,40.1,82.6,NULL,342.4375,25.23,76,20.43
05-06-2021,6,5.99,10.25,28.71,33.68,392.27,1411.33,2063.63,54.81,3.9,37.22,100,6,348.62,415.73,40.79,46.76,39.88,81.7,NULL,337.578125,24.45,72.67,18.98
05-06-2021,7,5.99,10.15,28.42,33.24,393.68,1387.05,2058.38,54.53,3.99,36.68,100,6,337.83,412.48,40.25,44.9,38,79.66,NULL,327.265625,25.45,67,18.85
05-06-2021,8,5.97,10.2,28.63,33.54,392.65,1405.62,2061.33,54.76,3.92,37.09,100,6,346.58,411.9,40.93,46.05,38.76,81.83,NULL,335.234375,26.95,63,19.55
05-06-2021,9,5.99,9.6,28.44,32.69,397.72,1342.77,2054.33,54.66,4.23,35.69,100,6,300.68,412.85,38.29,40.66,36.64,71.17,NULL,290,28.28,60.5,20.38
05-06-2021,10,5.95,9.64,28.16,32.45,396.65,1333.78,2050.5,54.39,4.17,35.49,100,6,302.07,412.57,38.09,40.15,36.48,71.48,NULL,292.4375,29.69,57,21.09
05-06-2021,11,5.91,9.82,29.17,33.82,393.72,1410.9,2059.75,54.85,3.99,37.16,100,5.91,335.55,412.92,40.29,44.94,39.42,79.18,NULL,324.203125,30.66,54.33,21.53
05-06-2021,12,5.99,10.03,29.93,34.82,394.02,1467.45,2068.03,55.36,4,38.34,100,6,355.38,412.4,41.96,48.71,41.91,84.02,NULL,344.90625,31.99,51,22.19
05-06-2021,13,5.98,10.05,29.69,34.56,393.82,1454.35,2068.25,55.38,4,38.08,100,6,354.48,419.53,41.42,47.91,40.71,82.49,NULL,341.6875,33.09,50,23.09
05-06-2021,14,6,10.06,29.62,34.47,394.47,1448.58,2067.55,55.27,4.03,37.97,100,6,350.85,419.33,41.15,47.66,40.6,81.74,NULL,340.9375,32.79,49,22.59
05-06-2021,15,5.99,10.02,29.48,34.26,394.68,1435.2,2065.53,55.09,4.05,37.71,100,6,347.12,419.68,40.8,46.38,39.37,80.92,NULL,335.71875,33.79,47,23.19
05-06-2021,16,5.99,10,29.67,34.45,394.8,1445.72,2065.53,55.12,4.05,37.92,100,6,347.12,423.38,40.95,46.47,39.79,80.44,NULL,336.59375,33.62,48,23.22
05-06-2021,17,5.98,10.18,29.87,34.88,393,1478.45,2071.6,55.13,3.95,38.55,100,6,365.45,422.2,42.02,49.82,42.22,84.67,NULL,354.625,32.46,48.83,22.23
05-06-2021,18,6,9.96,29.64,34.36,395.42,1438.57,2064.72,54.97,4.09,37.78,100,6,343.63,416.32,40.77,47.06,39.42,80.53,NULL,332.5,32.02,48,21.62
05-06-2021,19,5.97,10.24,29.54,34.61,392.48,1466.87,2068.72,54.73,3.91,38.32,100,6,367.18,411.42,42.38,50.84,43.89,86.77,NULL,356.03125,31.22,51,21.42
05-06-2021,20,5.98,10.28,29.85,34.99,392.15,1489.47,2071,54.89,3.89,38.77,100,6,375.12,411.2,42.94,52.21,45.34,88.7,NULL,362.625,30.12,53,20.72
05-06-2021,21,5.99,9.98,29.97,34.79,394.55,1464.45,2064.58,55.12,4.04,38.28,100,6,349.85,414.12,41.53,48.53,41.29,82.31,NULL,339.34375,29.61,53,20.21
05-06-2021,22,6.21,9.95,29.71,34.19,400.25,1421.57,2061.23,54.85,4.38,37.42,100,6.28,324.92,414,39.97,44.41,38.54,76.6,NULL,314.625,29.28,55.5,20.38
05-06-2021,23,6.49,10.11,29.23,33.46,406.27,1378.47,2061.08,54.59,4.74,36.49,100,6.5,304.33,416.43,38.43,41.45,37.36,71.59,NULL,294.3125,28.61,57,20.01
06-06-2021,0,6.46,10.36,29.3,33.84,402.86,1408.1,2064.03,54.66,4.53,37.14,100,6.5,327.63,422.12,39.59,43.6,38.07,76.17,NULL,317.53125,27.45,59.5,19.35
06-06-2021,1,6.47,10.48,29.48,34.15,402.23,1427.4,2067.47,54.9,4.5,37.55,100,6.5,335.97,423.77,40.32,45.28,38.51,77.81,NULL,325.4375,27.78,64,20.58
06-06-2021,2,6.45,10.05,29.21,33.4,405.47,1374.73,2058.8,54.56,4.69,36.41,100,6.5,301.17,421.32,38.23,41.13,37.17,70.37,NULL,291.53125,27.28,61.5,19.58
06-06-2021,3,6.46,10.06,29.08,33.23,405.72,1366.08,2058.6,54.46,4.71,36.21,100,6.5,298.55,422.82,37.99,40.68,37.03,69.66,NULL,288.96875,26.61,63,19.21
06-06-2021,4,6.46,10.07,29.04,33.22,405.3,1367.28,2057.97,54.44,4.69,36.24,100,6.5,300.08,418.38,38.13,40.98,37.05,70.45,NULL,290.53125,26.28,67,19.68
06-06-2021,5,6.45,10.03,28.88,33,405.68,1355.15,2056.92,54.39,4.71,35.97,100,6.5,295.32,418.03,37.81,40.35,36.71,69.4,NULL,285.78125,25.61,67,19.01
06-06-2021,6,6.46,9.98,28.62,32.76,406.32,1336.43,2053.73,54.21,4.74,35.55,100,6.5,288.7,417.82,37.23,39.48,36.21,68.01,NULL,279.5625,25.28,69.5,19.18
06-06-2021,7,6.45,10.06,28.58,32.75,406.03,1341.55,2053.6,54.24,4.72,35.66,100,6.5,294.67,415.27,37.66,39.99,36.4,69.53,NULL,285.21875,25.28,67,18.68
06-06-2021,8,7.13,10.38,28.51,32.28,420.98,1276.42,2054.73,53.92,5.51,33.82,100,6.5,271.4,411.78,37.97,40.04,36,66.09,NULL,259.3125,25.45,62,17.85
06-06-2021,9,6.61,10.41,31.56,36.21,405.78,1531.32,2077.07,55.04,4.7,39.58,100,6.4,350.02,408.03,42.39,50.24,42.6,83.4,NULL,338.78125,26.95,57,18.35
06-06-2021,10,6.03,10.04,31.07,35.95,394.55,1524.53,2076.35,55.66,4.04,39.45,100,6,365.45,408.52,43.02,52.4,43.54,86.88,NULL,353.5,28.41,50,18.41
06-06-2021,11,5.96,10.35,29.74,34.97,390.7,1490.95,2070.67,55.47,3.8,38.8,100,6,378.85,408.62,43.47,54.07,44.9,90.09,NULL,366.96875,28.63,45,17.63
06-06-2021,12,7.1,11.01,29.87,34.45,415.88,1429.75,2076.57,55.17,5.2,37.25,100,6,331.15,410.98,43.39,53.55,45.32,79.01,NULL,323.21875,30.28,54.33,21.15
