DateValue,HourValue,Evap Leaving Water Temp,Evap Entering Water Temp,Cond Entering  Water Temp,Cond Leaving  Water Temp,Evpt Rfgt Pressure,Condenser Rfgt Pressure,Oil Pump Discharge Pressure,Oil Tank Temperature,Evap Sat Rfgt Temp,Cond Sat Rfgt Temp,Active Current Limit Setpoint,Setpoint,Power,Starter Average Phase Voltage, Motor Winding Temp 1, Motor Winding Temp 2, Motor Winding Temp 3,Load,Condenser Rfgt  Pressure,EnergyConsumption,Temperature,Humidity,DewPoint
06-06-2021,13,6.04,10.13,30.17,35.14,393.85,1487.85,2069.1,55.63,4,38.74,100,6,363.17,417.47,42.48,50.73,43.79,84.84,NULL,351.125,31.96,37,19.36
06-06-2021,14,5.99,9.93,29.73,34.5,394.37,1446.58,2061.42,55.39,4.03,37.94,100,6,346.97,417.42,41.01,47.04,40.27,81.08,NULL,335,33.16,36,20.36
06-06-2021,15,5.97,9.81,29.24,33.85,395.47,1407.68,2055.9,55.03,4.09,37.14,100,6,330.18,417.15,39.88,44.33,38.55,77.3,NULL,319.65625,33.49,37.67,21.02
06-06-2021,16,6.01,9.85,29.17,34.47,396.22,1440.82,2060.97,54.98,4.14,37.8,100,6,336.9,422.65,40.36,45.07,38.92,78.08,NULL,327.125,33.98,40,21.98
06-06-2021,17,6.09,9.82,29.51,37.92,398.18,1611.9,2096.42,55.84,4.26,41.14,100,6,369.98,422.87,43.59,52.58,47.22,85.53,NULL,358.5,33.81,42,22.21
06-06-2021,18,6.21,9.98,29.24,33.75,400.35,1400.58,2057.27,54.89,4.38,36.98,100,6.31,323.08,420.97,39.39,43.61,38.01,75.23,NULL,312.15625,32.83,50,22.83
06-06-2021,19,6.48,10.37,29.52,34.09,404.35,1419.38,2057.83,54.58,4.63,37.39,100,6.5,329.27,412.5,40.02,44.4,38.25,77.76,NULL,318.65625,31.49,51.67,21.82
06-06-2021,20,6.49,10.38,29.81,34.41,404.4,1436.87,2058.48,54.58,4.63,37.75,100,6.5,333.68,411.23,40.53,45.42,38.72,79,NULL,323.28125,29.71,52,20.11
06-06-2021,21,6.48,10.37,29.87,34.46,404.03,1438.8,2063.13,54.75,4.6,37.79,100,6.5,334.72,411.27,40.49,45.57,38.77,79.14,NULL,323.9375,29.28,53,19.88
06-06-2021,22,6.47,10.29,29.48,33.96,404.47,1409.2,2060.55,54.79,4.63,37.18,100,6.5,322.23,412,39.69,43.7,38.11,76.17,NULL,311.34375,28.45,55,19.45
06-06-2021,23,6.47,10.24,29.16,33.55,404.72,1387.97,2059.12,54.67,4.65,36.7,100,6.5,314.32,416.42,39.01,42.33,37.75,73.78,NULL,303.71875,28.28,56.67,19.61
07-06-2021,0,6.47,10.22,29.06,33.4,405.19,1380.12,2056.73,54.53,4.68,36.53,100,6.5,310.32,421.34,38.67,41.83,37.49,72.38,NULL,300.59375,28.28,57,19.68
07-06-2021,1,6.47,10.16,28.97,33.24,405.33,1370.02,2055.88,54.48,4.69,36.3,100,6.5,305.03,420.12,38.42,41.11,37.33,71.3,NULL,294.78125,28.28,59,20.08
07-06-2021,2,6.49,10.13,28.74,32.93,405.85,1353.87,2054.98,54.42,4.71,35.94,100,6.5,298.65,423.08,37.92,40.35,36.78,69.61,NULL,288.9375,27.45,59.83,19.42
07-06-2021,3,6.47,10.12,28.59,32.77,405.32,1347.4,2053.27,54.4,4.68,35.79,100,6.5,297.72,421.12,37.91,40.07,36.68,69.61,NULL,288.03125,27.11,60.83,19.28
07-06-2021,4,6.48,10.28,28.37,32.72,404.68,1350.32,2052,54.18,4.65,35.86,100,6.5,306.3,419.32,38.4,40.78,36.88,71.72,NULL,296.5,26.28,62,18.68
07-06-2021,5,6.5,10.2,28.34,32.58,405.07,1339.83,2051.23,54.22,4.67,35.62,100,6.5,298.67,417.98,37.93,40.28,36.54,70.15,NULL,288.9375,26.28,64,19.08
07-06-2021,6,6.5,10.32,28.35,32.84,404.68,1350.55,2053.13,54.3,4.64,35.86,100,6.5,308.07,416.13,38.46,40.95,37.02,72.45,NULL,298.375,26.45,64,19.25
07-06-2021,7,6.48,10.33,28.42,32.84,404.58,1355.57,2053.35,54.31,4.64,35.98,100,6.5,310.92,414.82,38.67,41.16,37.29,73.22,NULL,300.875,27.95,58,19.55
07-06-2021,8,6.49,10.34,28.8,33.25,404.62,1376.18,2055.73,54.51,4.65,36.44,100,6.5,315.65,412.03,39.15,42.2,37.66,74.68,NULL,305.46875,29.28,53,19.88
07-06-2021,9,6.48,10.34,28.84,33.31,404.22,1378.32,2057.05,54.72,4.61,36.49,100,6.5,316.7,411.33,39.23,42.4,37.63,74.98,NULL,306.46875,30.11,47,19.51
07-06-2021,10,6.47,10.42,29.35,33.99,403.27,1418.77,2061.18,54.87,4.56,37.33,100,6.5,333.18,411.65,40.29,44.88,39.26,78.83,NULL,322.8125,30.55,43,19.15
07-06-2021,11,6.48,10.5,30.1,34.9,402.7,1469.08,2066.2,55.25,4.53,38.37,100,6.5,349.67,412.53,41.59,47.96,41.17,82.44,NULL,338.40625,31.65,39,19.45
07-06-2021,12,6.5,10.68,30.29,35.3,401.85,1498.1,2072.5,55.42,4.47,38.93,100,6.5,365.65,411.8,42.69,51.08,43.86,86.31,NULL,353.875,32.51,41,20.71
07-06-2021,13,6.49,10.63,30.36,35.3,402.25,1495.58,2072.32,55.47,4.5,38.88,100,6.5,361.65,418.6,42.29,49.72,42.86,84.32,NULL,350.15625,32.98,42,21.38
07-06-2021,14,6.5,10.64,30.67,35.65,402.13,1515.7,2074.98,55.57,4.49,39.27,100,6.5,366.82,417.28,42.67,50.89,44.59,85.66,NULL,355.625,34.45,41.17,22.68
07-06-2021,15,6.49,10.59,30.78,35.72,402.57,1517.72,2075.6,55.48,4.52,39.31,100,6.5,365.05,418.4,42.61,51.02,43.67,85.28,NULL,353.625,34.98,41,23.18
07-06-2021,16,6.5,10.64,30.81,35.79,402.29,1523.46,2077.58,55.4,4.5,39.42,100,6.5,368.93,420.27,42.66,51.69,44.31,85.77,NULL,357.53125,35.07,45.29,24.13
07-06-2021,17,6.52,13.06,30.74,35.66,797.62,1512.77,2242,55.36,4.55,39.22,100,6.5,360.54,424,42.35,50.56,43.47,83.32,NULL,349.28125,33.98,46,23.18
08-06-2021,1,6.48,11.31,30.35,34.85,402.91,1523.17,2067.85,57.64,5.09,38.42,100,6.5,355.87,422.5,41.74,47.92,41.58,82.37,NULL,344.15625,27.28,56.17,18.51
08-06-2021,2,6.5,10.55,30,34.82,403.38,1467.42,2069.98,55.34,4.56,38.32,100,6.5,348.83,422.12,41.51,47.88,42.07,80.97,NULL,337.78125,27.28,55.17,18.31
08-06-2021,3,6.46,10.24,29.77,34.2,404.97,1421.92,2064.47,55.05,4.67,37.45,100,6.5,324.3,424.17,39.56,43.74,38.39,75.15,NULL,313.8125,27.28,54.17,18.11
08-06-2021,4,6.47,10.48,29.85,34.56,403.45,1450.8,2065.67,55.06,4.57,38.02,100,6.5,342.83,422.48,40.78,46.16,39.85,79.5,NULL,331.71875,27.11,60,19.11
08-06-2021,5,6.46,10.49,29.66,34.36,403.49,1438.98,2064.71,55.04,4.58,37.79,100,6.5,339.97,420.19,40.59,45.82,39.09,79.11,NULL,329.125,26.28,62.5,18.78
08-06-2021,6,6.48,10.1,29.57,33.86,407.02,1396.6,2059.78,54.86,4.79,36.89,100,6.5,308.5,416.65,38.87,42.23,37.72,72.54,NULL,298.03125,25.61,64.67,18.54
08-06-2021,7,6.46,10.34,29.57,34.11,405.08,1418.27,2063.17,54.95,4.67,37.38,100,6.5,327.87,413.9,39.83,44.47,38.18,77.23,NULL,317.28125,26.45,62.5,18.95
08-06-2021,8,6.47,10.45,29.57,34.2,404.4,1427.95,2063.93,55.01,4.63,37.57,100,6.5,335.32,412.65,40.38,45.34,38.5,79.07,NULL,324.65625,28.45,57.83,20.02
08-06-2021,9,6.5,10.67,29.83,34.75,401.65,1468.22,2069.25,55.32,4.46,38.36,100,6.5,356.87,411.47,41.9,48.62,42.57,84.53,NULL,345.25,29.95,51,20.15
08-06-2021,10,6.49,10.74,29.82,34.84,400.95,1476.93,2072.75,55.52,4.42,38.52,100,6.5,361.95,412.97,42.22,49.94,42.62,85.31,NULL,350.59375,30.29,46,19.49
08-06-2021,11,6.53,10.73,30.47,35.52,402,1513.5,2077.9,55.81,4.48,39.23,100,6.5,369.73,412.38,42.91,51.72,45.03,87.15,NULL,357.9375,31.42,42,19.82
08-06-2021,12,6.57,10.79,30.99,36.08,403.1,1544.9,2080.95,55.92,4.55,39.84,100,6.5,376.63,415.8,43.59,53.37,46.91,88.31,NULL,365.46875,32.43,38.67,20.16
08-06-2021,13,6.5,10.67,31,36.03,402.4,1539.42,2080.67,55.89,4.51,39.73,100,6.5,373.1,422.75,43.02,52.41,45.62,86.38,NULL,361.59375,33.49,34,20.29
08-06-2021,14,6.5,10.66,31.17,36.2,402.38,1548.88,2083.17,55.86,4.5,39.92,100,6.5,377.08,418.4,43.35,52.92,46.4,87.86,NULL,364.34375,33.79,32,20.19
08-06-2021,15,6.54,10.76,31.44,36.54,402.85,1569.22,2088.65,55.86,4.54,40.31,100,6.5,384.35,421.8,43.79,54.53,47.71,89.09,NULL,371.6875,34.46,32.83,21.03
08-06-2021,16,7.56,11.3,27.19,31.58,423.59,1264.08,2053.19,53.43,5.62,33.55,100,6.5,293.03,409.17,40.44,45.98,39.3,72.55,NULL,278.75,34.2,34,21
08-06-2021,17,7.23,10.87,26.54,30.65,416.49,1244.63,2040.78,52.93,5.26,33.26,100,6.5,282.46,408.51,38.07,40.89,36.5,68.12,NULL,270.65625,33.98,35,20.98
08-06-2021,18,6.5,10.19,27.13,31.26,404.93,1278.07,2038.02,53.71,4.66,34.24,100,6.5,283.98,402,36.81,37.88,35.01,68.64,NULL,274.46875,33.25,35,20.25
08-06-2021,19,6.46,9.98,27.07,30.93,406.8,1254.12,2025.63,53.3,4.77,33.7,100,6.5,266.57,386.78,36.09,36.91,34.32,66.52,NULL,257.3125,32.31,37,19.71
08-06-2021,20,6.46,10.22,27.55,31.39,408.03,1273.77,2032.95,53.4,4.84,34.14,100,6.5,268.3,385.25,36.44,37.56,34.78,67.15,NULL,259.28125,31.65,39,19.45
08-06-2021,21,6.43,11.16,27.62,30.82,412.85,1226.12,2022.77,53.34,5.12,33.07,100,6.5,231.03,379.2,34.03,34.61,33.1,58.92,NULL,223.03125,31.11,40,19.11
08-06-2021,22,7.37,11.05,28.23,32.63,420.38,1346.33,2058,53.73,5.47,35.53,100,6.5,310.25,412.35,40.47,46.7,41.2,73.94,NULL,302.375,30.28,40.83,18.45
08-06-2021,23,6.97,10.06,28.98,33.11,414.02,1362.2,2054.38,54.57,5.13,35.98,100,6.5,304.25,421.82,39.17,43.36,39.19,72.67,NULL,291.40625,30.78,46,19.98
09-06-2021,0,6.46,9.66,29.38,33.72,404.43,1395.65,2057.4,54.88,4.63,36.88,100,6.5,313.08,422.55,38.87,42.79,37.78,72.87,NULL,303,30.95,52.83,21.52
09-06-2021,1,6.43,9.81,29.01,33.19,405.22,1367.28,2052.97,54.71,4.68,36.24,100,6.5,301.33,423.8,38.11,41.07,37.04,70.19,NULL,291.21875,30.11,58.17,21.74
09-06-2021,2,6.48,10.46,29.04,33.4,405.57,1383.33,2056,54.71,4.7,36.6,100,6.5,312.3,423.23,38.81,42.21,37.61,72.6,NULL,302.21875,28.95,64,21.75
09-06-2021,3,6.48,10.37,28.86,33.1,406.53,1365.73,2054.12,54.66,4.75,36.21,100,6.5,303.72,425.33,38.21,41.04,37.11,70.54,NULL,293.71875,28.28,66,21.48
09-06-2021,4,6.44,10.79,28.88,33.62,401.27,1411.35,2059.32,54.69,4.44,37.17,100,6.5,338.18,421.18,40.23,45.34,40.22,78.76,NULL,327.59375,27.61,68,21.21
09-06-2021,5,6.53,11.24,28.94,34.1,399.55,1448,2065.28,54.98,4.33,37.97,100,6.5,364.27,417.13,41.99,49.83,41.98,85.15,NULL,352.78125,27.11,68.83,20.88
09-06-2021,6,6.49,11.03,28.95,33.93,400.45,1428.73,2062.92,55.04,4.39,37.59,100,6.5,350.3,417.47,41.18,47.19,39.41,81.87,NULL,339.28125,26.28,71.5,20.58
09-06-2021,7,6.49,11.11,29.05,34.09,400.68,1440.8,2064.87,55.09,4.4,37.83,100,6.5,357.7,414.1,41.61,48.68,40.53,84.05,NULL,346.1875,27.11,65,20.11
09-06-2021,8,6.52,10.99,29.19,34.12,402.47,1438.83,2063.05,55.1,4.51,37.76,100,6.5,350.1,414.13,41.36,48.12,40.97,82.33,NULL,339.03125,27.28,60.83,19.45
09-06-2021,9,6.48,10.52,28.93,33.39,405.34,1384.61,2054.53,54.83,4.68,36.63,100,6.5,316.34,411.08,39.35,42.72,37.66,74.96,NULL,306.46875,27.7,59,19.5
09-06-2021,10,6.48,10.62,28.8,33.33,404.48,1384.63,2054.17,54.69,4.63,36.63,100,6.5,320.92,413.3,39.39,43.31,37.69,75.75,NULL,310.59375,26.93,58.17,18.56
09-06-2021,11,6.5,10.74,29.41,34.14,403.4,1434.05,2061.82,55.17,4.56,37.69,100,6.5,339.43,410.8,40.79,46.38,38.93,80.44,NULL,328.34375,27.96,60.5,20.06
09-06-2021,12,6.48,10.7,29.92,34.67,403.07,1463.05,2068.9,55.61,4.55,38.26,100,6.5,346.25,416.72,41.2,47.29,39.85,81.16,NULL,335.0625,27.96,45.17,16.99
09-06-2021,13,6.49,10.72,29.68,34.41,403.23,1447.98,2065.1,55.67,4.56,37.96,100,6.5,341.27,421.18,40.77,46.38,38.91,79.36,NULL,330.3125,27.79,40,15.79
09-06-2021,14,6.5,10.57,28.5,33.22,558.52,1355.27,2078.13,54.37,4.67,41.53,100,6.5,316.58,419.72,39.18,42.65,37.52,74.16,NULL,303.46875,27.79,41,15.99
09-06-2021,16,6.46,10.36,28.45,32.7,406,1353,2055,54.5,4.7,35.91,100,6.5,301,425,38.04,40.88,37.09,70.1,NULL,302.46875,29.79,46.5,19.09
09-06-2021,17,NULL,NULL,NULL,NULL,NULL,NULL,NULL,NULL,NULL,NULL,NULL,6.5,328,NULL,NULL,NULL,NULL,NULL,NULL,308.625,30.46,47.83,20.03
09-06-2021,19,6.49,16.54,30.3,34.96,403.62,1476.54,2172,55.37,4.58,38.52,100,6.5,343.38,413.08,41.36,47.2,40.18,81.02,NULL,329.375,28.79,55,19.79
09-06-2021,20,6.48,10.55,30.3,34.9,403.87,1470.68,2065.58,55.34,4.6,38.41,100,6.5,339.33,411.4,41.15,46.69,39.69,80.29,NULL,328.03125,26.46,60,18.46
09-06-2021,21,6.49,10.41,29.68,34.07,405.42,1421.25,2060.62,54.82,4.69,37.4,100,6.5,319.02,412.42,39.77,43.77,38.32,75.4,NULL,308.5,26.59,65.33,19.66
09-06-2021,22,6.49,10.34,28.92,33.15,406.22,1372.43,2052.27,54.31,4.73,36.36,100,6.5,302.72,413.78,38.5,41.16,37.11,71.48,NULL,292.84375,25.86,68,19.46
09-06-2021,23,6.49,10.38,28.88,33.13,405.97,1373.05,2051.97,54.27,4.72,36.37,100,6.5,304.92,415.7,38.55,41.23,37.27,71.8,NULL,294.71875,26.61,67,20.01
10-06-2021,0,6.49,10.38,29.06,33.34,405.77,1383.38,2054.95,54.46,4.71,36.6,100,6.5,307.7,420.85,38.83,41.56,37.41,71.88,NULL,297.6875,26.11,71.83,20.48
10-06-2021,1,6.49,10.28,28.81,32.96,406.63,1360.7,2051.1,54.36,4.76,36.09,100,6.5,297.02,420.35,38.09,40.38,36.81,69.57,NULL,287.40625,26.28,74,21.08
10-06-2021,2,6.48,10.27,28.8,32.94,406.43,1359.98,2052.22,54.5,4.75,36.08,100,6.5,296.86,424.09,38.01,40.36,36.77,69.15,NULL,286.90625,26.42,71.5,20.72
10-06-2021,3,6.48,10.22,28.73,32.8,406.92,1352.1,2051.67,54.52,4.77,35.9,100,6.5,292.85,423.23,37.69,39.97,36.58,68.33,NULL,283.0625,26.95,69,20.75
10-06-2021,4,6.49,10.21,28.79,32.86,407.17,1354.38,2050.07,54.54,4.79,35.95,100,6.5,292.47,422.9,37.71,40,36.58,68.29,NULL,282.78125,26.28,72,20.68
10-06-2021,5,6.48,10.2,28.81,32.86,407.1,1354.93,2050.12,54.49,4.78,35.96,100,6.5,292.32,418.97,37.64,40.28,36.59,68.64,NULL,282.90625,26.11,73.67,20.84
10-06-2021,6,6.49,10.28,28.94,33.07,406.82,1366.28,2052.92,54.46,4.78,36.22,100,6.5,297.85,416.97,38.09,40.71,36.84,70.06,NULL,288.40625,25.28,70,19.28
10-06-2021,7,6.48,10.23,28.56,32.66,406.7,1345.28,2049.75,54.41,4.76,35.75,100,6.5,291.92,415.37,37.64,40.18,36.4,68.93,NULL,282.1875,26.28,65,19.28
10-06-2021,8,6.48,10.13,28.28,32.25,407.42,1322.7,2045.87,54.23,4.8,35.24,100,6.5,282.87,415,36.84,38.94,35.76,66.91,NULL,273.28125,28.28,59,20.08
10-06-2021,9,6.48,10.37,28.54,32.76,406.53,1355.37,2050.2,54.35,4.75,35.97,100,6.5,300.32,411.63,38.16,40.76,36.74,71.24,NULL,290.3125,29.28,53.17,19.91
10-06-2021,10,6.49,10.39,28.47,32.71,406.15,1354.07,2050.28,54.49,4.73,35.94,100,6.5,300.53,416.2,38.1,40.71,36.81,70.77,NULL,290.40625,29.24,46,18.44
10-06-2021,11,6.49,10.38,28.62,32.86,406.32,1364.83,2053.38,54.54,4.74,36.18,100,6.5,302.92,420.65,38.24,41,36.99,70.81,NULL,292.90625,29.19,43.5,17.89
10-06-2021,12,6.49,10.56,29.18,33.68,404.73,1419.98,2060.6,54.81,4.65,37.39,100,6.5,326.25,418.68,39.9,43.97,38.25,76.31,NULL,315.71875,29.79,42,18.19
10-06-2021,13,6.49,10.65,29.66,34.31,403.68,1463.6,2068.1,55.29,4.58,38.27,100,6.5,342.03,423,40.91,46.26,39.11,79.27,NULL,331.15625,30.52,45,19.52
10-06-2021,14,6.49,10.61,29.76,34.42,403.83,1472.28,2068.32,55.44,4.6,38.44,100,6.5,343.25,418.63,41.12,47.3,39.51,80.09,NULL,332.34375,30.79,45.83,19.96
10-06-2021,15,6.49,10.59,29.89,34.51,404.35,1478.07,2069.9,55.4,4.62,38.54,100,6.5,342.88,418.4,41.14,46.87,39.51,80.05,NULL,332,29.79,47.67,19.32
10-06-2021,16,6.48,10.62,30.02,34.7,403.87,1492.07,2071.23,55.49,4.6,38.82,100,6.5,348.15,421.4,41.48,47.48,40.18,80.88,NULL,337.125,29.04,58,20.64
10-06-2021,17,6.49,10.52,30,34.56,404.57,1479.68,2069.97,55.52,4.64,38.58,100,6.5,339.3,420.32,40.89,46.95,39.47,78.99,NULL,328.375,28.95,67,22.35
10-06-2021,18,6.48,10.5,29.97,34.51,404.48,1478.43,2069.4,55.35,4.63,38.55,100,6.5,339.55,415.2,40.92,46.54,39.47,79.78,NULL,328.375,28.49,63.67,21.22
10-06-2021,19,6.5,10.46,30.14,34.63,404.75,1484.6,2074.83,55.26,4.65,38.67,100,6.5,338.25,410.67,41.29,47.47,41.87,80.2,NULL,327.125,26.03,67,19.43
10-06-2021,20,6.47,10.66,28.89,33.48,402.98,1430.37,2064.67,54.62,4.54,37.62,100,6.5,335.92,411.75,40.48,44.85,38.85,79.3,NULL,325.03125,23.79,71,17.99
10-06-2021,21,6.49,10.76,28.68,33.33,402.88,1425.17,2063.62,54.78,4.53,37.52,100,6.5,337.15,416.72,40.36,45.06,38.53,78.93,NULL,326.28125,25.28,74,20.08
10-06-2021,22,6.48,10.62,28.67,33.19,403.73,1412.72,2060.75,54.96,4.59,37.26,100,6.5,327.7,419.48,39.77,43.79,37.95,76.44,NULL,316.875,25.28,73,19.88
10-06-2021,23,6.5,10.59,28.72,33.22,404.65,1413.78,2061.87,54.92,4.65,37.28,100,6.5,327.35,422.87,39.72,43.62,38.06,75.98,NULL,316.625,24.28,74.67,19.21
11-06-2021,0,6.5,10.41,28.54,33.03,404.92,1404.53,2058.2,54.78,4.66,37.08,100,6.5,323.81,422.14,39.53,43.33,37.66,75.28,NULL,313.09375,23.78,77,19.18
11-06-2021,1,6.47,10.32,28.41,32.81,404.97,1391.42,2056.05,54.67,4.66,36.78,100,6.5,317.03,423.03,39.1,42.31,37.59,73.7,NULL,306.78125,24.11,77.83,19.68
11-06-2021,2,6.46,10.37,28.67,33.14,404.03,1409.72,2057.88,54.61,4.61,37.19,100,6.5,324.97,424.35,39.6,43.45,37.79,75.28,NULL,314.625,24.28,78.83,20.05
11-06-2021,3,6.49,10.4,28.52,33.01,403.98,1403.73,2057.2,54.64,4.61,37.06,100,6.5,323.93,420.93,39.51,43.53,37.76,75.44,NULL,313.25,24.28,79.83,20.25
11-06-2021,4,6.48,10.34,28.37,32.77,404.47,1389.62,2055.48,54.58,4.63,36.74,100,6.5,316.88,419.35,39.12,42.6,37.59,74.08,NULL,306.40625,24.28,78.33,19.95
11-06-2021,5,6.47,10.33,28.44,32.85,404.35,1394.3,2054.57,54.51,4.63,36.85,100,6.5,318.32,414.75,39.3,42.94,37.6,74.91,NULL,307.78125,25.11,77.17,20.54
11-06-2021,6,6.48,10.39,28.54,33.03,403.72,1405.27,2056.02,54.5,4.59,37.09,100,6.5,324.47,414.03,39.82,43.64,38.01,76.44,NULL,313.84375,24.61,77,20.01
11-06-2021,7,6.48,10.42,28.51,33.02,403.9,1404.83,2057.48,54.54,4.6,37.08,100,6.5,325.23,414.63,39.77,43.7,37.75,76.51,NULL,314.75,25.28,76,20.48
11-06-2021,8,6.5,10.46,29.95,34.61,403.43,1494.92,2074.05,54.89,4.57,38.87,100,6.5,350.47,412.07,41.75,48.14,40.73,82.62,NULL,339.03125,25.95,80,21.95
11-06-2021,9,6.52,10.52,31.92,36.77,403.68,1614.72,2097.23,55.85,4.59,41.19,100,6.5,381.85,412.03,44.5,55.14,49.11,90.32,NULL,369.53125,26.22,79.17,22.05
11-06-2021,10,6.57,10.61,32.07,36.96,404.35,1626.38,2099.52,56.03,4.63,41.41,100,6.5,385.97,412.52,44.81,56.17,50.05,91.31,NULL,373.5,26.99,76,22.19
11-06-2021,11,6.84,10.95,32.4,37.39,408.3,1652.7,2110.87,56.37,4.85,41.93,100,6.5,395.12,411.32,45.45,59.32,52,93.34,NULL,382.625,28.55,76,23.75
11-06-2021,12,6.66,10.85,30.79,35.81,404.32,1570.43,2090.6,56,4.62,40.33,100,6.5,380.15,413.45,44.1,55.29,48.32,89.7,NULL,368.28125,28.36,74,23.16
11-06-2021,13,6.49,10.79,28.91,33.92,400.48,1472.4,2070.48,55.42,4.39,38.44,100,6.5,361.8,421.3,41.97,49.03,42.03,83.94,NULL,350.09375,29.46,72.33,23.93
11-06-2021,14,6.49,10.81,28.38,33.35,401.22,1437.43,2063.87,55.08,4.44,37.75,100,6.5,349.3,418.25,41.24,47.23,40.65,81.54,NULL,338.40625,29.59,69,23.39
11-06-2021,15,6.49,10.84,28.27,33.07,401.98,1417.2,2060.08,54.8,4.48,37.35,100,6.5,341.52,418.27,40.55,45.38,38.61,79.78,NULL,330.15625,27.97,67,21.37
11-06-2021,16,6.53,10.78,28.36,33.26,401.43,1431.33,2063.77,55,4.45,37.64,100,6.5,349.12,419.72,40.95,46.72,39.58,81.25,NULL,337.71875,28.1,64.5,21
11-06-2021,17,6.46,10.75,28.09,33.02,400,1419.5,2064.5,55.03,4.37,37.41,100,6.5,346,427.5,40.52,46.82,38.83,79.35,NULL,341.8125,27.02,66.33,20.29
11-06-2021,20,6.45,10.37,28.02,32.07,403.33,1364,2053.33,54.6,4.58,36.16,100,6.5,316.33,414.33,38.94,41.62,37.5,74.5,NULL,321.46875,25.68,74.33,20.55
11-06-2021,21,6.46,10.46,27.92,32.03,403.23,1365.73,2049.42,54.33,4.56,36.21,100,6.5,320.05,413.37,39.14,42.34,37.79,75.47,NULL,309.5625,26.28,78,21.88
11-06-2021,22,6.48,10.43,27.75,31.77,403.87,1349.23,2049.57,54.21,4.6,35.83,100,6.5,312.53,417.27,38.66,41.22,37.23,73.36,NULL,302.46875,25.61,75,20.61
11-06-2021,23,6.47,10.4,27.54,31.52,403.8,1337.28,2049.77,54.19,4.59,35.57,100,6.5,309.93,421.2,38.3,40.43,36.85,72.31,NULL,299.625,25.45,71.67,19.78
12-06-2021,0,6.48,10.34,27.6,31.8,404.42,1347.4,2050.23,54.19,4.63,35.79,100,6.5,308.35,423.17,38.21,40.81,36.91,71.76,NULL,298.375,26.11,78,21.71
12-06-2021,1,6.46,10.33,27.47,31.85,404.3,1349.93,2050.12,54.16,4.63,35.85,100,6.5,308.77,423.65,38.31,40.84,36.96,71.81,NULL,298.75,26.11,74.67,21.04
12-06-2021,2,6.48,10.32,27.56,31.92,404.37,1352.92,2050.9,54.25,4.63,35.92,100,6.5,308.27,422.33,38.33,40.95,36.98,71.83,NULL,298.15625,25.28,75,20.28
12-06-2021,3,6.47,10.32,27.59,31.96,404.4,1355.65,2049.92,54.2,4.63,35.98,100,6.5,309.03,421.1,38.39,41,37.13,72.15,NULL,299.1875,25.28,74,20.08
12-06-2021,4,6.47,10.31,27.61,31.99,405.03,1357.33,2046.6,54.05,4.67,36.02,100,6.5,308.8,420.33,38.43,41.11,37.21,72.18,NULL,298.6875,25.28,74.83,20.25
12-06-2021,5,6.47,10.31,27.88,32.26,405.25,1371.35,2047.62,53.97,4.68,36.33,100,6.5,311.98,417.72,38.78,41.82,37.45,73.17,NULL,301.8125,24.28,75,19.28
12-06-2021,6,6.48,10.35,27.81,32.21,405.03,1370.03,2048.82,53.88,4.67,36.3,100,6.5,312.5,414.05,38.77,42.04,37.34,73.73,NULL,302.40625,24.26,80.5,20.36
12-06-2021,7,6.48,10.36,28.19,32.63,404.42,1391.58,2056.12,54.29,4.63,36.79,100,6.5,319.7,417.58,39.24,42.78,37.63,74.85,NULL,309.34375,25.61,75.67,20.74
12-06-2021,8,6.46,10.44,28.67,33.29,403,1429.97,2060.12,54.64,4.54,37.61,100,6.5,335.78,414.87,40.48,45.4,38.54,78.92,NULL,325.125,27.11,69.17,20.94
12-06-2021,9,6.46,10.64,28.72,33.6,401.25,1458.03,2064.68,55.01,4.44,38.16,100,6.5,353.08,415.05,41.56,47.83,41.23,82.85,NULL,341.78125,27.95,63,20.55
12-06-2021,10,6.5,10.76,28.88,33.87,400.93,1477.1,2068.55,55.29,4.42,38.53,100,6.5,362.18,412.07,42.25,49.58,42.99,85.45,NULL,349.8125,27.65,57,19.05
12-06-2021,11,6.5,10.76,29.24,34.29,400.98,1502.1,2071.95,55.42,4.42,39.01,100,6.5,369.2,412.8,42.82,51.39,44.61,86.88,NULL,357.03125,27.79,53.67,18.52
12-06-2021,12,6.49,10.79,29.37,34.49,400.38,1514.65,2074.73,55.62,4.39,39.25,100,6.5,373.67,412.97,43.31,52.16,45.2,88.05,NULL,361.8125,27.74,53,18.34
12-06-2021,13,6.49,10.79,29.32,34.39,400.75,1507.93,2074.32,55.49,4.41,39.12,100,6.5,370.27,420,42.83,51.04,44.12,86.13,NULL,359.6875,28.79,43,17.39
12-06-2021,14,7.72,10.89,29.4,33.03,443.47,1378.37,1694.9,54.77,6.57,36.12,100,6.5,257.92,423.33,45.73,52.7,45.03,59.65,NULL,252.1875,29.26,42,17.66
14-06-2021,12,5.93,10.71,30.57,34.99,390.17,1358.56,2039.39,50.8,3.78,36.03,100,5.5,355.56,413.94,39.53,44.1,39.52,83.64,NULL,327.53125,28.43,51.67,18.76
22-06-2021,13,6.44,11.24,30.96,35.44,399.28,1378.13,2052.5,54.44,5.88,36.49,100,6.5,343.16,418.97,40.14,44.25,38.07,80.05,NULL,319.15625,31.5,34.17,18.33
22-06-2021,14,6.47,11.34,31.3,35.87,399.47,1397.65,2056.18,54.8,4.34,36.92,100,6.5,350.65,421.02,40.72,45.86,39.45,81.45,NULL,339.25,32.52,34.83,19.49
22-06-2021,15,6.48,11.37,31.31,35.88,399.65,1398.15,2056.75,54.92,4.34,36.93,100,6.5,350.38,419.48,40.88,45.96,38.85,81.63,NULL,338.96875,32.79,36.67,20.12
22-06-2021,16,6.48,11.4,31.64,36.24,399.5,1415.17,2059.68,55.06,4.34,37.31,100,6.5,356.62,421.6,41.14,46.84,40.64,82.73,NULL,345.34375,33.06,36,20.26
22-06-2021,17,6.49,11.42,31.65,36.26,399.73,1416.1,2061.37,55.12,4.34,37.34,100,6.5,357.42,422.07,41.15,47.24,40.69,82.84,NULL,346,32.47,35.17,19.5
22-06-2021,18,6.48,11.39,31.45,36.04,399.57,1405.95,2058.47,54.95,4.34,37.11,100,6.5,353.88,413.37,41.05,47.19,40.5,83.33,NULL,342.4375,31.53,37.33,19
22-06-2021,19,6.49,11.29,31.48,36.01,400.15,1403.95,2053.98,54.91,4.37,37.06,100,6.5,348.23,413.92,40.96,45.96,40.59,81.98,NULL,336.71875,31.13,39.67,19.06
22-06-2021,20,6.49,11.13,31.38,35.73,401.5,1390.03,2054.07,54.84,4.46,36.75,100,6.5,337.17,415.3,40.16,44.3,38.07,79.21,NULL,326.3125,30.46,40.83,18.63
22-06-2021,21,6.52,11.05,30.4,34.62,402.8,1337.45,2040.62,54.43,4.53,35.57,100,6.5,318.18,411.57,38.89,41.63,37.26,75.34,NULL,307.6875,30.3,42.67,18.83
22-06-2021,22,6.5,10.88,29.11,33.12,403.25,1267.42,2027.9,53.85,4.56,34,100,6.5,295.68,414.1,37.15,37.88,35.27,69.99,NULL,285.65625,30.28,43.83,19.05
22-06-2021,23,6.5,10.76,27.72,31.51,403.57,1193.82,2016.22,53.11,4.58,32.35,100,6.5,275.05,417.75,35.22,35.15,33.45,64.97,NULL,265.8125,29.95,44,18.75
23-06-2021,0,6.48,10.68,27.9,31.64,403.25,1199.83,2019.66,53.04,4.56,32.48,100,6.5,274.54,421.15,35.2,35.28,33.5,64.59,NULL,265.625,29.28,44.67,18.21
23-06-2021,1,6.49,10.69,27.72,31.42,403.8,1189.47,2017.73,53,4.59,32.25,100,6.5,271.32,422.67,35,34.84,33.21,63.73,NULL,262.46875,29.28,46,18.48
23-06-2021,2,6.52,10.65,27.56,31.16,404.75,1176.84,2013.75,52.87,4.65,31.96,100,6.5,264.91,423.58,34.49,34.43,32.93,62.31,NULL,256.4375,29.28,48.5,18.98
23-06-2021,3,6.47,10.65,28.42,32.15,403.97,1222.52,2022.2,53.11,4.61,32.99,100,6.5,277.58,424.82,35.49,36.02,33.81,64.97,NULL,268.59375,29.28,52.33,19.75
23-06-2021,4,6.48,10.71,29.32,33.16,403.98,1269.62,2031.75,53.56,4.6,34.05,100,6.5,290.67,423.62,36.72,37.59,34.91,67.87,NULL,280.96875,28.95,54.67,19.88
23-06-2021,5,6.46,10.76,29.83,33.77,403.17,1298.32,2038.25,53.79,4.56,34.69,100,6.5,300.53,417.35,37.44,39.01,35.74,70.61,NULL,290.5625,28.11,59,19.91
23-06-2021,6,6.46,10.8,29.83,33.83,403.6,1300.97,2035.42,53.92,4.58,34.75,100,6.5,302.32,414.48,37.67,39.28,35.95,71.39,NULL,292.5625,27.61,62.33,20.08
23-06-2021,7,6.47,10.83,29.54,33.52,403.72,1286.5,2035.18,53.86,4.59,34.43,100,6.5,299.85,414.18,37.37,38.8,35.49,70.8,NULL,290.09375,28.28,59.67,20.21
23-06-2021,8,6.49,10.88,29.3,33.3,403.43,1276.9,2032.93,53.77,4.57,34.21,100,6.5,299.25,414.47,37.27,38.5,35.29,70.62,NULL,289.1875,28.61,54,19.41
23-06-2021,9,6.47,10.94,29.34,33.38,404.22,1282.53,2033.38,53.59,4.62,34.34,100,6.5,303.55,422.92,37.32,38.74,35.4,70.73,NULL,293.875,29.28,50.67,19.41
23-06-2021,10,6.47,11.06,29.89,34.1,404.33,1316.83,2040.93,53.86,4.63,35.11,100,6.5,317.77,424.12,38.3,40.6,36.65,73.66,NULL,307.3125,28.91,46,18.11
23-06-2021,11,6.5,11.03,28.81,32.92,404.37,1261.78,2028.87,53.45,4.63,33.87,100,6.5,301.53,422.1,37.19,38.05,35.22,70.36,NULL,291.375,29.2,44,18
23-06-2021,12,6.48,10.94,28.41,32.4,404.82,1238.07,2021.68,52.85,4.65,33.34,100,6.5,293.03,419.55,36.51,36.97,34.48,68.74,NULL,283.65625,29.47,43.33,18.14
23-06-2021,13,6.51,10.83,28.11,31.95,405.92,1216.08,2019.62,52.75,4.72,32.84,100,6.5,282.82,422.93,35.74,35.95,33.87,66.23,NULL,273.40625,29.53,39,17.33
23-06-2021,14,6.49,10.83,28.32,32.2,405.48,1227.72,2021.97,52.95,4.69,33.1,100,6.5,286.45,423.4,36.09,36.46,34.06,66.92,NULL,276.875,30.03,39,17.83
23-06-2021,15,6.48,10.82,28.49,32.37,405.13,1235.27,2022.9,52.96,4.67,33.28,100,6.5,287.63,418.85,36.26,36.78,34.22,67.64,NULL,278.375,30.4,38,18
23-06-2021,16,6.48,10.86,28.72,32.66,404.36,1248.92,2026.47,53.18,4.63,33.58,100,6.5,292.78,419.68,36.6,37.33,34.57,68.68,NULL,283.25,30.2,37.17,17.63
23-06-2021,17,6.48,10.82,28.6,32.49,404.45,1240.88,2023.05,53.15,4.63,33.4,100,6.5,288.42,422.98,36.32,36.99,34.35,67.48,NULL,279.21875,30.2,37,17.6
23-06-2021,18,6.49,10.82,28.4,32.28,404.07,1231,2023.1,53.02,4.61,33.18,100,6.5,286.58,418.6,36.13,36.6,34.16,67.44,NULL,277.28125,30.06,52.83,20.63
23-06-2021,19,6.48,10.72,28.44,32.24,404.32,1228.7,2023.48,53.02,4.62,33.13,100,6.5,282.8,413.5,35.95,36.42,34.07,67.06,NULL,273.40625,30.19,68,23.79
23-06-2021,20,6.48,10.69,28.37,32.15,404.23,1223.92,2020.52,52.94,4.62,33.02,100,6.5,280.03,414.12,35.79,36.14,33.97,66.39,NULL,270.5625,30.32,67,23.72
23-06-2021,21,6.48,10.67,28.28,32.02,404.28,1217.93,2019.78,52.86,4.63,32.89,100,6.5,277.7,413.5,35.62,35.9,33.84,65.93,NULL,268.375,29.62,67,23.02
23-06-2021,22,6.48,10.67,28.4,32.15,404.07,1223.78,2019.47,52.87,4.61,33.01,100,6.5,278.67,415.83,35.84,35.89,33.96,65.92,NULL,269.5625,28.19,69,21.99
23-06-2021,23,6.48,10.65,28.33,32.04,404.67,1218.12,2020.48,52.91,4.65,32.89,100,6.5,276.58,417.02,35.64,35.73,33.77,65.35,NULL,267.4375,27.97,71.5,22.27
24-06-2021,0,6.49,10.66,28.46,32.18,404.55,1224.72,2022.45,53,4.63,33.04,100,6.5,278.25,419.25,35.7,36.01,33.97,65.51,NULL,269.03125,28.28,69.5,22.18
24-06-2021,1,6.47,10.65,28.52,32.25,404.02,1228.02,2023.48,53.01,4.61,33.11,100,6.5,279.53,420.03,35.77,36.2,33.93,65.73,NULL,270.375,26.61,67,20.01
24-06-2021,2,6.48,10.66,28.51,32.24,404.43,1227.2,2023.72,53.04,4.63,33.09,100,6.5,279.13,421.85,35.75,36.06,33.94,65.49,NULL,265.125,25.28,67,18.68
24-06-2021,3,6.49,10.68,28.6,32.35,404.38,1232.07,2024.45,53.09,4.63,33.2,100,6.5,280.52,423.28,35.85,36.34,34.04,65.67,NULL,271.3125,25.28,67,18.68
24-06-2021,4,6.49,10.65,28.5,32.21,404.8,1224.97,2022.2,53.06,4.66,33.04,100,6.5,277.25,422.65,35.61,36.03,33.81,65.02,NULL,268.0625,26.28,68.67,20.01
24-06-2021,5,6.48,10.64,28.51,32.21,404.15,1225.43,2023.87,53.05,4.62,33.05,100,6.5,277.65,420.12,35.68,35.98,33.88,65.32,NULL,268.625,25.95,70.67,20.08
24-06-2021,6,6.47,10.69,28.77,32.56,403.85,1241.65,2025.58,53.17,4.59,33.42,100,6.5,284.48,417.83,36.18,36.77,34.26,66.99,NULL,275.09375,25.28,69,19.08
24-06-2021,7,6.47,10.78,28.81,32.72,404.03,1247.48,2024.68,53.15,4.61,33.55,100,6.5,289.33,414.1,36.43,37.28,34.45,68.45,NULL,279.9375,25.95,63,18.55
24-06-2021,8,6.48,10.87,29.44,33.44,403.93,1282.62,2029.82,53.31,4.6,34.34,100,6.5,300.77,411.88,37.43,38.65,35.46,71.32,NULL,291.25,26.78,55,17.78
24-06-2021,9,6.47,11,29.8,33.94,403.35,1306.92,2036.02,53.67,4.57,34.88,100,6.5,312.17,410.72,38.33,39.77,36.27,74,NULL,302.09375,27.95,52,18.35
24-06-2021,10,6.45,11.06,30.02,34.25,402.67,1321.5,2039.87,53.88,4.52,35.21,100,6.5,319.4,411.3,38.67,41.1,36.74,75.6,NULL,309.03125,27.04,49.5,16.94
24-06-2021,11,6.46,11.2,30.33,34.7,401.77,1342.82,2045.72,54.24,4.47,35.69,100,6.5,330.32,411.8,39.41,42.65,37.54,78.04,NULL,319.6875,25.79,42,14.19
24-06-2021,12,6.48,11.33,30.39,34.89,401.37,1352.07,2045.3,54.35,4.45,35.9,100,6.5,337.88,412.95,39.94,43.76,38.04,79.64,NULL,326.90625,27.62,54,18.42
24-06-2021,13,6.51,11.34,29.42,33.86,401.03,1304.83,2035.78,54.09,4.43,34.84,100,6.5,323.95,421.93,38.78,41.18,36.82,75.55,NULL,313.8125,27.79,48,17.39
24-06-2021,14,6.48,11.14,28.92,33.17,401.43,1273.15,2027.12,53.28,4.46,34.13,100,6.5,309.75,414.87,37.81,39.11,35.63,73.02,NULL,299.625,28.46,43,17.06
24-06-2021,15,6.48,11.03,28.83,32.96,401.82,1262.33,2029.98,53.32,4.47,33.88,100,6.5,303.1,413.05,37.44,38.1,35.21,71.69,NULL,293,28.82,45,17.82
24-06-2021,16,6.43,11.37,28.57,32.35,404.05,1231.25,2027.12,53.41,4.61,33.19,100,6.5,283.7,414.35,36.13,36.29,34.16,67.17,NULL,273.71875,28.49,46.67,17.82
24-06-2021,17,6.48,11.83,28.55,32.36,405.93,1232.12,2026.75,53.49,4.72,33.21,100,6.5,283,421.4,35.95,36.4,34.11,66.37,NULL,273.5625,26.79,46,15.99
24-06-2021,18,6.51,11.76,28.58,32.4,406.53,1234.95,2025.57,53.36,4.75,33.27,100,6.5,286.13,420.78,36.01,36.72,34.23,67.02,NULL,277.0625,27.29,61.5,19.59
24-06-2021,19,6.51,10.94,29.28,33.35,404.12,1279.63,2033.82,53.53,4.61,34.27,100,6.5,302.97,413.68,37.43,38.62,35.56,71.53,NULL,292.84375,26.39,67,19.79
24-06-2021,20,6.48,10.86,29.37,33.38,404.28,1280.6,2033.57,53.54,4.62,34.29,100,6.5,300.77,413.36,37.37,38.37,35.49,71.12,NULL,289.8125,26.39,67,19.79
24-06-2021,21,6.46,10.91,29.4,33.48,404.3,1286,2033.77,53.49,4.63,34.42,100,6.5,304.77,412.12,37.52,38.88,35.79,72.15,NULL,294.8125,27.28,68,20.88
24-06-2021,22,6.48,10.86,29.52,33.56,404.68,1288.73,2031.68,53.52,4.65,34.48,100,6.5,302.08,414.92,37.56,38.74,35.77,71.3,NULL,291.75,27.11,68,20.71
24-06-2021,23,6.48,10.78,29.1,33,405.27,1262.17,2029.98,53.36,4.68,33.88,100,6.5,292.13,418.92,36.76,37.43,34.86,68.62,NULL,282.6875,25.61,69,19.41
25-06-2021,0,6.49,10.78,28.67,32.54,405.44,1241.15,2026.29,53.22,4.69,33.41,100,6.5,287.37,420.71,36.28,36.61,34.41,67.4,NULL,277.78125,25.28,69.83,19.25
25-06-2021,1,6.49,10.74,28.26,32.07,405.36,1218.78,2022,53.12,4.69,32.91,100,6.5,280.51,422.9,35.67,35.76,33.87,65.71,NULL,271.09375,25.28,74,20.08
25-06-2021,2,6.5,10.72,28.06,31.83,405.68,1207.32,2020.1,53.03,4.7,32.65,100,6.5,276.67,424.03,35.36,35.42,33.59,64.82,NULL,267.4375,25.28,75,20.28
25-06-2021,3,6.47,10.72,28.35,32.15,404.93,1223.28,2023.02,53.07,4.66,33,100,6.5,281.6,425.22,35.65,36.09,33.94,65.77,NULL,272.21875,25.28,75,20.28
25-06-2021,4,6.48,10.68,28.34,32.11,405.18,1220.42,2021.73,53.07,4.68,32.94,100,6.5,279.08,424.15,35.65,35.85,33.85,65.28,NULL,270,24.45,74.17,19.28
25-06-2021,5,6.48,10.72,28.4,32.19,406.22,1224.2,2022.38,53.01,4.74,33.03,100,6.5,280.9,420.43,35.73,36.18,33.96,66,NULL,271.59375,24.28,73.17,18.91
25-06-2021,6,6.49,10.74,28.55,32.37,406.07,1232.72,2023.8,53.12,4.73,33.22,100,6.5,283.67,415.82,36.02,36.51,34.11,66.98,NULL,274.28125,24.28,76.33,19.55
25-06-2021,7,6.48,10.82,28.41,32.31,405.03,1230.55,2022.12,53.11,4.67,33.17,100,6.5,287.05,414,36.24,36.4,34.19,67.96,NULL,277.53125,25.11,75,20.11
25-06-2021,8,6.48,10.9,28.88,32.89,404.07,1257.92,2030.13,53.36,4.61,33.78,100,6.5,296.82,413.55,36.95,37.53,34.91,70.13,NULL,287,26.11,72.5,20.61
25-06-2021,9,6.47,11,29.31,33.46,403.15,1284.37,2034.12,53.75,4.55,34.38,100,6.5,307.5,413.3,37.74,39.07,35.65,72.63,NULL,297.46875,26.11,72,20.51
25-06-2021,10,6.48,11.16,29.42,33.74,401.58,1297.85,2037.6,54.21,4.46,34.68,100,6.5,317.25,417.02,38.29,40.37,36.26,74.39,NULL,306.84375,26.54,67.33,20.01
25-06-2021,11,6.48,11.12,29.84,34.14,401.6,1316.75,2041.4,54.33,4.46,35.11,100,6.5,320.85,416.02,38.58,40.88,36.7,75.32,NULL,310.4375,26.96,64.5,19.86
25-06-2021,12,6.49,11.28,29.97,34.42,401.57,1330.57,2041.38,54.36,4.45,35.42,100,6.5,330.08,416.28,39.31,42.17,37.48,77.46,NULL,319.34375,29.43,58.33,21.1
25-06-2021,13,6.49,11.16,28.86,33.12,401.95,1270.55,2031.4,53.84,4.48,34.07,100,6.5,310.1,422.83,37.61,38.83,35.59,72.14,NULL,299.5625,30.79,54.67,21.72
25-06-2021,14,6.49,11.07,28.9,33.05,402.02,1267.97,2029,53.38,4.48,34.01,100,6.5,305.25,418.23,37.31,38.42,35.39,71.62,NULL,295.4375,32.25,52.33,22.72
25-06-2021,15,6.45,11.06,30.05,34.28,401.68,1323.83,2041.2,53.93,4.47,35.26,100,6.5,319.55,415.6,38.62,40.78,36.92,75.1,NULL,309.0625,31.49,50.33,21.56
25-06-2021,16,6.48,11.36,30.02,34.2,402.83,1318.73,2042.42,54.24,4.53,35.15,100,6.5,318.32,418.6,38.46,40.83,36.88,74.48,NULL,307,30.99,48.33,20.66
25-06-2021,17,6.53,11.2,29.86,34.21,401.8,1320.93,2044.52,54.38,4.47,35.2,100,6.5,323.25,422.55,38.66,41.36,36.96,75.08,NULL,312.59375,30.86,49,20.66
25-06-2021,18,6.48,11.13,29.71,33.99,401.29,1311.03,2042.76,54.35,4.45,34.98,100,6.5,319.02,421.45,38.38,40.87,36.72,74.3,NULL,306.9375,30.17,52.67,20.7
25-06-2021,19,6.48,10.94,29.52,33.61,402.27,1292.85,2034.73,53.97,4.51,34.57,100,6.5,307.15,415.87,37.8,39.04,35.86,72.32,NULL,296.90625,29.46,55,20.46
25-06-2021,20,6.48,11,30.17,34.37,402.03,1327.5,2043.17,54.16,4.49,35.35,100,6.5,318,415.77,38.6,40.92,36.92,74.71,NULL,307.6875,28.52,56.67,19.85
25-06-2021,21,6.47,10.98,30.2,34.36,402.25,1327.17,2043.7,54.14,4.5,35.34,100,6.5,317.25,413.67,38.56,40.83,36.92,74.81,NULL,306.8125,27.78,61,19.98
25-06-2021,22,6.48,11.01,30.38,34.57,402.27,1337.18,2046.6,54.19,4.5,35.57,100,6.5,320.65,416.1,38.74,41.17,37.22,75.31,NULL,310.15625,27.25,68,20.85
25-06-2021,23,6.48,11.02,30.56,34.77,402.3,1346.2,2046.92,54.27,4.5,35.77,100,6.5,323.05,417.12,38.96,41.61,37.49,75.66,NULL,312.28125,27.28,70,21.28
26-06-2021,0,6.47,11.04,30.77,35.03,401.63,1358.75,2048.13,54.36,4.46,36.05,100,6.5,328.13,418.5,39.3,42.36,37.67,76.67,NULL,312.75,27.28,70.33,21.35
26-06-2021,10,6.76,11.78,31.43,36.77,398.29,1451.86,2067.57,54.96,4.26,38,100,6.5,402.8,408,45.22,61.38,51.28,96.4,NULL,365.3125,27.76,64,20.56
26-06-2021,11,6.53,10.78,30.66,35.2,401.82,1367.3,2053.57,54.99,4.48,36.21,100,6.5,340.47,409.03,40.6,46.34,39.23,80.9,NULL,328.34375,28.92,60,20.92
26-06-2021,12,6.46,10.74,31.17,35.7,400.55,1390.42,2053.47,54.93,4.4,36.75,100,6.44,348.37,408.96,40.9,46.23,39.18,82.32,NULL,336.125,30.46,60,22.46
26-06-2021,13,6.81,11.14,31.12,35.72,409.08,1334.86,2059.22,54.5,4.77,35.12,100,5.5,348.9,409.61,43.61,53.56,45.61,85.65,NULL,330.84375,30.46,61,22.66
26-06-2021,14,5.51,10.47,31.14,35.99,383.03,1406.39,2049.26,55.06,3.35,37.09,100,5.5,370.72,418.07,42.26,50.4,42.57,86.58,NULL,359.28125,30.79,63,23.39
26-06-2021,15,5.49,10.4,30.89,35.67,383.2,1389.73,2048.26,54.99,3.36,36.74,100,5.5,364.11,417.66,41.56,47.69,41.1,84.93,NULL,351.625,31.46,64.67,24.39
26-06-2021,16,5.65,10.37,30.84,35.46,387.58,1378.28,2047.68,55.02,3.62,36.49,100,5.72,351.35,420.95,40.9,45.91,39.71,81.67,NULL,339.96875,30.72,65,23.72
26-06-2021,17,6.47,11.13,30.61,35.04,401.57,1358.88,2047.47,54.67,4.45,36.05,100,6.5,335.95,423.17,39.64,42.97,37.93,77.89,NULL,325.4375,30.18,65.83,23.35
26-06-2021,18,6.5,11.32,31.01,35.59,401.25,1385.2,2050.78,54.65,4.44,36.64,100,6.5,348.58,416.58,40.52,45.38,39.34,81.69,NULL,337.59375,29.52,67.33,22.99
26-06-2021,19,6.51,11.39,31.08,35.75,402.33,1392.83,2051.27,54.64,4.5,36.82,100,6.5,353.53,410.92,41.16,46.48,40.68,83.62,NULL,342.03125,28.31,68,21.91
26-06-2021,20,6.5,11.12,31.11,35.51,404.13,1380,2053.25,54.65,4.62,36.53,100,6.5,337.55,412.67,40.07,44.07,38.42,79.61,NULL,326.34375,27.98,70.67,22.11
26-06-2021,21,6.48,11.31,31.15,35.74,402.3,1392.3,2053.23,54.61,4.5,36.8,100,6.5,351.18,411.93,41.04,45.68,39.99,82.89,NULL,339.875,27.84,73.67,22.57
26-06-2021,22,6.52,11.25,30.36,34.77,403.37,1346.02,2046.22,54.38,4.57,35.76,100,6.5,331.47,411.87,39.6,42.7,37.83,78.36,NULL,320.40625,27.61,79,23.41
26-06-2021,23,6.53,11.01,29.08,33.18,403.47,1271.38,2031.97,53.69,4.57,34.09,100,6.5,301.98,413.6,37.56,38.13,35.46,71.33,NULL,291.90625,27.11,81,23.31
27-06-2021,0,6.52,10.92,28.87,32.85,403.67,1256.17,2030.1,53.27,4.58,33.74,100,6.5,295.48,418.12,36.84,37.3,34.91,69.41,NULL,285.8125,25.94,89.83,23.91
27-06-2021,1,6.5,10.85,28.74,32.67,403.55,1247.12,2027.83,53.28,4.58,33.54,100,6.5,291.48,420.23,36.62,36.9,34.66,68.34,NULL,281.71875,26.28,89,24.08
27-06-2021,2,6.49,10.79,28.17,32.02,403.68,1216.57,2020.57,52.97,4.59,32.86,100,6.5,281.98,423.12,35.74,35.88,34.02,66.06,NULL,272.75,26.28,87.33,23.75
27-06-2021,3,6.5,10.78,28.07,31.89,403.75,1210.72,2018.82,52.82,4.59,32.73,100,6.5,279.97,424.8,35.52,35.57,33.95,65.5,NULL,270.6875,26.17,86.17,23.4
27-06-2021,4,6.49,10.75,28.17,31.99,403.63,1215.48,2015.85,52.74,4.59,32.83,100,6.5,279.62,419.58,35.72,35.64,34.02,65.88,NULL,270.46875,25.78,86,22.98
27-06-2021,5,6.48,10.71,28.26,32.04,403.52,1217.4,2020.38,52.76,4.58,32.87,100,6.5,279.45,418.08,35.69,35.8,33.97,65.87,NULL,270.34375,25.28,86,22.48
27-06-2021,6,6.52,10.73,28.45,32.22,404.28,1225.1,2021.58,52.9,4.62,33.05,100,6.5,279.83,414.55,35.81,36.1,34.07,66.29,NULL,270.5625,25.28,87.83,22.85
27-06-2021,7,6.5,10.74,28.86,32.7,404.1,1247.2,2025.23,53.1,4.61,33.54,100,6.5,286.52,413.38,36.4,36.99,34.53,67.92,NULL,276.90625,24.19,85,21.19
27-06-2021,8,6.49,10.83,29.38,33.37,405.02,1278.25,2031.53,53.5,4.66,34.24,100,6.5,298.83,412.43,37.24,38.43,35.38,70.81,NULL,288.96875,24.62,80.83,20.79
27-06-2021,9,6.49,10.96,30.25,34.44,404.63,1328.58,2041.5,54.01,4.65,35.37,100,6.5,317.57,414.3,38.6,40.77,36.93,74.8,NULL,307.34375,25.49,73.33,20.16
27-06-2021,10,6.48,11.04,30.51,34.78,403.63,1343.83,2044.82,54.37,4.59,35.71,100,6.5,323.5,413.53,39.02,41.96,37.48,76.3,NULL,313.09375,26.32,66.17,19.55
27-06-2021,11,6.48,11.09,30.86,35.19,403.58,1363.32,2048.28,54.6,4.58,36.15,100,6.5,330.5,416.37,39.4,42.91,37.92,77.51,NULL,319.8125,26.72,61.67,19.05
27-06-2021,12,6.49,11.2,31.27,35.73,402.5,1389.58,2051.22,54.86,4.52,36.74,100,6.5,343.17,419.72,40.29,44.69,38.31,79.92,NULL,332,27.21,68.33,20.88
27-06-2021,13,6.5,11.21,30.93,35.34,402.58,1371.13,2050.23,54.84,4.53,36.33,100,6.5,336.62,422.23,39.82,43.47,38.15,78.08,NULL,325.40625,27.35,63,19.95
27-06-2021,14,6.5,11.18,30.83,35.22,402.43,1365.09,2048.67,54.76,4.52,36.19,100,6.5,333.52,420.07,39.64,42.98,37.99,77.69,NULL,322.78125,26.35,64,19.15
27-06-2021,15,6.51,11.15,30.27,34.57,403.28,1334.35,2042.87,54.52,4.56,35.5,100,6.5,322.72,420.87,38.86,41.33,37.13,75.18,NULL,312.21875,24.66,66,17.86
27-06-2021,16,6.49,11.16,30.29,34.63,402.58,1337.7,2043.77,54.46,4.52,35.58,100,6.5,325.93,423.83,39.02,41.62,37.25,75.55,NULL,315.1875,24.98,68,18.58
27-06-2021,17,6.5,11.19,30.28,34.62,403.13,1338.07,2042.53,54.34,4.56,35.59,100,6.5,326.48,420.8,39.06,41.93,37.27,76.03,NULL,315.875,25.38,72,19.78
27-06-2021,18,6.49,11.19,30.24,34.6,402.7,1337.4,2043.23,54.25,4.53,35.57,100,6.5,327.6,420.12,39.06,42.07,37.33,76.36,NULL,316.90625,24.79,77.83,20.36
27-06-2021,19,6.5,11.21,30.44,34.82,402.72,1347.68,2041.17,54.14,4.53,35.8,100,6.5,330.02,411.38,39.46,42.6,37.84,78.08,NULL,319.3125,24.68,80,20.68
27-06-2021,20,6.5,11.29,30.49,34.94,402.18,1353.07,2044.77,54.17,4.5,35.92,100,6.5,334.32,415.25,39.63,43.25,38.05,78.53,NULL,323.625,24.98,82,21.38
27-06-2021,21,6.5,11.27,30.45,34.9,402.12,1351.3,2044.57,54.19,4.49,35.88,100,6.5,334.07,415.3,39.67,42.88,38,78.44,NULL,323.0625,25.28,83,21.88
27-06-2021,22,6.52,11.02,30.38,34.59,404.12,1335.37,2042.47,54.11,4.62,35.52,100,6.5,319.18,415.4,38.84,41.09,37.25,75.03,NULL,308.59375,25.28,85.5,22.38
27-06-2021,23,6.49,11.07,30.36,34.62,403.32,1337.15,2044.17,54.11,4.57,35.56,100,6.5,322.45,419.62,38.9,41.13,37.29,75.27,NULL,311.90625,25.28,86.83,22.65
28-06-2021,0,6.51,10.9,30.06,34.11,405.22,1312.55,2040.77,54,4.68,35.01,100,6.5,308.38,422.62,37.99,39.35,36.34,71.81,NULL,298.1875,24.74,89.83,22.71
28-06-2021,1,6.5,10.88,29.98,34.01,406.22,1308.07,2039.45,53.89,4.74,34.91,100,6.5,306.88,424.2,37.82,39.28,36.14,71.28,NULL,297.03125,25.28,88,22.88
28-06-2021,2,6.49,10.84,30.01,34.03,406.54,1308.87,2038.8,53.87,4.76,34.93,100,6.5,306.46,422.2,37.86,39.32,36.19,71.4,NULL,295.28125,25.28,87,22.68
28-06-2021,3,6.49,10.81,29.78,33.75,406.4,1295.47,2037.17,53.77,4.75,34.63,100,6.5,301.52,423.15,37.46,38.6,35.74,70.25,NULL,291.34375,25.28,87,22.68
28-06-2021,4,6.52,10.78,29.46,33.34,407.6,1276.18,2032.45,53.51,4.81,34.19,100,6.5,293.23,421.52,36.92,37.65,35.25,68.62,NULL,283.40625,24.45,87,21.85
28-06-2021,5,6.5,10.74,29.54,33.41,406.9,1279.25,2032.73,53.42,4.78,34.26,100,6.5,293.37,415.6,37.03,37.89,35.34,69.18,NULL,283.5625,24.28,87,21.68
28-06-2021,6,6.5,10.77,29.82,33.74,407.25,1294.12,2034.2,53.56,4.79,34.6,100,6.5,297.87,413.52,37.48,38.56,35.69,70.52,NULL,288.4375,24.28,89,22.08
28-06-2021,7,6.49,10.79,29.94,33.95,407.28,1301.52,2037.43,53.74,4.79,34.77,100,6.5,302,412.88,37.65,38.98,35.92,71.47,NULL,291.96875,24.95,86,22.15
28-06-2021,8,6.5,10.95,30.23,34.38,406.92,1325.1,2040.28,54,4.77,35.29,100,6.5,315.05,411.53,38.43,40.88,36.83,74.57,NULL,304.625,25.61,81,21.81
28-06-2021,9,6.48,11.16,30.25,34.59,404.28,1337.12,2042.25,54.05,4.62,35.56,100,6.5,326.7,413.88,39.09,42.14,37.36,76.96,NULL,316.09375,26.28,73,20.88
28-06-2021,10,6.48,11.24,30.56,35.02,403.23,1357.17,2044.88,54.32,4.56,36.01,100,6.5,336.12,415.82,39.73,43.51,38.07,78.85,NULL,325.28125,26.67,66,19.87
28-06-2021,11,6.51,11.24,30.54,34.96,403.5,1353.75,2045.15,54.4,4.58,35.94,100,6.5,333.33,413.78,39.75,43.11,37.83,78.46,NULL,322.5,26.89,61.83,19.26
28-06-2021,12,6.48,11.38,30.6,35.2,401.4,1366.43,2046.68,54.5,4.45,36.22,100,6.5,345.18,414.43,40.52,44.63,38.33,81.12,NULL,333.90625,27.72,58.5,19.42
28-06-2021,13,6.49,11.48,30.93,35.61,400.95,1386.25,2052.85,54.74,4.42,36.67,100,6.5,354.63,423.07,40.96,45.57,39.36,82.04,NULL,343.09375,28.74,56.33,20.01
28-06-2021,14,6.51,11.4,30.75,35.35,401.95,1373.17,2049.6,54.74,4.48,36.37,100,6.5,346.32,422.8,40.49,44.52,38.45,80.23,NULL,334.96875,29.25,53,19.85
28-06-2021,15,6.49,11.3,30.69,35.17,402.37,1364.27,2049.62,54.67,4.51,36.17,100,6.5,340.65,422.78,39.95,43.82,38.25,78.92,NULL,329.46875,30.39,54.67,21.32
28-06-2021,16,6.45,11.78,30.17,34.09,407.78,1309.53,2040.03,54.32,4.82,34.94,100,6.5,302.05,422.98,37.74,39.12,36.03,70.33,NULL,292.5625,30,58,21.6
28-06-2021,17,6,11.69,30.17,34.41,398.52,1327.38,2038.02,54.26,4.27,35.34,100,5.94,322.25,423.72,38.75,41.14,36.93,74.81,NULL,311.90625,29.08,65.33,22.15
28-06-2021,18,5.82,11.26,30.06,34.12,397.1,1312.62,2033.93,54.12,4.19,35.01,100,5.8,311.25,419.02,38.14,39.86,36.34,72.86,NULL,301.09375,28.72,62.17,21.15
28-06-2021,19,5.87,10.47,30.44,34.9,393.67,1352.25,2038.02,54.17,3.99,35.9,100,5.8,339.3,418.78,39.9,43.11,38.15,79.21,NULL,328.28125,28.61,65,21.61
28-06-2021,20,5.81,10.46,30.56,35.11,392.07,1361.78,2037.47,54.3,3.89,36.12,100,5.8,343.12,424,40.12,44.17,38.51,79.43,NULL,331.96875,27.91,67,21.31
28-06-2021,21,5.79,10.36,30.25,34.69,392.4,1341.72,2033.52,54.13,3.91,35.66,100,5.8,333.27,422.55,39.44,42.66,37.73,77.38,NULL,322.5625,27.33,67.83,20.9
28-06-2021,22,5.8,10.32,30,34.33,393.12,1324.67,2034.3,54.01,3.94,35.28,100,5.8,325.47,419.67,38.82,41.32,37.13,75.97,NULL,314.71875,26.45,68,20.05
28-06-2021,23,5.81,10.3,29.78,34.05,393.8,1311.3,2032.98,53.93,3.99,34.98,100,5.8,319.95,413.42,38.59,40.47,36.76,75.48,NULL,309.125,26.28,69,20.08
29-06-2021,0,5.81,10.28,29.76,33.98,394.24,1308.49,2033.53,53.84,4.02,34.92,100,5.8,317.53,414.63,38.37,40.29,36.54,74.77,NULL,306.96875,26.28,69,20.08
29-06-2021,1,5.8,10.25,29.79,33.98,394.72,1308.52,2034.33,53.83,4.06,34.92,100,5.8,316.77,416.18,38.38,39.99,36.51,74.38,NULL,306.125,25.61,69,19.41
29-06-2021,2,5.79,10.34,29.99,34.27,394.4,1322.32,2035.57,53.89,4.03,35.23,100,5.8,324.13,418.23,38.85,40.82,37.01,75.81,NULL,313.8125,25.28,69,19.08
29-06-2021,3,5.8,10.4,30.07,34.42,393.95,1329.62,2037.9,53.98,4,35.39,100,5.8,329.12,420.18,39.05,41.61,37.25,76.7,NULL,318.34375,25.28,70.67,19.41
29-06-2021,4,5.81,10.44,30.13,34.53,393.98,1334.83,2037.17,54.04,4,35.51,100,5.8,331.88,419.65,39.32,42.3,37.43,77.39,NULL,320.78125,25.28,73.5,19.98
29-06-2021,5,5.8,10.43,30.16,34.55,393.97,1335.8,2038.9,54.04,4,35.53,100,5.8,331.8,416.98,39.32,42.3,37.47,77.69,NULL,320.875,25.28,76,20.48
29-06-2021,6,5.81,10.44,30.24,34.65,394.17,1340.15,2038.72,54.02,4.01,35.63,100,5.8,333.87,411.7,39.62,42.57,37.75,78.86,NULL,322.65625,25.61,74.67,20.54
29-06-2021,7,5.81,10.36,30.12,34.48,394.6,1328.87,2036.1,54.05,4.04,35.38,100,5.8,325.9,411.83,39.08,41.87,37.1,77.01,NULL,315.40625,25.88,68,19.48
29-06-2021,8,5.81,10.41,29.97,34.31,393.6,1323.67,2034.57,54,3.98,35.26,100,5.8,326.92,412.05,38.98,41.92,37.09,77.23,NULL,316.03125,26.48,62,18.88
29-06-2021,9,5.8,10.43,29.94,34.32,392.73,1324.57,2036.5,54.12,3.93,35.28,100,5.8,329.18,410.47,39.16,41.94,37.34,77.97,NULL,318.34375,28.3,55.33,19.37
29-06-2021,10,5.72,11.02,30.17,34.37,394.27,1325.33,2037.32,54.36,4.02,35.3,100,5.8,320.9,416.12,38.71,41.47,36.97,75.35,NULL,310.28125,31.2,51,21.4
29-06-2021,11,5.81,11.61,30.64,34.99,394.88,1355.1,2041.08,54.55,4.06,35.97,100,5.8,333.35,414.67,39.65,43.1,37.88,78.37,NULL,322.4375,33.03,46.83,22.4
29-06-2021,12,5.81,11.7,30.67,35.07,394.23,1359.43,2043.07,54.65,4.02,36.06,100,5.8,337.3,414.22,39.97,43.44,38.11,79.33,NULL,326.53125,34.11,44.33,22.98
29-06-2021,13,5.78,11.67,30.57,34.97,393.58,1354.42,2043.08,54.69,3.98,35.95,100,5.8,336.33,419.35,39.74,43.23,37.82,78.42,NULL,325.1875,34.28,42,22.68
29-06-2021,14,5.82,11.74,30.42,34.83,394.14,1348.37,2041.39,54.6,4.01,35.81,100,5.8,335.63,421.29,39.49,42.96,37.83,78.03,NULL,324.53125,35.28,40,23.28
29-06-2021,15,5.78,11.66,30.66,35.06,394,1358.9,2042.83,54.59,4.01,36.05,100,5.8,336.94,419.9,39.83,43.49,37.99,78.49,NULL,326.65625,35.11,40,23.11
29-06-2021,16,5.76,11.48,30.72,34.99,395.03,1354.73,2042.83,54.57,4.07,35.96,100,5.73,329.97,422.72,39.32,42.29,37.54,76.59,NULL,319.40625,34.28,45,23.28
29-06-2021,17,5.48,11.19,30.68,34.96,390.92,1354.2,2040.88,54.42,3.82,35.95,100,5.5,332.95,422.72,39.53,42.67,37.75,77.31,NULL,322.21875,31.78,48.33,21.45
29-06-2021,18,5.53,11.23,30.73,35.01,391.91,1356.19,2040.47,54.3,3.88,35.99,100,5.5,332.53,418.29,39.55,42.59,37.81,77.68,NULL,321.875,30.45,45.67,19.58
29-06-2021,19,5.5,11.27,30.77,35.11,391.17,1361.6,2038.37,54.21,3.84,36.11,100,5.5,336.2,413.95,39.91,43.2,38.16,79.15,NULL,325.125,27.95,46.33,17.22
29-06-2021,20,5.54,10.81,30.96,35.64,387.92,1388.88,2044.53,54.45,3.64,36.72,100,5.5,359.55,420,41.17,47.09,41.26,83.69,NULL,348.3125,26.12,47.83,15.69
29-06-2021,21,5.5,10.24,31.01,35.66,387.35,1388.57,2044.83,54.63,3.6,36.72,100,5.5,356.45,415.28,41.16,46.89,40.29,83.67,NULL,344.875,27.04,49,16.84
29-06-2021,22,5.49,10.17,31.04,35.63,387.55,1386.78,2045.27,54.6,3.62,36.68,100,5.5,353.75,413.07,41.1,46.16,40.37,83.33,NULL,342.5,28.61,50,18.61
29-06-2021,23,5.52,10.05,30.75,35.19,389,1365.05,2043.3,54.62,3.71,36.19,100,5.5,340.7,417.65,40.15,43.77,37.96,79.64,NULL,329.34375,27.95,50.83,18.12
30-06-2021,0,5.51,9.96,30.26,34.58,389.59,1336.02,2038.47,54.39,3.74,35.54,100,5.5,328.31,420.81,39.08,41.83,37.39,76.45,NULL,317.3125,27.28,53.83,18.05
30-06-2021,1,5.5,9.91,29.95,34.17,389.98,1317.23,2034.75,54.19,3.76,35.12,100,5.5,320.7,422.62,38.54,40.26,36.81,74.52,NULL,310.09375,27.28,54.83,18.25
30-06-2021,2,5.48,9.97,29.96,34.24,389.18,1321.45,2035.58,54.14,3.72,35.21,100,5.5,325.78,421.83,38.81,40.99,37.06,75.73,NULL,315.0625,27.28,57,18.68
30-06-2021,3,5.51,9.91,29.69,33.85,390.75,1302.02,2031.37,53.99,3.81,34.78,100,5.5,315.08,421.87,38.1,39.61,36.29,73.33,NULL,304.8125,27.95,59,19.75
30-06-2021,4,5.52,9.92,29.49,33.63,390.73,1292.22,2028.4,53.8,3.8,34.56,100,5.5,312.07,420.67,37.95,39.13,35.97,72.8,NULL,301.75,28.28,59.83,20.25
30-06-2021,5,5.5,9.87,29.25,33.34,390.48,1278.8,2024.78,53.64,3.8,34.25,100,5.5,307.07,417.28,37.59,38.64,35.62,72.07,NULL,296.75,27.78,62,20.18
30-06-2021,6,6.34,10.49,29.07,32.87,405.2,1253.92,2025.28,53.34,4.67,33.7,100,6.45,285.58,412.42,36.57,36.89,34.64,67.81,NULL,275.5,27.28,63.67,20.01
30-06-2021,7,5.81,10.37,29.6,33.95,393.22,1308.85,2032.45,53.52,3.96,34.93,100,5.72,325.55,414.48,38.87,41.42,37.03,76.64,NULL,315.34375,27.61,61,19.81
30-06-2021,8,5.51,9.97,29.6,33.82,388.93,1302.52,2028.5,53.67,3.71,34.79,100,5.5,319.75,411.52,38.53,40.29,36.51,75.66,NULL,309.5625,29.11,56,20.31
30-06-2021,9,5.51,9.92,29.58,33.77,389.13,1298.87,2029.05,53.85,3.72,34.7,100,5.5,315.58,412.48,38.33,39.66,36.29,74.57,NULL,305.09375,30.28,50,20.28
30-06-2021,10,5.66,10.13,29.71,33.88,391.27,1303.7,2032.72,54.13,3.84,34.81,100,5.72,316.08,412.65,38.36,40.18,36.39,74.67,NULL,305.34375,30.73,45,19.73
