DateValue,HourValue,Evap Leaving Water Temp,Evap Entering Water Temp,Cond Entering  Water Temp,Cond Leaving  Water Temp,Evpt Rfgt Pressure,Condenser Rfgt Pressure,Oil Pump Discharge Pressure,Oil Tank Temperature,Evap Sat Rfgt Temp,Cond Sat Rfgt Temp,Active Current Limit Setpoint,Setpoint,Power,Starter Average Phase Voltage, Motor Winding Temp 1, Motor Winding Temp 2, Motor Winding Temp 3,Load,Condenser Rfgt  Pressure,EnergyConsumption,Temperature,Humidity,DewPoint
30-06-2021,11,5.74,11.07,30.28,34.3,395.12,1321.72,2037.87,54.42,4.07,35.22,100,5.8,312.37,415.2,38.21,40.06,36.53,73.55,NULL,302.375,31.2,41.67,19.53
30-06-2021,12,6.77,12.15,30.93,35.09,414,1319.81,2054.03,53.95,5.04,34.81,100,5.8,325.03,412.93,41.64,47.97,41.62,78.56,NULL,309.25,32.06,40,20.06
30-06-2021,13,5.79,11.53,31.37,35.79,394.08,1393.03,2051.15,54.93,4.01,36.82,100,5.8,345.82,421.2,40.55,44.83,38.08,80.3,NULL,334.625,32.93,39,20.73
30-06-2021,14,5.8,11.39,31.45,35.76,395.37,1390.8,2048.12,54.81,4.09,36.77,100,5.8,339.75,419.5,40.24,44.27,38.28,79.22,NULL,328.53125,33.33,41,21.53
30-06-2021,15,5.78,11.34,31.22,35.46,395.25,1376.27,2047.35,54.82,4.08,36.44,100,5.8,333.78,417.78,39.91,43.5,38.16,78.05,NULL,322.40625,34.07,43,22.67
30-06-2021,16,5.82,11.27,29.22,33.22,395.97,1272.88,2029.67,54.07,4.12,34.12,100,5.8,301.68,422.63,37.31,38.39,35.38,70.33,NULL,291.15625,33.97,44.67,22.9
30-06-2021,17,5.81,11.1,29.09,32.95,396.67,1259.93,2027.2,53.58,4.16,33.83,100,5.8,293.03,422.53,36.71,37.27,34.84,68.46,NULL,283.8125,33.46,50,23.46
30-06-2021,18,5.79,11.14,30.39,34.36,397.45,1324.4,2039.53,54.1,4.21,35.28,100,5.8,310.72,420.68,38.15,39.89,36.64,72.46,NULL,300.40625,32.96,50,22.96
30-06-2021,19,5.82,11.16,31.65,36.09,393.92,1413.29,2052.32,54.56,4,37.16,100,5.8,353.49,414.88,41.11,46.59,41.59,83.06,NULL,341.78125,31.99,53,22.59
30-06-2021,20,5.91,10.45,33.57,38.1,395.18,1511.02,2067.56,55.34,4.07,39.18,100,5.8,373.46,414.28,43.03,51.65,46.2,87.9,NULL,361.15625,31.12,62,23.52
30-06-2021,21,5.95,10.54,33.78,38.36,395.42,1525.87,2073.1,55.48,4.09,39.47,100,5.8,379.07,412.65,43.61,53.28,47.43,89.17,NULL,366.78125,31.28,62,23.68
30-06-2021,22,5.83,10.14,33.45,37.77,395.03,1491.13,2066.55,55.4,4.06,38.8,100,5.8,358.42,417.7,42.19,48.77,43.38,83.61,NULL,346.9375,30.28,63,22.88
30-06-2021,23,5.79,10.16,33.4,37.75,393.85,1490.8,2066.07,55.3,3.99,38.79,100,5.8,361.02,420.8,42.13,48.78,43.45,83.7,NULL,349.4375,30.28,65,23.28
01-07-2021,0,5.81,10.2,33.26,37.63,393.98,1485.46,2063.34,55.22,4,38.69,100,5.8,360.71,422.39,42.01,48.86,43.55,83.59,NULL,349,29.61,70.67,23.74
01-07-2021,1,5.82,10.04,33.14,37.37,394.98,1469.48,2062.38,55.23,4.06,38.38,100,5.8,348.95,422.02,41.37,47.28,41.21,80.95,NULL,337.8125,29.28,74,24.08
01-07-2021,2,5.79,9.94,32.86,37.02,395.14,1450.42,2058.19,55.03,4.08,38.01,100,5.8,342.66,420.19,40.83,45.82,39.56,79.74,NULL,331.5625,29.28,75.67,24.41
01-07-2021,3,5.8,10.04,32.84,37.08,394.52,1454.45,2057.77,54.95,4.04,38.09,100,5.8,347.23,419.88,41.14,46.63,40.9,80.92,NULL,336.09375,29.28,76,24.48
01-07-2021,4,5.82,9.78,32.18,36.16,396.73,1404.95,2051.08,54.66,4.17,37.08,100,5.8,322.9,420.07,39.55,43.14,38.18,75.36,NULL,312.1875,29.28,75.17,24.31
01-07-2021,5,5.8,9.87,32.14,36.2,395.5,1408.42,2051.43,54.47,4.09,37.16,100,5.8,329.05,417.07,39.86,43.99,38.27,77.12,NULL,318.15625,28.28,74,23.08
01-07-2021,6,5.81,9.73,31.75,35.66,396.47,1381.35,2046.22,54.27,4.16,36.56,100,5.8,314.48,413.2,39.02,41.95,37.99,74.24,NULL,304.1875,26.45,70.67,20.58
01-07-2021,7,5.78,9.9,31.89,36,394.58,1396.95,2048.57,54.31,4.04,36.91,100,5.8,328.62,414.33,39.78,43.6,38.39,77.36,NULL,318.0625,27.45,75.83,22.62
01-07-2021,8,5.81,9.94,32.09,36.2,394.88,1406.43,2049.23,54.59,4.06,37.12,100,5.8,330.42,411.35,40.06,44.15,38.26,78.2,NULL,319.71875,29.95,77,25.35
01-07-2021,9,5.77,10.05,32.4,36.66,392.55,1430.03,2053.95,54.91,3.92,37.61,100,5.8,343.18,410.77,41.04,45.83,39.08,81.21,NULL,332,30.28,77,25.68
01-07-2021,10,5.81,10.22,32.49,36.85,391.83,1442.57,2057.23,54.97,3.88,37.86,100,5.8,352.8,412.68,41.47,47.46,41.17,83.12,NULL,340.78125,29.73,77,25.13
01-07-2021,11,5.8,10.22,32.2,36.55,391.18,1426.98,2056.6,54.98,3.84,37.55,100,5.8,349.15,410.15,41.16,46.63,40.38,82.75,NULL,338.0625,28.96,81,25.16
01-07-2021,12,5.81,10.28,32.57,36.99,390.95,1450.85,2059.12,55.09,3.82,38.02,100,5.8,356.45,410.88,41.87,48.38,41.97,84.37,NULL,344.96875,29.79,79.17,25.62
01-07-2021,13,5.78,10.37,32.83,37.35,389.5,1470.97,2063.32,55.27,3.74,38.41,100,5.8,366.62,416.85,42.22,49.29,43.64,85.69,NULL,355.34375,29.79,79,25.59
01-07-2021,14,5.79,10.44,33.33,37.93,390.43,1501.98,2068.05,55.47,3.79,39.01,100,5.8,374.87,419.28,42.88,51.76,45.27,87.33,NULL,363.34375,29.79,77.33,25.26
01-07-2021,15,5.82,10.43,32.96,37.53,391.37,1479.82,2067.4,55.55,3.85,38.57,100,5.8,368.02,421.83,42.41,50.05,44.56,85.29,NULL,356.3125,30.12,75,25.12
01-07-2021,16,5.81,10.48,31.47,36.01,390.68,1402.9,2055.35,55.25,3.81,37.04,100,5.8,352.68,423.53,40.91,45.91,40.24,81.54,NULL,341.15625,31.79,75,26.79
01-07-2021,17,5.82,10.29,29.95,34.17,392.17,1316.47,2039.13,54.56,3.9,35.1,100,5.8,317.95,421.98,38.45,40.64,36.64,73.96,NULL,307.40625,31.79,76,26.99
01-07-2021,18,5.79,10.29,30.46,34.55,391.8,1334.45,2043.33,54.46,3.87,35.5,100,5.8,321.75,422.68,38.73,41.23,37.21,74.85,NULL,311.09375,30.96,73,25.56
01-07-2021,19,5.79,10.23,31.15,35.4,392.37,1373.07,2048.47,54.7,3.9,36.37,100,5.8,333.03,416.23,39.69,42.99,38.53,78.09,NULL,322.1875,29.79,73,24.39
01-07-2021,20,5.81,10.49,30.99,35.46,391.03,1377.35,2049.68,54.7,3.82,36.47,100,5.8,342.7,415.75,40.33,44.92,39.45,80.34,NULL,331.125,28.79,73.83,23.56
01-07-2021,21,5.81,10.49,30.84,35.27,391.17,1369.38,2049.07,54.64,3.83,36.29,100,5.8,340.02,415.23,40.12,44.02,38.04,79.78,NULL,329.09375,29.78,76,24.98
01-07-2021,22,5.8,10.44,30.76,35.15,391.17,1363.67,2045.83,54.54,3.84,36.16,100,5.8,336.75,413.93,39.93,43.4,38.24,79.24,NULL,325.53125,27.61,79.5,23.51
01-07-2021,23,5.77,10.4,30.91,35.29,390.62,1370.33,2047.92,54.61,3.79,36.31,100,5.8,337.67,414.73,40,43.75,38.25,79.31,NULL,326.6875,26.78,80.83,22.95
02-07-2021,0,5.8,10.39,30.88,35.22,391.29,1366.59,2047.68,54.58,3.84,36.22,100,5.8,334.37,417.63,39.75,43.3,38.21,78.18,NULL,323.46875,26.61,76.83,21.98
02-07-2021,1,5.78,10.79,31.44,36.25,387.45,1420.83,2058.18,54.83,3.61,37.4,100,5.8,373.1,419.42,42.18,49.63,44.25,86.84,NULL,361.5,24.95,85,21.95
02-07-2021,2,5.81,10.58,31.32,35.91,389.92,1400.95,2055.03,54.9,3.76,37,100,5.8,355.54,421.8,41.13,46.59,41.21,82.46,NULL,344.4375,24.28,85,21.28
02-07-2021,3,5.8,10.53,30.99,35.47,390.22,1380.48,2051.93,54.76,3.78,36.54,100,5.8,346.3,424.07,40.43,44.52,38.59,80.04,NULL,334.96875,24.28,82.5,20.78
02-07-2021,4,5.82,10.43,30.36,34.7,391.52,1343.23,2043.53,54.47,3.86,35.7,100,5.8,329.78,423.22,39.3,42.24,37.5,76.48,NULL,319.03125,24.28,80,20.28
02-07-2021,5,5.82,10.35,29.42,33.64,391.72,1294.77,2035.08,53.95,3.87,34.61,100,5.8,315.07,422.65,38,39.69,36.28,73.27,NULL,304.65625,24.28,80,20.28
02-07-2021,6,5.84,10.05,29.21,33.14,394.23,1268.4,2027.52,53.68,4.02,34.02,100,5.8,295.15,418.33,37.01,37.75,35.06,69.31,NULL,285.1875,24.45,82.5,20.95
02-07-2021,7,5.77,10,29.78,33.79,393.8,1296.78,2031.55,53.81,3.99,34.66,100,5.8,303.08,414.27,37.69,39.04,35.8,71.52,NULL,293.34375,25.28,84.67,22.21
02-07-2021,8,5.79,10.05,30.25,34.27,393.95,1320.53,2037,54.12,4.01,35.19,100,5.8,310.23,414.82,38.2,40.08,36.52,73.07,NULL,300,26.11,86,23.31
02-07-2021,9,5.77,10.37,30.63,34.98,391.07,1355.95,2040.52,54.33,3.83,35.99,100,5.8,332.68,411.43,39.68,43.04,38.13,78.72,NULL,322.4375,26.11,87.67,23.64
02-07-2021,10,5.8,10.65,30.79,35.39,389.53,1378.1,2047.57,54.43,3.74,36.48,100,5.8,352.23,415,40.89,45.97,39.95,82.67,NULL,340.9375,25.75,91,23.95
02-07-2021,11,5.87,10.54,30.31,34.73,391.97,1346.82,2042.25,54.16,3.88,35.78,100,5.8,335.98,418.05,39.72,42.99,37.81,78.52,NULL,324.96875,26.29,88.5,23.99
02-07-2021,12,5.79,10.29,29.2,33.42,391.47,1285.27,2030.6,53.67,3.86,34.4,100,5.8,313.83,417.48,38.17,39.52,35.98,73.54,NULL,303.21875,26.22,85,23.22
02-07-2021,13,5.81,10.21,29.45,33.6,392.37,1292.65,2032.43,53.68,3.91,34.56,100,5.8,311.52,422.2,38.04,39.57,36.06,72.53,NULL,301.34375,26.46,86,23.66
02-07-2021,14,6.1,9.84,29.24,32.72,401.55,1244.57,2023.33,53.55,4.46,33.49,100,6.17,267.5,421.48,35.54,35.97,34.04,63.05,NULL,258.4375,26.96,85,23.96
02-07-2021,15,6.48,10.37,29.45,33.02,406.85,1259.03,2031.13,53.51,4.77,33.81,100,6.5,273.83,419.67,35.88,36.49,34.44,64.54,NULL,264.96875,27.29,84.17,24.12
02-07-2021,16,6.47,10.5,29.85,33.57,405.87,1285.77,2037.55,53.82,4.71,34.41,100,6.5,286.47,420.57,36.74,37.75,35.2,67.15,NULL,276.78125,28.29,85,25.29
02-07-2021,17,6.49,10.54,29.99,33.74,406.28,1293.68,2039.88,53.93,4.74,34.59,100,6.5,288.9,421.9,36.89,38.25,35.37,67.59,NULL,279.46875,28.12,84,24.92
02-07-2021,18,6.5,10.43,29.92,33.57,407.31,1284.47,2034.93,53.82,4.8,34.38,100,6.5,281.02,419.8,36.51,37.55,35.03,66.06,NULL,271.4375,27.79,84,24.59
02-07-2021,19,6.48,10.57,29.74,33.52,405.92,1284.7,2032.48,53.57,4.71,34.39,100,6.5,288.93,417.45,36.83,37.84,35.33,68.05,NULL,279.90625,27.12,83,23.72
02-07-2021,20,6.48,10.82,29.67,33.66,405.2,1293.45,2036.6,53.62,4.68,34.58,100,6.5,301.67,419.77,37.54,38.58,35.76,70.58,NULL,291.5625,26.42,81.33,22.69
02-07-2021,21,6.52,10.7,29.6,33.43,407.08,1281.33,2035.25,53.6,4.79,34.31,100,6.5,291.55,419.47,36.97,37.79,35.22,68.42,NULL,281.90625,26.13,80.33,22.2
02-07-2021,22,6.51,10.85,29.65,33.64,405.78,1292.53,2036.32,53.59,4.71,34.56,100,6.5,301.1,420.72,37.47,38.66,35.72,70.41,NULL,291.25,27.11,80,23.11
02-07-2021,23,6.49,10.72,29.5,33.38,405.52,1279.62,2033.07,53.51,4.7,34.27,100,6.5,293.27,422.12,37.09,37.79,35.25,68.54,NULL,283.5625,27.11,81.67,23.44
03-07-2021,0,6.5,10.74,29.48,33.35,406.53,1278.64,2034.24,53.49,4.75,34.25,100,6.5,293.86,423.34,37.03,37.72,35.18,68.54,NULL,284.34375,27.28,85,24.28
03-07-2021,1,6.5,10.78,29.55,33.46,407.62,1283.55,2037.03,53.53,4.82,34.36,100,6.5,297,421.88,37.21,38.02,35.37,69.33,NULL,287.4375,27.28,86.67,24.61
03-07-2021,2,6.51,10.7,29.16,32.98,408.22,1260.67,2031.47,53.4,4.85,33.85,100,6.5,287.88,421.87,36.6,37.13,34.77,67.35,NULL,277.96875,27.28,83,23.88
03-07-2021,3,6.52,10.63,28.9,32.63,408.42,1244.83,2025.92,53.15,4.86,33.49,100,6.5,280.3,421.3,36.08,36.48,34.34,65.8,NULL,270.96875,26.61,82,23.01
03-07-2021,4,6.49,10.61,28.96,32.71,408.07,1248.5,2022.87,53.07,4.85,33.57,100,6.5,280.43,420.35,36.2,36.69,34.41,65.97,NULL,271.1875,26.01,82,22.41
03-07-2021,5,6.48,10.57,28.98,32.7,408.32,1247.37,2025.27,53.07,4.86,33.55,100,6.5,279.5,418.33,36.13,36.61,34.33,65.87,NULL,270.4375,25.28,81.17,21.51
03-07-2021,6,6.5,10.6,28.98,32.72,408.57,1248.07,2022.08,53.07,4.87,33.56,100,6.5,279.57,414.75,36.19,36.81,34.42,66.3,NULL,270.53125,25.28,80,21.28
03-07-2021,7,6.48,11.05,29.41,33.68,404,1293.62,2036.78,53.54,4.6,34.59,100,6.5,312.82,415.12,38.04,40,36.24,73.62,NULL,303.25,26.33,77.5,21.83
03-07-2021,8,6.5,10.93,29.5,33.6,404.97,1290.97,2035.6,53.72,4.67,34.53,100,6.5,305.82,413.32,37.7,38.96,35.84,72.22,NULL,295.625,27.05,69,20.85
03-07-2021,9,6.5,10.8,29.58,33.55,405.88,1287.08,2034.92,53.86,4.72,34.44,100,6.5,298.47,413.28,37.47,38.43,35.5,70.56,NULL,288.5625,28.95,64.33,21.82
03-07-2021,10,6.51,10.8,29.6,33.57,405.7,1287.27,2033.73,53.94,4.71,34.44,100,6.5,297.58,412.77,37.43,38.42,35.51,70.48,NULL,287.71875,29.58,58,21.18
03-07-2021,11,6.51,10.66,29.32,33.13,406.25,1265.4,2031.08,53.93,4.74,33.95,100,6.5,285.95,412.17,36.66,37.26,34.84,67.91,NULL,276.40625,30.38,57.17,21.81
03-07-2021,12,6.46,11.07,29.86,34.13,402.22,1316.5,2039.95,54.09,4.5,35.1,100,6.5,318.58,412.18,38.68,40.5,36.7,75.3,NULL,308.1875,30.85,61.17,23.08
03-07-2021,13,6.49,11.13,30.67,35,403.07,1356.73,2047.73,54.49,4.55,36,100,6.5,329.17,417.68,39.44,42.64,37.79,77.06,NULL,318.53125,31.72,57,23.12
03-07-2021,14,6.49,11.21,30.74,35.15,402.87,1364.95,2047.38,54.5,4.54,36.19,100,6.5,334.28,419.98,39.7,43.02,38.23,77.89,NULL,323.34375,31.98,54,22.78
03-07-2021,15,6.52,11.19,30.64,34.99,403.7,1356.73,2048.4,54.53,4.59,36,100,6.5,329.67,423.77,39.39,42.61,37.74,76.36,NULL,319.03125,31.59,56,22.79
03-07-2021,16,6.53,10.96,28.98,33.03,405.28,1265.87,2030.2,53.53,4.68,33.96,100,6.5,299.2,423.63,37.07,37.79,35.24,69.74,NULL,289.15625,32.39,57,23.79
03-07-2021,17,6.51,10.77,28.37,32.21,406.28,1227.4,2022.67,53.01,4.74,33.1,100,6.5,283.57,424.3,36,36.08,34.2,66.21,NULL,274.1875,31.99,64,24.79
03-07-2021,18,6.51,10.84,28.33,32.23,405.38,1229.4,2023.63,52.91,4.69,33.14,100,6.5,287.28,423.2,36.17,36.29,34.33,67.17,NULL,277.875,31.62,63.17,24.25
03-07-2021,19,6.5,10.81,28.75,32.67,405.7,1249.33,2024.37,53,4.71,33.59,100,6.5,290.18,420.13,36.6,36.93,34.7,68.09,NULL,280.4375,30.56,66,23.76
03-07-2021,20,6.5,10.81,28.95,32.87,405.87,1258.25,2026.32,53.06,4.72,33.8,100,6.5,292.53,420.25,36.71,37.2,34.91,68.54,NULL,282.84375,29.22,68.5,22.92
03-07-2021,21,6.5,10.86,29.03,32.99,405.54,1264.38,2029.69,53.15,4.7,33.93,100,6.5,295.92,419.31,36.94,37.58,35.11,69.36,NULL,286.40625,28.12,70.67,22.25
03-07-2021,22,6.49,10.92,29.28,33.33,404.38,1281.15,2031.43,53.23,4.63,34.3,100,6.5,302.27,419.98,37.47,38.31,35.6,70.72,NULL,292.375,27.28,72,21.68
03-07-2021,23,6.49,10.92,29.38,33.45,404.35,1286.9,2032.03,53.26,4.62,34.43,100,6.5,303.97,419.98,37.63,38.55,35.72,71.13,NULL,293.875,27.28,71,21.48
04-07-2021,0,6.48,11.21,29.46,33.82,401.9,1306.78,2035.77,53.34,4.48,34.88,100,6.5,321.38,421.62,38.67,40.26,36.82,74.83,NULL,310.875,26.95,71,21.15
04-07-2021,1,6.51,11.06,29.19,33.35,403.23,1283.32,2034.15,53.35,4.56,34.35,100,6.5,308.13,422.62,37.74,38.79,35.88,71.77,NULL,297.9375,26.28,71,20.48
04-07-2021,2,6.48,11.1,29.3,33.51,402.13,1291.68,2036.58,53.33,4.49,34.54,100,6.5,313.12,422.8,37.96,39.27,36.11,72.84,NULL,303.09375,26.28,71,20.48
04-07-2021,3,6.51,10.97,29.43,33.51,403.57,1290.48,2037.18,53.43,4.58,34.51,100,6.5,306.02,424.03,37.6,38.79,35.78,71.15,NULL,296.09375,26.28,71,20.48
04-07-2021,4,6.49,11.13,29.41,33.67,401.98,1299.7,2037.87,53.44,4.49,34.72,100,6.5,316.57,422.9,38.2,39.92,36.35,73.57,NULL,306.25,26.28,75,21.28
04-07-2021,5,6.5,11.02,29.59,33.74,403.12,1302.12,2037.13,53.45,4.55,34.78,100,6.5,310.55,421.67,38.03,39.41,36.2,72.4,NULL,300.125,26.28,76,21.48
04-07-2021,6,6.47,11.15,30.02,34.34,401.3,1331.2,2041.13,53.61,4.45,35.43,100,6.5,324.85,419.4,39.04,41.23,37.22,75.86,NULL,314.375,25.93,77.67,21.46
04-07-2021,7,6.5,11.29,30.18,34.62,401.37,1344.5,2046.83,53.87,4.44,35.73,100,6.5,333.17,419.22,39.53,42.5,37.88,77.71,NULL,322.34375,26.11,74,20.91
04-07-2021,8,6.51,11.3,30.52,34.98,401.1,1360.92,2051.28,54.13,4.43,36.1,100,6.5,337.83,415.32,39.97,43.13,38.26,79.3,NULL,326.75,26.88,68.17,20.51
04-07-2021,9,6.48,11.36,30.87,35.44,400.05,1382.87,2054.93,54.38,4.37,36.59,100,6.5,348.37,413.08,40.85,44.8,39.05,82.05,NULL,337.25,27.72,62,20.12
04-07-2021,10,6.24,11.25,31.5,36.32,395,1426.05,2058.05,54.74,4.06,37.53,100,6.19,370.65,411.02,42.53,49.41,44.4,87.64,NULL,361.1875,30.17,58,21.77
04-07-2021,11,6.01,10.73,31.68,36.29,393.5,1422.15,2052.5,54.87,3.97,37.45,100,6,358,411.54,41.76,48.16,42.29,84.66,NULL,347.0625,29.93,56.33,21.2
04-07-2021,12,5.98,10.74,31.96,36.6,392.62,1437.77,2056.71,54.98,3.92,37.77,100,6,363.59,414.41,41.97,49.16,42.77,85.44,NULL,353.3125,30.93,47.33,20.4
04-07-2021,13,6.71,10.83,31.73,36.31,411.1,1389.19,2066.86,54.57,4.87,36.43,100,6,327.43,422.95,43.03,49.47,43.89,76.6,NULL,312.03125,31.59,45,20.59
04-07-2021,14,6.83,11.35,29.93,34.02,406.51,1321.93,2038.93,53,4.7,35.19,100,6.14,336.36,421.58,39.75,45.05,40.56,78.63,NULL,314.1875,32.46,49,22.26
04-07-2021,15,6.13,10.25,29.01,32.91,398.66,1261.34,2027.8,53.08,4.28,33.86,100,6.08,293.57,419.18,36.82,37.55,35.09,68.89,NULL,286,32.79,51,22.99
04-07-2021,16,5.99,10.19,29.24,33.2,395.75,1274.58,2029.07,53.36,4.11,34.16,100,6,298.27,417.12,37.29,38.18,35.31,70.18,NULL,278.71875,32.92,49,22.72
04-07-2021,17,6,10.24,29.14,33.06,395.83,1268.72,2027.58,53.31,4.12,34.03,100,6,296.68,416.03,37.17,37.84,35.21,69.84,NULL,286.78125,32.52,57,23.92
04-07-2021,18,6.04,10.23,29.33,34.03,396.87,1312.47,2034.45,53.39,4.18,35,100,6,306.49,413.26,37.99,39.37,36.31,72.5,NULL,295.25,31.45,75.33,26.52
04-07-2021,19,6.53,10.33,30.91,41.15,408.13,1646.05,2098.62,55.04,4.85,41.79,100,6,357.93,411.88,43.66,50.69,46.79,84.64,NULL,346.59375,29.75,86,26.95
04-07-2021,20,5.98,10.01,31.97,37.6,397.65,1478.45,2066.25,54.91,4.22,38.52,100,6,340.27,410.97,41.42,47.43,42.71,80.69,NULL,328.96875,28.98,79,24.78
04-07-2021,21,6.01,10,32.2,36.3,398.17,1414.9,2053.07,54.26,4.25,37.31,100,6,325.83,411.32,39.92,43.63,38.31,77.1,NULL,315.15625,29.28,73,23.88
04-07-2021,22,6,9.96,31.39,35.38,398,1371.78,2045.75,53.98,4.25,36.34,100,6,311.64,413.76,38.88,41.75,37.56,73.52,NULL,301.78125,29.28,71.67,23.61
04-07-2021,23,5.99,10.14,28.8,32.54,396.07,1244.35,2023.5,53.13,4.13,33.48,100,6,286.27,415.43,36.49,36.5,34.64,67.63,NULL,276.6875,28.78,70,22.78
05-07-2021,0,6,10.19,29.02,32.79,395.76,1256.46,2025.56,53,4.11,33.75,100,6,290.59,416.12,36.73,37.13,34.96,68.56,NULL,281.4375,28.28,68.67,22.01
05-07-2021,1,6,10.27,29.09,32.96,395.27,1264.55,2025.82,53.07,4.08,33.94,100,6,296.28,416.3,37.1,37.6,35.23,69.77,NULL,286.46875,27.28,72.33,21.75
05-07-2021,2,6,10.25,29.06,32.91,395.38,1262.25,2026.5,53.1,4.09,33.88,100,6,294.92,417.77,36.98,37.49,35.13,69.29,NULL,285.15625,27.28,73,21.88
05-07-2021,3,6,10.16,28.91,32.65,395.98,1249.53,2023.78,52.99,4.13,33.6,100,6,287.37,419.1,36.53,36.88,34.72,67.52,NULL,278.03125,27.28,72,21.68
05-07-2021,4,6.02,10.2,28.91,32.67,396.18,1250.8,2023.65,52.98,4.14,33.62,100,6,288.85,419.4,36.62,36.91,34.74,67.84,NULL,279.5,27.28,70,21.28
05-07-2021,5,5.99,10.14,28.9,32.64,396.17,1249.05,2022.47,52.97,4.13,33.58,100,6,286.87,417.92,36.49,36.8,34.67,67.54,NULL,277.71875,27.28,70.83,21.45
05-07-2021,6,6.12,10.25,29.02,32.74,398.27,1252.62,2023.47,53.06,4.26,33.67,100,6.17,285.55,413.13,36.57,37.03,34.69,67.71,NULL,276.34375,27.28,75,22.28
05-07-2021,7,6.49,10.77,29.44,33.3,407.45,1278.62,2030.57,53.23,4.81,34.25,100,6.5,295.8,413.07,37.23,38.12,35.4,70.05,NULL,286.03125,27.45,69,21.25
05-07-2021,8,6.5,10.85,29.73,33.67,408.85,1296.23,2034.12,53.56,4.89,34.64,100,6.5,302.68,410.52,37.78,38.97,35.85,71.85,NULL,292.375,29.11,61,21.31
05-07-2021,9,6.47,11.15,30.4,34.67,408.17,1345.7,2042.2,53.84,4.85,35.76,100,6.5,327.93,412.08,39.46,42.35,37.7,77.49,NULL,317.1875,29.7,56,20.9
05-07-2021,10,6.46,11.4,31.02,34.83,406.28,1357.88,2047,54.11,4.74,36.03,100,6.5,343.67,411.18,40.31,44.39,39.22,81.25,NULL,332.625,29.36,50,19.36
05-07-2021,11,6.48,11.65,31.56,35.44,404.07,1387.9,2053.07,54.48,4.61,36.7,100,6.5,362.03,410.57,41.74,47.82,42.71,85.71,NULL,350.5625,30.52,46.67,19.85
05-07-2021,12,7.11,12.22,31.17,35.18,425.35,1332.1,2025.72,54.2,5.79,35.28,100,6.03,329.5,413.43,42.39,49.25,42.79,77.3,NULL,316.375,30.93,44,19.73
05-07-2021,13,5.69,10.99,32.34,37.52,389.43,1492.67,2068.6,55.41,3.74,38.83,100,5.5,410.23,414.63,45.28,60.5,52.83,96.43,NULL,397.625,31.3,41.5,19.6
05-07-2021,14,5.84,10.81,32.12,36.98,394.94,1460.61,2060.35,55.37,4.07,38.21,100,5.9,382.77,413.81,43.29,53.46,46.98,90.11,NULL,369.625,31.93,39,19.73
05-07-2021,15,5.99,11.08,32.31,37.26,397,1476.09,2065.07,55.33,4.18,38.51,100,6,390.61,410.67,44.11,54.88,48.43,92.45,NULL,378.5,32.06,41.5,20.36
05-07-2021,16,5.68,10.78,32.08,37.06,391.1,1465.77,2064.73,55.37,3.83,38.31,100,5.58,392.32,413.6,43.97,56.16,48.5,92.36,NULL,380.34375,33.53,47,22.93
05-07-2021,17,5.47,10.76,31.48,35.44,393.5,1382.2,2050.5,55.06,3.98,36.57,100,5.5,343.97,422.92,40.29,45.34,39.56,79.79,NULL,332.375,32.39,51,22.59
05-07-2021,18,5.68,11.22,32.44,36.82,394.67,1453.48,2059.78,55.13,4.06,38.06,100,5.5,376.67,420.57,42.72,51.11,46.08,87.71,NULL,366.65625,31.39,62,23.79
05-07-2021,19,5.51,10.32,32.05,36.74,391.42,1447.15,2055.93,55.12,3.85,37.94,100,5.5,372.97,417.2,42.68,50.98,45.94,87.14,NULL,360.8125,30.06,62,22.46
05-07-2021,20,5.51,10.15,30.7,35.12,392.38,1367.52,2044.58,54.52,3.91,36.25,100,5.5,343.63,421.27,40.27,44.48,38.48,79.83,NULL,332.34375,29.33,61,21.53
05-07-2021,21,5.5,10.06,30.53,34.86,392.62,1355.07,2039.09,54.28,3.92,35.97,100,5.51,335.2,414.19,39.82,43.54,38.45,78.92,NULL,324.03125,29.15,61,21.35
05-07-2021,22,5.49,10.09,30.45,34.81,392.16,1352.35,2038.22,54.21,3.89,35.91,100,5.5,336.13,418.35,39.82,43.41,38.47,78.54,NULL,325,28.95,61,21.15
05-07-2021,23,5.49,10.06,30.74,35.07,392.48,1364.62,2043.33,54.34,3.91,36.18,100,5.5,337.77,419.32,40.03,43.49,38.28,78.77,NULL,326.9375,27.61,63,20.21
06-07-2021,0,5.99,10.29,30.91,34.98,403.45,1357.13,2043.43,54.28,4.57,36.01,100,6.05,320.98,412.02,39.31,41.9,37.66,75.97,NULL,310.1875,27.28,65,20.28
06-07-2021,1,6.19,10.71,31.39,35.62,406.57,1388.97,2052.15,54.5,4.76,36.73,100,6.2,336.13,414.65,40.21,44.12,38.13,78.89,NULL,325.15625,26.78,64,19.58
06-07-2021,2,6.21,10.74,31.39,35.61,408.93,1388.07,2052.3,54.61,4.89,36.71,100,6.2,335.13,418.48,40.13,43.83,37.89,78.2,NULL,324.25,26.28,64,19.08
06-07-2021,3,6.21,10.74,31.26,35.48,410.23,1382.03,2051.12,54.54,4.97,36.57,100,6.2,333.3,420.83,39.94,43.37,38.09,77.52,NULL,322.625,26.28,65.67,19.41
06-07-2021,4,6.21,10.74,31.17,35.38,410.68,1377.62,2048.43,54.46,4.99,36.47,100,6.2,331.43,419.72,39.8,43.32,37.99,77.31,NULL,320.875,26.28,69,20.08
06-07-2021,5,6.21,10.73,31.06,35.27,410.58,1372.45,2048.3,54.43,4.99,36.36,100,6.2,330.28,417.75,39.76,42.98,38.12,77.28,NULL,319.1875,26.28,70.67,20.41
06-07-2021,6,6.2,10.7,30.93,35.11,410.72,1364.95,2046.4,54.3,4.99,36.19,100,6.2,327.5,416.5,39.62,42.57,38.18,76.81,NULL,316.75,26.28,75.17,21.31
06-07-2021,7,6,10.59,31.17,35.47,406.35,1383.12,2049.13,54.4,4.74,36.6,100,6,338.77,412.52,40.33,44.28,38.55,79.91,NULL,328.09375,26.95,70,20.95
06-07-2021,8,5.99,10.61,31.27,35.62,405.4,1389.88,2049.85,54.58,4.69,36.75,100,6,342.03,412.15,40.54,44.99,39.81,80.66,NULL,330.71875,28.28,64.17,21.11
06-07-2021,9,5.99,10.86,31.02,35.6,402.85,1391.98,2050.73,54.61,4.54,36.79,100,6,354.98,411.63,41.34,46.78,42.49,83.86,NULL,343.65625,29.95,56,21.15
06-07-2021,10,5.99,10.78,31.18,35.69,403.15,1395.44,2048.59,54.57,4.55,36.87,100,6,351.81,415.22,41.05,45.94,40.97,82.55,NULL,340.625,30.21,50,20.21
06-07-2021,11,6,10.81,31.37,35.95,401.78,1407.58,2052.58,54.74,4.47,37.14,100,6,357.35,415.08,41.47,47.33,42.8,83.84,NULL,345.53125,31.03,45,20.03
06-07-2021,12,5.98,10.86,31.39,36.05,400.13,1413,2055.4,54.88,4.37,37.26,100,6,362.83,412.75,41.89,48.28,44.44,85.5,NULL,351.125,31.87,43,20.47
06-07-2021,13,5.98,10.93,31.79,36.54,399.71,1438.73,2057.63,55,4.34,37.78,100,6,373.07,415.68,42.39,50.21,45.79,87.41,NULL,361.5625,32.3,40.5,20.4
06-07-2021,14,6.01,10.93,31.56,36.28,399.83,1424.13,2054.03,54.98,4.36,37.5,100,6,366.83,414.52,42.16,49.53,45.18,86.15,NULL,354.96875,32.93,39.17,20.76
06-07-2021,15,6.01,10.93,31.38,36.08,399.73,1414.92,2052.37,54.9,4.35,37.3,100,6,364.48,415.62,42,48.52,44.42,85.45,NULL,352.625,32.21,42,20.61
06-07-2021,16,5.99,10.94,31.64,36.38,399.35,1430.5,2056.2,54.95,4.33,37.63,100,6,370.68,419.42,42.24,49.72,45.47,86.28,NULL,358.625,33.01,47,22.41
06-07-2021,17,5.99,11.04,31.54,36.34,398.27,1429.72,2057.8,54.94,4.26,37.61,100,6,374.15,422.9,42.36,50.08,45.43,86.51,NULL,362.21875,32.49,51,22.69
06-07-2021,18,6.04,10.81,30.44,34.93,400.58,1360.12,2042.8,54.48,4.4,36.08,100,6,341.43,422.83,40.26,44.81,40.17,79.14,NULL,329.8125,30.79,51.67,21.12
06-07-2021,19,6.02,10.41,28.87,32.91,401.84,1264.17,2019.57,53.34,4.48,33.93,100,6,299.34,418.72,37.38,37.96,35.47,70.31,NULL,289.5,27.12,54,17.92
06-07-2021,20,6,10.42,29.19,33.27,402.17,1281.85,2022.29,53.26,4.49,34.32,100,6,305.17,418.97,37.77,38.96,35.84,71.61,NULL,295.21875,26.79,54.83,17.76
06-07-2021,21,6.01,10.4,29.68,33.75,403.18,1303.53,2028.84,53.52,4.56,34.81,100,6,309.65,420.98,38.07,39.59,36.45,72.29,NULL,299.46875,29.78,56,20.98
06-07-2021,22,5.98,10.46,30.06,34.23,402.12,1326.61,2034.44,53.8,4.49,35.33,100,6,318.42,418.1,38.74,40.8,37.31,74.65,NULL,307.75,29.78,57,21.18
06-07-2021,23,5.99,10.49,30.26,34.44,402.42,1336.35,2038.55,53.92,4.51,35.54,100,6,321.67,414.57,39.02,41.33,37.63,75.78,NULL,311.3125,28.61,59,20.41
07-07-2021,0,5.99,10.51,30.42,34.63,402.43,1345.27,2041.65,54.02,4.51,35.75,100,6,325.68,414.03,39.31,41.92,37.84,76.68,NULL,315.0625,27.28,61.5,19.58
07-07-2021,1,6,10.5,30.36,34.55,402.75,1341.83,2040.9,54.04,4.54,35.67,100,6,323.82,414.72,39.18,41.71,37.77,76.14,NULL,312.90625,26.61,63,19.21
07-07-2021,2,6,10.49,30.37,34.55,403.37,1341.93,2040.53,54.01,4.57,35.67,100,6,323.1,416.93,39.12,41.68,37.71,75.74,NULL,312.53125,25.95,64.67,18.88
07-07-2021,3,5.98,10.49,30.56,34.76,404.37,1352.22,2043.72,54.07,4.63,35.9,100,6,326.58,418.9,39.34,42.05,38.04,76.27,NULL,315.84375,26.28,65.83,19.45
07-07-2021,4,6.31,10.69,30.53,34.59,411.75,1342.87,2043.75,54.07,5.06,35.69,100,6.36,316.32,419.95,38.81,41.15,37.39,73.91,NULL,305.8125,26.28,66,19.48
07-07-2021,5,6.5,10.93,30.54,34.62,414.95,1344.62,2043.97,53.97,5.25,35.73,100,6.5,317.13,418.62,38.83,41.28,37.55,74.17,NULL,306.71875,26.28,66,19.48
07-07-2021,6,6.5,10.98,30.56,34.69,414.58,1348.03,2045,54.01,5.24,35.81,100,6.5,320.28,414.77,39.04,41.83,37.61,75.33,NULL,309.59375,26.23,66.83,19.6
07-07-2021,7,6.48,11.09,30.72,35.01,412.68,1362.92,2047.67,54.18,5.12,36.14,100,6.5,329.47,412.02,39.72,42.98,38.08,77.81,NULL,318.75,26.78,62,19.18
07-07-2021,8,6.5,11.2,30.79,35.15,411.28,1371.33,2049.77,54.31,5.03,36.33,100,6.5,335.43,413.22,40.09,43.71,37.89,79.03,NULL,324.5,28.29,56.83,19.66
07-07-2021,9,6.49,11.47,31.48,36.16,408.22,1422.05,2057.27,54.73,4.85,37.46,100,6.5,363.5,411.47,42.06,48.75,43.79,85.87,NULL,351.75,30.35,51.83,20.72
07-07-2021,10,6.49,11.34,31.69,36.24,408.83,1423.2,2058.07,54.99,4.89,37.49,100,6.5,356.3,415.5,41.46,47.69,42.06,83.54,NULL,344.8125,31.66,46,20.86
07-07-2021,11,6.5,11.37,31.98,36.6,408.47,1443.31,2060.17,55.19,4.87,37.87,100,6.5,363.25,414.81,41.97,48.78,44.11,85.28,NULL,351.71875,31.92,43.5,20.62
07-07-2021,12,6.5,11.45,32.25,37,407.41,1466.19,2061.86,55.33,4.8,38.32,100,6.5,374,417.37,42.79,50.55,46.71,87.37,NULL,361.96875,33.72,41.33,21.99
07-07-2021,13,6.47,11.59,32.46,37.37,405.12,1487.7,2068.77,55.54,4.68,38.73,100,6.5,387.68,422.5,43.4,53.37,48.45,89.66,NULL,375.4375,35.02,41,23.22
07-07-2021,14,6.55,11.53,30.71,35.39,405.42,1387.58,2054.35,55.07,4.69,36.62,100,6.5,353.47,422.74,40.96,47.42,42.74,81.85,NULL,339.46875,35.42,45.17,24.45
07-07-2021,15,6.54,11.16,28.99,33.18,406.15,1281.15,2030.58,53.49,4.73,34.31,100,6.5,310.62,424.48,37.79,39.12,36.09,72.13,NULL,301.21875,33.63,48,23.23
07-07-2021,16,6.49,11.07,29.03,33.17,407.51,1280.86,2030.88,53.17,4.8,34.3,100,6.5,309.1,422.64,37.76,38.86,36.09,71.97,NULL,298.90625,28.2,47,17.6
07-07-2021,17,6.49,11.08,29.03,33.17,407.93,1280.87,2033.45,53.34,4.83,34.3,100,6.5,308.73,422.17,37.67,39.04,35.97,71.92,NULL,298.65625,24.46,50,14.46
07-07-2021,18,6.51,10.97,28.94,32.95,408.83,1269.43,2030.93,53.32,4.89,34.04,100,6.5,300.68,421.08,37.31,38.02,35.53,70.24,NULL,290.5,26.77,58,18.37
07-07-2021,19,6.5,10.8,28.55,32.4,409.32,1242.42,2024.12,53.06,4.91,33.44,100,6.5,288.5,417.55,36.47,36.79,34.73,67.89,NULL,279.15625,26.79,58,18.39
07-07-2021,20,6.52,10.83,28.91,32.78,409.78,1259.72,2027.87,53.13,4.94,33.83,100,6.5,291.92,417.82,36.85,37.35,35.09,68.65,NULL,282.375,26.12,59.67,18.05
07-07-2021,21,6.5,10.81,29.36,33.26,409.78,1282.48,2032.29,53.33,4.94,34.33,100,6.5,297.33,418.03,37.36,38.26,35.61,69.82,NULL,287.46875,23.04,61,15.24
07-07-2021,22,6.49,10.83,29.61,33.56,409.9,1296.81,2033.49,53.45,4.95,34.66,100,6.5,302.2,419.2,37.7,39.04,35.99,70.8,NULL,292.15625,23.28,63,15.88
07-07-2021,23,6.5,10.81,29.6,33.51,410.3,1294.15,2035.5,53.47,4.97,34.6,100,6.5,300.37,421.63,37.58,38.64,35.89,70.11,NULL,290.40625,23.28,66.33,16.55
08-07-2021,0,6.51,10.79,29.62,33.51,410.92,1293.81,2034.59,53.47,5,34.59,100,6.5,298.75,422.85,37.49,38.59,35.86,69.65,NULL,288.9375,23.28,62,15.68
08-07-2021,1,6.5,10.83,29.56,33.48,410.75,1292.48,2033.6,53.44,5,34.56,100,6.5,300.52,421.8,37.55,38.7,35.91,70.12,NULL,290.71875,23.28,62.83,15.85
08-07-2021,2,6.5,10.79,29.51,33.39,410.03,1288.08,2034.47,53.45,4.96,34.46,100,6.5,297.75,423.59,37.34,38.25,35.76,69.37,NULL,288.15625,23.28,64,16.08
08-07-2021,3,6.51,10.78,29.36,33.21,409.8,1279.97,2033.45,53.4,4.94,34.28,100,6.5,294.6,424.15,37.11,37.95,35.5,68.66,NULL,285.03125,23.28,64.83,16.25
08-07-2021,4,6.49,10.78,29.4,33.28,409.5,1283.22,2033.57,53.42,4.93,34.35,100,6.5,296.4,423.68,37.19,38.23,35.63,69.07,NULL,286.53125,23.95,69,17.75
08-07-2021,5,6.5,10.81,29.45,33.33,409.33,1286.53,2034.48,53.41,4.91,34.43,100,6.5,298.2,422.75,37.26,38.46,35.69,69.53,NULL,288.375,23.28,73,17.88
08-07-2021,6,6.49,10.81,29.58,33.49,408.6,1294.02,2035.2,53.45,4.87,34.6,100,6.5,300.25,420.58,37.54,38.75,35.85,70.22,NULL,290.71875,24.11,74.83,19.08
08-07-2021,7,6.49,10.87,29.67,33.66,407.83,1302.48,2036.72,53.53,4.83,34.79,100,6.5,305.52,416.27,37.85,39.43,36.24,71.83,NULL,295.34375,25.11,82,21.51
08-07-2021,8,6.52,10.92,29.49,33.48,407.77,1294.53,2036.5,53.6,4.82,34.61,100,6.5,304.77,413.43,37.73,39.08,36.16,71.97,NULL,294.71875,25.28,85,22.28
08-07-2021,9,6.48,11.1,29.95,34.16,405.47,1328.12,2041.55,53.82,4.69,35.36,100,6.5,321.18,411.57,38.93,41.03,37.34,75.95,NULL,310.75,25.78,80.83,21.95
08-07-2021,10,6.48,11.27,30.33,34.75,404,1356.67,2045.95,54.05,4.6,36,100,6.5,336.88,414.08,39.9,43.61,38.5,79.24,NULL,325.96875,26.12,74.17,20.95
08-07-2021,11,6.5,11.28,30.57,34.98,404.39,1367.1,2047.98,54.19,4.63,36.24,100,6.5,337.85,413.97,40.08,43.93,39,79.49,NULL,326.9375,25.93,72,20.33
08-07-2021,12,6.49,11.25,30.46,34.84,404.83,1359.95,2046.68,54.22,4.65,36.08,100,6.5,334.54,414.8,39.9,43.52,38.2,78.62,NULL,323.5625,26.3,73.67,21.03
08-07-2021,13,6.5,11.27,30.26,34.64,404.6,1351.28,2044.87,54.12,4.64,35.88,100,6.5,333.22,423.18,39.52,42.82,38.17,77.27,NULL,322.4375,26.69,78,22.29
08-07-2021,14,6.49,11.28,30.33,34.75,403.84,1356.56,2045.98,54.19,4.6,36,100,6.5,336.11,417.7,39.83,43.46,38.36,78.59,NULL,324.78125,26.62,80,22.62
08-07-2021,15,6.49,11.23,30.31,34.66,404.57,1352.33,2045.02,54.13,4.64,35.9,100,6.5,332.23,416.65,39.6,42.72,38.25,77.85,NULL,321.65625,26.79,78.33,22.46
08-07-2021,16,6.48,11.43,30.65,35.22,402.55,1380.58,2049.08,54.25,4.51,36.54,100,6.5,349.57,420.68,40.7,45.12,39.89,81.23,NULL,338.25,26.43,75,21.43
08-07-2021,17,6.51,11.44,30.56,35.1,402.72,1375.12,2051.28,54.34,4.54,36.42,100,6.5,347.05,424.85,40.46,44.77,39.25,80.13,NULL,335.65625,27.62,74,22.42
08-07-2021,18,6.53,11.24,30.15,34.48,404.95,1343.85,2045.25,54.17,4.66,35.71,100,6.5,328.85,416.57,39.43,42.51,37.87,77.04,NULL,317.625,27.46,75.33,22.53
08-07-2021,19,6.48,11.1,30.16,34.38,404.67,1339.07,2043.67,53.94,4.65,35.61,100,6.5,323.95,412.03,39.02,41.83,37.75,76.58,NULL,313.375,27.12,79,22.92
08-07-2021,20,6.5,11.1,30.11,34.32,404.37,1335.93,2044.03,53.99,4.63,35.54,100,6.5,322.17,415.03,39.01,41.61,37.55,75.71,NULL,311.0625,26.18,81,22.38
08-07-2021,21,6.5,11.06,29.82,33.97,403.64,1320.34,2040.86,53.79,4.58,35.19,100,6.5,317.47,415.22,38.55,40.64,37.13,74.66,NULL,307.3125,25.59,81,21.79
08-07-2021,22,6.49,11.06,29.92,34.09,403.17,1326.18,2042.33,53.81,4.55,35.32,100,6.5,318.68,417.33,38.62,40.9,37.36,74.68,NULL,307.875,26.07,80,22.07
08-07-2021,23,6.52,10.97,29.85,33.9,406.92,1316.62,2040.47,53.76,4.77,35.1,100,6.5,311.52,418.85,38.22,40,36.74,72.86,NULL,301.21875,26.28,80,22.28
09-07-2021,0,6.5,10.99,29.99,34.09,405.81,1326.15,2042.15,53.77,4.72,35.32,100,6.5,315.81,421.73,38.37,40.58,37.16,73.51,NULL,305.375,26.28,82,22.68
09-07-2021,1,6.51,11.01,29.8,33.9,405.93,1317.95,2040.23,53.65,4.72,35.13,100,6.5,313.78,422.47,38.28,40.28,36.91,73,NULL,303.375,26.11,82.83,22.68
09-07-2021,2,6.52,10.91,29.6,33.59,406.83,1302.32,2037.45,53.51,4.77,34.78,100,6.5,305.53,423.75,37.72,39.18,36.28,71.05,NULL,295.78125,25.28,84,22.08
09-07-2021,3,6.48,10.85,29.55,33.51,406.15,1298.55,2036.63,53.4,4.73,34.7,100,6.5,303.9,425.28,37.61,39,36.12,70.54,NULL,293.65625,25.28,84.83,22.25
09-07-2021,4,6.51,10.9,29.46,33.44,406.23,1295.32,2033.68,53.33,4.73,34.62,100,6.5,303.4,419.67,37.67,38.83,36.09,71.03,NULL,293.6875,25.28,86,22.48
09-07-2021,5,6.5,10.79,29.26,33.15,406.42,1281.13,2029.02,53.17,4.75,34.31,100,6.5,296.03,417.32,37.31,38.19,35.62,69.67,NULL,285.96875,24.68,84,21.48
09-07-2021,6,6.48,10.85,29.56,33.54,405.75,1299.43,2032.82,53.29,4.71,34.72,100,6.5,304.25,413.32,37.8,39.38,36.22,71.88,NULL,294.25,24.61,78.17,20.24
09-07-2021,7,6.48,11.13,30.07,34.38,403.88,1337.82,2041.68,53.75,4.59,35.58,100,6.5,325.38,412.9,39.17,41.83,37.64,76.78,NULL,315.4375,25.28,75,20.28
09-07-2021,8,6.51,11.1,29.97,34.19,405.18,1330.42,2040.5,53.95,4.68,35.41,100,6.5,320.05,411.87,38.9,41.39,37.33,75.7,NULL,309.375,25.46,70,19.46
09-07-2021,9,6.48,11.33,30.31,34.78,402.77,1360.3,2048.67,54.24,4.53,36.08,100,6.5,339.98,414.82,40.1,44.13,38.27,79.88,NULL,328.9375,26.13,65,19.13
09-07-2021,10,6.48,11.45,30.66,35.25,401.81,1383.58,2053.41,54.56,4.48,36.61,100,6.5,352.41,414.25,40.88,45.87,41.22,82.8,NULL,341.09375,25.93,60,17.93
09-07-2021,11,6.5,11.41,30.66,35.22,401.23,1381.17,2052.27,54.7,4.43,36.55,100,6.5,348.42,412.85,40.75,45.63,40.6,82.1,NULL,337,28.29,56,19.49
09-07-2021,12,6.49,11.58,30.57,35.28,398.1,1385.73,2051.82,54.65,4.25,36.66,100,6.5,357.25,411.75,41.42,46.67,42.57,84.35,NULL,345.96875,28.59,53.33,19.26
09-07-2021,13,6.48,11.65,30.92,35.72,396.9,1407.49,2055.98,54.81,4.18,37.14,100,6.5,366.73,415.93,42.01,48.47,44.04,85.93,NULL,355.1875,29.33,53,19.93
09-07-2021,14,6.51,11.74,31.2,36.07,396.72,1424.92,2060.92,54.97,4.17,37.52,100,6.5,374.45,415.05,42.56,50.25,45.76,87.83,NULL,362.3125,28.82,53,19.42
09-07-2021,15,6.48,11.74,31.33,36.28,396.05,1437.27,2062.2,55.04,4.13,37.76,100,6.5,381.23,413.72,42.97,52.13,47.13,89.62,NULL,369.21875,29.15,52.17,19.58
09-07-2021,16,6.51,11.9,31.73,36.84,395.28,1469.25,2067.4,55.29,4.08,38.38,100,6.5,396.45,416.07,44.09,56.12,51.01,92.82,NULL,384.375,29.98,55,20.98
09-07-2021,17,6.54,12.07,31.9,37.15,394.83,1489.23,2071.68,55.51,4.06,38.76,100,6.5,409.7,421.38,44.79,59.05,53.25,94.91,NULL,397.6875,29.49,59,21.29
09-07-2021,18,6.52,11.94,31.89,37.07,395.12,1483.28,2072.55,55.57,4.07,38.65,100,6.48,403.53,418.72,44.63,58.32,52.92,93.95,NULL,390.65625,28.31,77,23.71
09-07-2021,19,6.05,11.14,31.8,36.71,389.67,1460.6,2064.58,55.37,3.74,38.21,100,6,385.62,414.3,43.59,53.8,49.13,90.61,NULL,373.03125,27.81,77.83,23.38
09-07-2021,20,5.99,10.98,31.67,36.47,389.63,1446.52,2062.88,55.17,3.74,37.93,100,6,377.23,415.92,42.77,50.85,46.8,88.33,NULL,365.90625,26.88,80,22.88
09-07-2021,21,6.02,10.97,31.7,36.47,390.37,1446.02,2063.35,55.12,3.78,37.93,100,6,375.25,416.07,42.68,51,45.93,87.92,NULL,363.84375,25.79,80,21.79
09-07-2021,22,6.01,10.85,31.17,35.79,391.21,1410.25,2057.42,54.87,3.84,37.2,100,6,360.74,418.58,41.54,47.55,42.88,84.12,NULL,343.5,26.02,81,22.22
09-07-2021,23,6.01,10.83,30.77,35.34,391.52,1388.73,2052.85,54.7,3.86,36.72,100,6,352.97,420.22,40.87,46.02,41.29,82.12,NULL,341.84375,26.28,83,22.88
10-07-2021,0,6.01,10.74,30.07,34.48,392.15,1348.07,2044.98,54.24,3.9,35.81,100,6,336.69,423.22,39.61,43.08,38.29,78.06,NULL,325.90625,26.11,83.33,22.78
10-07-2021,1,6.01,10.68,30.07,34.41,392.7,1344.45,2044.02,54.04,3.93,35.73,100,6,332.93,422.13,39.44,42.4,38.13,77.31,NULL,321.9375,25.28,85,22.28
10-07-2021,2,6.01,10.87,29.96,34.47,391.18,1349.28,2045.73,54.12,3.83,35.84,100,6,343.18,419.7,40.03,43.79,39.34,79.9,NULL,332.125,25.28,86,22.48
10-07-2021,3,6,10.76,30.13,34.55,391.9,1351.8,2045.1,54.07,3.88,35.89,100,6,338.12,421.57,39.72,43.3,38.28,78.56,NULL,327.75,25.28,87.67,22.81
10-07-2021,4,6,10.73,30.17,34.56,392.1,1352.33,2044.52,54.06,3.89,35.9,100,6,337.53,421.07,39.71,43.18,38.33,78.43,NULL,326.21875,25.28,88.83,23.05
10-07-2021,5,6,10.73,30.34,34.75,392.2,1361.07,2046.27,54.13,3.89,36.1,100,6,339.87,418.5,40,43.47,38.82,79.35,NULL,328.9375,25.11,89,22.91
10-07-2021,6,5.99,10.78,30.8,35.31,391.57,1388.33,2051.42,54.31,3.86,36.71,100,6,351.75,414.78,40.86,45.91,41.15,82.58,NULL,340.40625,24.61,89,22.41
10-07-2021,7,6,10.76,30.68,35.16,391.92,1380,2050.68,54.39,3.88,36.53,100,6,347.42,413.5,40.59,45.59,40.6,81.77,NULL,335.75,25.28,84,22.08
10-07-2021,8,6,10.81,30.45,34.95,391.37,1370.85,2048.05,54.37,3.85,36.32,100,6,346.77,412.93,40.55,44.89,40.39,81.71,NULL,335.5625,25.42,76,20.62
10-07-2021,9,6,10.82,30.68,35.24,391.42,1383.32,2050.15,54.57,3.85,36.6,100,6,351.12,412.7,40.95,45.97,40.9,82.82,NULL,340.125,25.59,69,19.39
10-07-2021,10,6,10.87,30.91,35.56,391.03,1398.93,2054.68,54.83,3.82,36.95,100,6,359.22,411.87,41.54,47.24,43.55,84.81,NULL,347.625,26.32,65.67,19.45
10-07-2021,11,6.01,10.96,31.32,36.08,390.33,1424.9,2058.93,55.1,3.79,37.51,100,6,370.62,410.2,42.42,50.12,46.05,87.77,NULL,358.90625,26.5,60.67,18.63
10-07-2021,12,6.01,11.04,31.67,36.52,390.02,1449.05,2060.93,55.21,3.76,37.98,100,6,379.57,412.78,43.02,51.82,48.11,89.44,NULL,367.1875,27.83,57.5,19.33
10-07-2021,13,6.01,10.99,31.79,36.59,390.07,1452.07,2062.08,55.31,3.77,38.04,100,6,377.67,417.63,42.84,50.89,47.6,88.16,NULL,366.0625,27.79,58.67,19.52
10-07-2021,14,6.01,10.95,31.64,36.41,390.93,1441.25,2059.4,55.31,3.82,37.84,100,6,373.12,420.35,42.29,50.07,46.05,86.66,NULL,361.125,28.26,59,20.06
10-07-2021,15,6,10.86,31.41,36.06,391.57,1422.02,2056.73,55.17,3.86,37.46,100,6,364.62,420.78,41.68,48.64,44.16,84.63,NULL,352.625,28.86,61.5,21.16
10-07-2021,16,6,10.84,31.35,35.93,392.05,1414.85,2055.55,55.07,3.89,37.31,100,6,359.03,421.4,41.27,47.08,43.24,83.29,NULL,347.53125,28.69,65,21.69
10-07-2021,17,6,10.93,30.99,35.69,390.67,1405.7,2055.8,55.05,3.81,37.1,100,6,363.07,423.98,41.29,47.85,43.61,83.86,NULL,351.1875,27.82,72,22.22
10-07-2021,18,6.23,10.82,30.53,34.89,397.82,1341.05,2052.88,54.74,4.19,35.47,100,6,331.82,418.77,40.66,45.18,39.85,77.54,NULL,319.1875,26.59,75,21.59
10-07-2021,19,8.17,12.5,30.7,34.77,434.39,1308.47,2061.38,53.4,6.27,34.6,100,6,311.68,413.77,42.25,49.18,43.51,74.67,NULL,307.65625,26.39,75,21.39
10-07-2021,20,6.02,10.46,30.27,34.58,394.75,1350.3,2043.37,54.33,4.05,35.86,100,6,331.07,414.8,39.52,42.86,38.32,77.82,NULL,320.46875,25.52,78,21.12
10-07-2021,21,6,10.66,30.53,34.99,392.2,1371.77,2048.05,54.36,3.89,36.34,100,6,344.3,414.63,40.34,44.54,39.07,80.89,NULL,333.0625,25.84,78,21.44
10-07-2021,22,6,10.73,30.76,35.31,391.75,1387.25,2048.95,54.37,3.87,36.69,100,6,351.18,416.03,40.85,45.48,40.4,82.32,NULL,340.125,26.07,79.67,22
10-07-2021,23,6,10.76,30.94,35.52,391.61,1397.1,2049.1,54.42,3.87,36.91,100,6,354.24,416.68,41.2,46.16,41.73,82.92,NULL,342.90625,26.28,80.67,22.41
11-07-2021,0,6.01,10.8,30.67,35.24,391.56,1384.15,2047.07,54.33,3.86,36.62,100,6,350.64,420.22,40.86,45.48,39.77,81.66,NULL,339.96875,26.28,85,23.28
11-07-2021,1,6.01,10.79,30.4,34.91,391.72,1368.42,2045.25,54.2,3.87,36.27,100,6,345.17,422.48,40.28,44.31,39.14,80,NULL,333.625,26.28,87,23.68
11-07-2021,2,6.01,10.69,30.19,34.58,392.8,1351.77,2042.78,54.07,3.93,35.89,100,6,335.22,424,39.59,42.88,38.26,77.64,NULL,324.3125,25.45,88,23.05
11-07-2021,3,5.99,10.69,30.05,34.41,392.38,1344.48,2042.68,53.95,3.91,35.73,100,6,334.05,420.35,39.47,42.63,37.93,77.8,NULL,323.25,25.95,88,23.55
11-07-2021,4,5.99,10.73,30.31,34.74,392.18,1359.98,2043.68,53.99,3.9,36.08,100,6,339.67,420.63,39.96,43.47,38.47,79.01,NULL,328.53125,25.88,88,23.48
11-07-2021,5,5.99,10.66,30.31,34.64,392.62,1354.6,2045.63,53.97,3.92,35.96,100,6,334.58,421.55,39.55,42.87,38.16,77.72,NULL,323.90625,25.61,87,23.01
11-07-2021,6,6.01,10.68,29.98,34.31,393.07,1339.2,2042.8,53.86,3.95,35.61,100,6,331.92,421.58,39.32,42.29,37.7,77.08,NULL,320.65625,25.61,87.67,23.14
11-07-2021,7,5.99,10.59,29.68,33.92,393.43,1321.43,2039.08,53.68,3.97,35.21,100,6,324.13,421.55,38.75,40.71,37.07,75.39,NULL,313.75,26.28,87.17,23.71
11-07-2021,8,5.99,10.73,30.38,34.81,392.2,1363.95,2044.8,53.86,3.89,36.16,100,6,341.92,418.17,40.08,43.91,38.53,79.82,NULL,330.96875,25.04,85,22.04
11-07-2021,9,6,10.75,30.73,35.24,391.97,1383.32,2049.45,54.19,3.88,36.6,100,6,349.5,413.88,40.72,45.72,39.06,82.18,NULL,337.90625,25.38,79.17,21.21
11-07-2021,10,6,10.78,30.57,35.08,391.8,1375.59,2047.19,54.27,3.88,36.43,100,6,347.02,414.22,40.64,45.09,38.89,81.61,NULL,335.84375,25.43,71,19.63
11-07-2021,11,6,10.92,30.28,34.9,390.75,1367.98,2046,54.18,3.81,36.26,100,6,351.13,412.25,40.85,45.53,39.28,82.86,NULL,340.21875,25.18,67.67,18.71
11-07-2021,12,6,10.95,30.8,35.51,390.53,1397.2,2049.68,54.38,3.8,36.91,100,6,362.03,413.82,41.66,47.65,41.89,85.13,NULL,350.4375,25.22,69,19.02
11-07-2021,13,6.02,10.93,30.95,35.66,391.07,1403.05,2053.45,54.76,3.83,37.04,100,6,362.33,419.05,41.55,47.84,42.19,84.43,NULL,349.8125,24.39,69,18.19
11-07-2021,14,6.01,10.94,30.97,35.69,390.82,1404.6,2053.6,54.84,3.81,37.08,100,6,363.18,420.12,41.61,47.59,42.28,84.41,NULL,351.34375,23.89,69,17.69
11-07-2021,15,6,10.94,30.89,35.57,390.75,1399.05,2054.95,54.79,3.81,36.95,100,6,360.95,421.05,41.38,47.07,41.59,83.75,NULL,349.625,24.09,70.67,18.22
11-07-2021,16,6.01,10.98,30.58,35.25,390.52,1384.05,2053.2,54.68,3.8,36.62,100,6,358.17,423.15,40.96,46.23,40.89,82.84,NULL,346.65625,24.26,76,19.46
11-07-2021,17,6,11.11,30.73,35.58,388.83,1402.43,2057.05,54.72,3.69,37.03,100,6,372.63,420.98,41.99,49.14,43.01,86.45,NULL,360.625,24.79,81,20.99
11-07-2021,18,6.02,11.01,30.93,35.68,390.18,1405.4,2055.63,54.68,3.77,37.09,100,6.05,366.03,419.77,41.76,48.12,42.55,85.12,NULL,353.9375,24.79,86,21.99
11-07-2021,19,6.49,11.36,30.78,35.33,399.13,1387.1,2053.42,54.39,4.31,36.69,100,6.5,349.55,415.28,40.78,45.47,40.56,82.02,NULL,338.3125,24.79,87,22.19
11-07-2021,20,6.49,11.46,31.05,35.68,398.61,1404.19,2055.41,54.39,4.28,37.07,100,6.5,357.75,414.2,41.27,47.02,41.4,84.05,NULL,346.375,24.79,86.17,22.02
11-07-2021,21,6.5,11.45,31.18,35.82,398.63,1410.58,2056.88,54.49,4.29,37.21,100,6.5,359.17,412.85,41.49,47.78,42.56,84.6,NULL,347.375,26.28,87,23.68
11-07-2021,22,6.49,11.44,30.9,35.51,398.81,1395.46,2054.2,54.32,4.3,36.87,100,6.5,354.34,414.47,41.16,46.3,41.29,83.23,NULL,342.5625,26.28,88,23.88
11-07-2021,23,6.5,11.37,30.44,34.93,399.58,1368.33,2050.38,54.06,4.34,36.26,100,6.5,343.17,415.72,40.24,44.33,38.98,80.45,NULL,331.8125,26.28,88,23.88
12-07-2021,0,6.49,11.41,30.37,34.9,398.9,1367.37,2050.19,53.94,4.3,36.24,100,6.5,345.76,419.07,40.3,44.24,39.05,80.65,NULL,334.875,26.28,89,24.08
12-07-2021,1,6.49,11.42,30.53,35.07,398.98,1375.88,2051.1,53.92,4.31,36.43,100,6.5,347.88,418.77,40.55,44.81,38.77,81.12,NULL,336.6875,26.28,90.67,24.41
12-07-2021,2,6.49,11.4,30.61,35.14,399,1378.57,2052.3,54.01,4.31,36.49,100,6.5,348,420.5,40.42,44.89,39.24,80.9,NULL,336.625,25.95,91,24.15
12-07-2021,3,6.5,11.29,30.4,34.79,399.97,1361.07,2051.02,54.03,4.36,36.1,100,6.5,337.42,421.62,39.75,43.35,38.16,78.32,NULL,326,25.28,91,23.48
12-07-2021,4,6.49,11.26,30.4,34.78,399.97,1360.32,2049.57,53.99,4.36,36.09,100,6.5,336.43,421.27,39.69,43.12,38.33,78.2,NULL,325.4375,24.57,90.17,22.6
12-07-2021,5,6.5,11.37,30.38,34.86,399.23,1364.9,2050.28,53.96,4.32,36.19,100,6.5,342.13,420.43,40.1,43.83,38.81,79.59,NULL,331.125,24.95,89,22.75
12-07-2021,6,6.49,11.26,30.42,34.81,400.3,1360.63,2050,54.01,4.38,36.09,100,6.5,336.08,417.75,39.73,43.42,38.16,78.53,NULL,325.1875,25.28,89,23.08
12-07-2021,7,6.49,11.28,30.65,35.09,400.2,1376.97,2052.03,54.18,4.37,36.46,100,6.5,341.28,415.35,40.19,44.28,38.46,80.05,NULL,330.375,25.28,83,21.88
12-07-2021,8,6.18,11.06,30.64,35.22,394.05,1392.25,2053.23,54.5,4.01,36.8,100,6.13,356.22,410.47,41.36,46.97,41.25,84.36,NULL,345.125,25.28,78,20.88
12-07-2021,9,6,10.88,30.76,35.42,390.67,1402.93,2051.78,54.71,3.81,37.04,100,6,362.92,409.98,41.9,48.06,43,85.98,NULL,351.3125,25.28,72,19.68
12-07-2021,10,6.01,10.94,30.99,35.69,390.43,1415.9,2056.85,54.86,3.79,37.33,100,6,368.55,410.5,42.22,49.59,43.96,87.23,NULL,356.625,26.21,69.5,20.11
12-07-2021,11,6,11.1,31.04,35.88,388.88,1424.82,2059.02,54.95,3.7,37.51,100,6,378.02,411.33,42.82,51.15,45.02,89.32,NULL,366.5,26.79,67,20.19
12-07-2021,12,6.01,11.03,31.2,35.99,389.83,1428.03,2060.35,55.09,3.75,37.58,100,6,375.18,414.35,42.65,50.63,44.21,88.14,NULL,363.4375,27.16,64.5,20.06
12-07-2021,13,6.01,11.1,31.42,36.27,389.2,1443.15,2064.83,55.23,3.72,37.87,100,6,382.67,419.65,42.84,51.54,45.75,88.82,NULL,370.6875,27.26,64.83,20.23
12-07-2021,14,6,11,30.91,35.67,389.93,1410.65,2056.53,55.02,3.76,37.21,100,6,369.05,415.67,42.08,49.16,42.84,86.41,NULL,357,26.89,65,19.89
12-07-2021,15,5.99,11.02,31.17,35.97,389.5,1424.63,2058.58,55.04,3.73,37.51,100,6,374.35,413.23,42.47,50.51,44.38,88.11,NULL,362.375,27.72,67,21.12
12-07-2021,16,6.02,11.04,31.17,35.97,389.73,1424.73,2059.38,55.07,3.75,37.51,100,6,373.8,414.15,42.43,50.99,44.31,87.86,NULL,361.875,27.79,71,21.99
12-07-2021,17,6.01,11,30.88,35.62,389.88,1408.65,2056.13,55,3.76,37.17,100,6,367.55,418.82,41.85,48.9,42.21,85.63,NULL,355.8125,27.79,74,22.59
12-07-2021,18,6.01,10.93,31.01,35.69,390.78,1411.97,2056.07,55.02,3.81,37.24,100,6,365.08,418.15,41.85,48.49,42.32,85.2,NULL,353,26.79,80,22.79
12-07-2021,19,6,10.77,30.58,35.03,391.8,1380.45,2048.93,54.69,3.88,36.54,100,6,347.18,414.38,40.74,45.07,38.94,81.62,NULL,335.625,25.02,82,21.42
12-07-2021,20,6,10.77,30.65,35.1,391.66,1384.27,2052.49,54.66,3.86,36.62,100,6,348.86,414.66,40.81,45.31,39.04,81.96,NULL,337.4375,24.2,83.67,20.93
12-07-2021,21,6.03,10.69,30,34.3,393.02,1346.93,2046.08,54.34,3.95,35.78,100,6,332.88,415.08,39.65,42.91,38.07,78.2,NULL,321.375,24.61,84,21.41
12-07-2021,22,5.98,10.65,30.17,34.47,392.15,1356.22,2045.05,54.06,3.9,35.99,100,6,335.62,416.68,39.77,42.86,38.22,78.62,NULL,324.875,24.32,84.83,21.29
12-07-2021,23,6,10.82,30.82,35.33,391.12,1396.8,2052.92,54.33,3.83,36.9,100,6,355.25,417.33,41.13,45.9,40.48,83.02,NULL,344.125,24.28,85.83,21.45
13-07-2021,0,6,10.81,30.95,35.48,391.19,1403.69,2052.81,54.47,3.84,37.06,100,6,356.93,416.86,41.32,46.59,42.12,83.48,NULL,345.3125,24.28,88,21.88
13-07-2021,1,6,10.77,30.68,35.13,391.67,1387.9,2051.87,54.37,3.87,36.7,100,6,349.52,417.88,40.74,45.23,40,81.62,NULL,338.125,23.26,89,21.06
13-07-2021,2,6,10.77,30.66,35.1,391.6,1386.97,2051.85,54.35,3.86,36.68,100,6,349.12,419.1,40.74,45.06,39.07,81.33,NULL,337.625,22.94,89.83,20.91
13-07-2021,3,6,10.79,30.62,35.07,391.43,1384.65,2051.12,54.39,3.85,36.63,100,6,348.82,421.23,40.71,44.72,39.31,80.94,NULL,337.75,23.28,89,21.08
13-07-2021,4,6,10.76,30.59,35.01,391.85,1381.7,2048.97,54.34,3.87,36.57,100,6,345.82,421.42,40.59,44.64,38.97,80.33,NULL,334.5625,23.28,89,21.08
13-07-2021,5,5.99,10.78,30.46,34.88,391.35,1377.08,2050.45,54.28,3.85,36.46,100,6,346.73,421.48,40.36,44.57,38.98,80.48,NULL,335.3125,23.28,90,21.28
13-07-2021,6,6,10.79,30.42,34.84,391.38,1375.67,2051.43,54.33,3.85,36.43,100,6,346.9,419.03,40.36,44.86,38.55,80.83,NULL,335.625,23.28,88.67,21.01
13-07-2021,7,6,10.84,30.54,35.02,391.18,1383.4,2051.37,54.3,3.83,36.6,100,6,351.22,415.58,40.83,45.69,39.4,82.3,NULL,340.25,24.28,88.33,21.95
13-07-2021,8,6,10.82,30.67,35.18,391.13,1390.63,2051.2,54.37,3.83,36.76,100,6,353.27,411.7,41.13,46.47,40.56,83.46,NULL,341.75,25.28,89,23.08
13-07-2021,9,6,10.81,30.69,35.19,391.1,1391.53,2052.08,54.44,3.83,36.79,100,6,353.18,411.92,41.23,46.29,40.36,83.34,NULL,341.625,26.61,88.17,24.24
13-07-2021,10,6.22,11.06,30.7,35.22,394.73,1392.57,2054.05,54.62,4.05,36.81,100,6.27,353.33,414.5,41.06,46.45,40.41,82.94,NULL,341.5625,25.14,86,22.34
13-07-2021,11,6.51,11.41,30.56,35.06,399.87,1384.53,2052.23,54.43,4.36,36.63,100,6.5,348.58,414.32,40.71,45.81,39.4,81.94,NULL,337.4375,24.72,84,21.52
13-07-2021,12,6.51,11.61,30.15,34.82,398.07,1374.22,2051.28,54.23,4.25,36.39,100,6.5,355.8,416.32,41.04,46.26,40.07,83.29,NULL,344,24.39,75.67,19.52
13-07-2021,13,6.5,11.54,30.43,35.06,398.27,1385.5,2054.25,54.36,4.26,36.65,100,6.5,356.87,420.97,41.02,46.34,40.47,82.82,NULL,344.875,23.89,71,18.09
13-07-2021,14,6.51,11.39,30.03,34.5,399.78,1358.4,2047.38,54.2,4.35,36.04,100,6.5,341.47,421.63,40.08,43.9,38.44,79.28,NULL,330.1875,23.79,69,17.59
13-07-2021,15,6.5,11.39,30.05,34.53,399.32,1358.83,2047.95,54.15,4.33,36.05,100,6.5,342.13,418.85,40.15,44.18,38.47,79.82,NULL,331.375,25.33,70,19.33
13-07-2021,16,6.5,11.38,30.19,34.66,399.78,1364.88,2049.07,54.26,4.35,36.19,100,6.5,342.83,420.47,40.19,44.13,38.78,79.75,NULL,331.5625,24.66,72.5,19.16
13-07-2021,17,6.49,11.34,30.03,34.47,399.67,1356.2,2047.95,54.3,4.34,35.99,100,6.5,339.23,423.27,39.81,43.77,38.39,78.58,NULL,327.9375,24.39,76.33,19.66
