DateValue,HourValue,Evap Leaving Water Temp,Evap Entering Water Temp,Cond Entering  Water Temp,Cond Leaving  Water Temp,Evpt Rfgt Pressure,Condenser Rfgt Pressure,Oil Pump Discharge Pressure,Oil Tank Temperature,Evap Sat Rfgt Temp,Cond Sat Rfgt Temp,Active Current Limit Setpoint,Setpoint,Power,Starter Average Phase Voltage, Motor Winding Temp 1, Motor Winding Temp 2, Motor Winding Temp 3,Load,Condenser Rfgt  Pressure,EnergyConsumption,Temperature,Humidity,DewPoint
13-07-2021,18,6.49,11.32,30.33,34.76,399.72,1370.55,2051.45,54.4,4.35,36.31,100,6.5,342.18,421.7,40.14,44.23,38.78,79.44,NULL,331.125,24.98,80.33,21.05
13-07-2021,19,6.5,11.31,30.4,34.81,400.1,1373.13,2051.82,54.46,4.37,36.37,100,6.5,341.65,417.62,40.24,44.05,38.72,79.85,NULL,330.5625,24.98,83.5,21.68
13-07-2021,20,6.5,11.36,30.35,34.81,399.77,1372.18,2051.03,54.43,4.35,36.35,100,6.5,343.52,418.32,40.34,44.42,38.73,80.17,NULL,332.4375,24.71,84,21.51
13-07-2021,21,6.5,11.28,30.1,34.46,400.53,1355.93,2049.12,54.29,4.39,35.99,100,6.5,335.81,418.1,39.79,43.31,38.24,78.43,NULL,324.9375,24.33,83.17,20.96
13-07-2021,22,6.5,11.3,29.93,34.29,400.15,1349.56,2047.97,54.15,4.37,35.84,100,6.5,335.58,421.22,39.68,42.86,38.09,78.01,NULL,324.6875,24.28,83,20.88
13-07-2021,23,6.51,11.28,29.85,34.18,400.32,1344.63,2047.98,54.12,4.39,35.73,100,6.5,332.55,423.95,39.45,42.68,37.9,77,NULL,321.125,24.28,84,21.08
14-07-2021,0,6.49,11.15,29.56,33.78,401.03,1325.73,2043.83,53.98,4.43,35.31,100,6.5,322.83,423.14,38.67,41.25,37.27,74.96,NULL,312.25,23.95,88.17,21.58
14-07-2021,1,6.49,11.15,29.59,33.8,401.07,1326,2043.65,53.91,4.43,35.32,100,6.5,322.48,423.6,38.71,41.01,37.2,74.84,NULL,312.25,23.28,91,21.48
14-07-2021,2,6.48,11.22,29.73,34.03,400.18,1337.5,2046.47,53.94,4.38,35.57,100,6.5,329.8,424.32,39.11,41.92,37.67,76.35,NULL,319.3125,23.95,91,22.15
14-07-2021,3,6.52,11.14,29.6,33.79,401.38,1326.08,2045.35,53.93,4.45,35.32,100,6.5,321.8,424.55,38.72,41.4,37.16,74.54,NULL,311,23.61,90.17,21.64
14-07-2021,4,6.5,11.05,29.44,33.56,401.85,1315.46,2042.05,53.74,4.48,35.08,100,6.5,315.53,423.02,38.37,40.21,36.7,73.33,NULL,305.25,23.28,88,20.88
14-07-2021,5,6.51,10.99,29.51,33.56,402.37,1315.18,2040.78,53.57,4.51,35.07,100,6.5,313.08,417.38,38.29,40.18,36.7,73.51,NULL,303.125,23.28,87.17,20.71
14-07-2021,6,6.49,11.13,29.68,33.89,400.92,1330.23,2042.12,53.66,4.42,35.41,100,6.5,322.92,413.95,38.95,41.58,37.22,76.08,NULL,312.9375,28.95,90.17,26.98
14-07-2021,7,6.5,11.22,29.7,34.04,400.88,1335.1,2043.75,53.97,4.41,35.52,100,6.5,328.66,411.54,39.42,42.54,37.61,77.66,NULL,317.4375,22.66,91,20.86
14-07-2021,8,6.5,11.06,29.51,33.65,401.87,1319.33,2040.88,53.89,4.48,35.16,100,6.5,317.8,411.73,38.6,40.97,36.93,75.16,NULL,307.25,23.52,91,21.72
14-07-2021,9,6.49,11.27,29.96,34.3,399.95,1352.1,2046.7,54.08,4.36,35.9,100,6.5,335.77,411.8,39.93,43.25,38.38,79.33,NULL,324.75,24.66,91,22.86
14-07-2021,10,6.22,11.21,30.19,34.79,393.43,1377.35,2050.15,54.36,3.97,36.46,100,6.21,357.28,411.82,41.2,46.46,41.07,84.4,NULL,346.8125,24.99,91,23.19
14-07-2021,11,6.28,11.31,30.62,35.36,393.83,1403.03,2056.87,54.75,3.99,37.03,100,6.2,368.3,411.42,42.19,50.48,43.34,87.02,NULL,356.0625,24.79,91,22.99
14-07-2021,12,6.2,10.84,30.34,34.67,396.05,1365.86,2049.53,54.56,4.13,36.21,100,6.2,337.98,410.83,40.2,44.02,38.44,79.95,NULL,326.6875,25.75,87.33,23.22
14-07-2021,13,6.19,10.89,30.48,34.84,395.58,1373.92,2051.58,54.63,4.1,36.39,100,6.2,341.73,417.53,40.21,44.12,38.48,79.83,NULL,330.6875,26.46,86,23.66
14-07-2021,14,6.21,11.09,30.75,35.34,394.39,1398.14,2052.26,54.76,4.03,36.93,100,6.2,357.67,417.28,41.24,47.12,40.94,83.57,NULL,346.3125,26.7,84,23.5
14-07-2021,15,6.19,11.03,30.49,35.01,394.47,1381.97,2048.62,54.65,4.03,36.57,100,6.2,350.15,414.65,40.81,46.02,39.44,82.28,NULL,338.6875,27.66,81,23.86
14-07-2021,16,6.21,11.09,30.41,34.93,394.68,1377.43,2047.92,54.53,4.04,36.47,100,6.2,349.77,416.4,40.76,45.78,40,81.92,NULL,338.3125,26.5,80,22.5
14-07-2021,17,6.21,10.93,30.15,34.5,396.22,1357.02,2043.27,54.34,4.14,36.01,100,6.2,336.3,420.68,39.68,43.55,38.27,78.27,NULL,325,25.96,84,22.76
14-07-2021,18,6.2,10.88,30.03,34.32,396.4,1349.15,2041.48,54.17,4.15,35.83,100,6.2,331.87,418.1,39.51,42.72,37.98,77.57,NULL,320.9375,26.59,86,23.79
14-07-2021,19,6.2,10.83,29.98,34.2,396.8,1343.48,2041.73,54.08,4.18,35.71,100,6.2,327.7,416.12,39.26,42.29,37.71,76.89,NULL,317,25.32,86,22.52
14-07-2021,20,6.18,10.8,29.95,34.16,396.73,1341.63,2042.18,54.13,4.16,35.66,100,6.2,327.23,419.37,39.17,41.91,37.64,76.36,NULL,316.3125,24.79,86.83,22.16
14-07-2021,21,6.59,10.87,29.98,33.93,406.52,1301.28,2045.64,54.05,4.69,34.56,100,6.2,305.86,418.59,39.69,42.29,37.4,71.9,NULL,294.4375,25.28,89,23.08
14-07-2021,22,8.24,12.87,30,34.22,431.82,1302.11,1972.05,52.34,6.12,34.38,100,6.2,321.47,412.95,41.11,48.75,42.97,76.92,NULL,300.6875,24.28,90,22.28
14-07-2021,23,6.22,10.73,30.28,34.58,397.28,1361.6,2047.95,54.32,4.2,36.11,100,6.2,334.87,415.75,40.01,43.73,38.35,78.52,NULL,323.6875,24.28,90,22.28
15-07-2021,0,6.19,10.67,29.99,34.18,397.02,1342.88,2041.95,54.09,4.19,35.69,100,6.2,326.5,418.98,39.27,41.99,37.63,76.22,NULL,315.5,24.28,89.33,22.15
15-07-2021,1,6.18,10.77,30.13,34.38,395.55,1354.23,2044.1,54.1,4.1,35.95,100,6.2,332.8,420.57,39.69,42.57,38.1,77.41,NULL,322,24.28,89,22.08
15-07-2021,2,6.2,10.85,30.26,34.57,395.28,1363.2,2046.65,54.22,4.08,36.15,100,6.2,336.67,421.32,40.06,43.5,38.4,78.22,NULL,325.5625,24.28,88.17,21.91
15-07-2021,3,6.2,10.71,30.08,34.22,396.82,1344.97,2043.05,54.12,4.18,35.74,100,6.2,324.47,422.33,39.22,41.76,37.53,75.39,NULL,314.3125,24.28,88.83,22.05
15-07-2021,4,6.2,10.74,30.17,34.33,396.52,1349.95,2044.33,54.15,4.16,35.85,100,6.2,326.78,423.67,39.33,42.08,37.69,75.71,NULL,316.125,24.28,89,22.08
15-07-2021,5,7.15,11.4,29.8,33.88,415.4,1287.68,2023.07,53.29,5.14,34.11,100,6.2,310.17,414.83,40.67,45.38,40.06,75.78,NULL,299.625,24.28,89.83,22.25
15-07-2021,6,6.21,10.61,30.21,34.4,397.63,1354.25,2042.42,53.96,4.22,35.95,100,6.2,328.36,410.34,39.68,42.68,38,77.82,NULL,317.375,24.28,89.33,22.15
15-07-2021,7,6.19,10.62,30.61,34.84,396.78,1374.55,2045.17,54.19,4.18,36.4,100,6.2,334.29,412.67,40.09,43.74,38.59,78.87,NULL,322.6875,24.28,88.17,21.91
15-07-2021,8,6.21,10.65,30.58,34.75,397.22,1370.55,2046.22,54.22,4.2,36.31,100,6.2,332.03,415.38,39.78,43.37,38.34,77.97,NULL,320.875,24.28,85,21.28
15-07-2021,9,6.2,10.71,31.27,35.57,396.62,1408.65,2053.12,54.49,4.16,37.17,100,6.2,346.45,414.57,41.02,45.58,39.34,81.42,NULL,335.3125,24.61,83.33,21.28
15-07-2021,10,6.18,10.83,31.25,35.65,395.57,1413.05,2053.28,54.69,4.1,37.27,100,6.2,352.37,412.87,41.17,46.79,40.83,83.02,NULL,340.875,25.46,85,22.46
15-07-2021,11,6.19,10.97,31.46,36.01,394.86,1430.98,2054.8,54.75,4.06,37.64,100,6.2,362.95,411.59,41.89,49.07,43.1,85.72,NULL,351.125,25.68,86.67,23.01
15-07-2021,12,6.21,10.92,31.47,35.94,395.82,1426.83,2054.73,54.83,4.12,37.56,100,6.2,357.78,410.28,41.74,48.23,42.51,84.71,NULL,346,27.79,83.83,24.56
15-07-2021,13,6.18,10.96,31.57,36.11,394.8,1436.63,2057.08,54.92,4.06,37.75,100,6.2,364.02,413.38,42.02,48.92,43.48,85.62,NULL,352.1875,28.46,82,24.86
15-07-2021,14,6.21,10.99,31.38,35.89,395.32,1425.34,2055.12,54.94,4.08,37.52,100,6.2,359.97,415.2,41.6,48.27,42.84,84.41,NULL,348.0625,28.79,83,25.39
15-07-2021,15,6.19,10.97,31.18,35.67,394.97,1413.2,2053.13,54.85,4.06,37.27,100,6.2,355.95,414.8,41.37,47.37,41.05,83.55,NULL,344.5625,28.79,84.67,25.72
15-07-2021,16,6.21,11.04,31.12,35.64,394.88,1411.1,2052.58,54.81,4.06,37.22,100,6.2,356.67,416.57,41.35,47.23,40.92,83.47,NULL,345.3125,28.46,85,25.46
15-07-2021,17,6.19,11.02,31.01,35.52,394.88,1406.07,2050.58,54.78,4.06,37.11,100,6.2,354.92,421.78,41.08,46.49,40.81,82.29,NULL,343.0625,26.96,85.83,24.13
15-07-2021,18,6.21,11.03,31.05,35.55,394.98,1408,2053.07,54.78,4.06,37.15,100,6.2,355.37,420.42,41.12,46.79,41.12,82.6,NULL,343.6875,27.79,82,24.19
15-07-2021,19,6.21,10.98,31.34,35.85,395.12,1423.15,2054.88,54.85,4.07,37.47,100,6.2,358.8,414.17,41.63,47.58,42.75,84.35,NULL,347.0625,26.96,86,24.16
15-07-2021,20,6.21,10.99,31.26,35.76,395.2,1417.7,2055.92,54.87,4.07,37.36,100,6.2,357.27,416.77,41.45,47.68,41.96,83.54,NULL,346.125,26.25,88,23.85
15-07-2021,21,6.2,10.96,31.1,35.53,395.4,1405.93,2052.34,54.73,4.09,37.11,100,6.2,351.34,418.66,41.02,45.88,40.07,81.94,NULL,340,26.11,86,23.31
15-07-2021,22,6.19,11.08,31.4,36,394.19,1431.15,2054.81,54.82,4.01,37.64,100,6.2,365.95,418.66,42.05,48.72,42.96,85.31,NULL,354,25.78,85,22.78
15-07-2021,23,6.2,10.97,31.24,35.71,395.23,1415.9,2055.13,54.86,4.08,37.33,100,6.2,356.13,420.18,41.32,47.07,41.54,82.77,NULL,344.625,25.61,84,22.41
16-07-2021,0,6.2,10.96,31.13,35.56,395.32,1408.57,2054.1,54.79,4.08,37.17,100,6.2,352.2,422.93,40.89,46.26,40.35,81.5,NULL,340.5625,25.28,88,22.88
16-07-2021,1,6.19,10.94,31.1,35.5,395.52,1405.17,2052.73,54.72,4.09,37.09,100,6.2,349.77,424.53,40.77,45.62,39.32,80.79,NULL,338.5625,25.28,87,22.68
16-07-2021,2,6.21,10.95,31.12,35.52,395.85,1405.3,2052.1,54.63,4.11,37.1,100,6.2,349.72,420.73,40.84,45.68,40.12,81.24,NULL,338.1875,25.28,87,22.68
16-07-2021,3,6.2,10.91,30.98,35.32,395.57,1396.47,2052.55,54.58,4.1,36.9,100,6.2,345.52,422.9,40.49,45.26,38.49,79.98,NULL,334.1875,25.28,86,22.48
16-07-2021,4,6.2,10.91,30.87,35.21,395.53,1391.88,2050.48,54.51,4.09,36.79,100,6.2,343.35,421.97,40.45,45,38.59,79.66,NULL,332.1875,25.28,87,22.68
16-07-2021,5,6.19,10.96,30.99,35.41,394.37,1402.65,2052.22,54.45,4.03,37.03,100,6.2,351.18,420.43,40.89,45.9,39.86,81.64,NULL,339.6875,25.28,88,22.88
16-07-2021,6,6.2,11.06,31.68,36.28,393.7,1447.25,2058.03,54.58,3.99,37.95,100,6.2,369.02,416.47,42.46,49.61,43.89,86.37,NULL,357.8125,24.61,89.67,22.54
16-07-2021,7,6.2,10.84,31.37,35.75,395.68,1416.95,2054.07,54.55,4.11,37.34,100,6.2,350.98,411.3,41.45,46.69,40.73,82.87,NULL,339.5625,25.28,89,23.08
16-07-2021,8,6.17,10.95,31.65,36.18,394.12,1440.38,2058.02,54.67,4.01,37.81,100,6.2,364.73,410.53,42.23,48.67,42.77,86.28,NULL,352.875,24.98,87,22.38
16-07-2021,9,6.21,11.07,31.51,36.13,394.52,1438.05,2057.37,54.94,4.04,37.77,100,6.2,368.13,409.08,42.59,50,44.23,87.34,NULL,355.9375,24.39,85.33,21.46
16-07-2021,10,6.2,11.04,31.43,36.03,394.57,1432.87,2054.35,54.84,4.04,37.67,100,6.2,365.18,408.65,42.48,49.23,43.92,86.75,NULL,353.25,24.72,81,20.92
16-07-2021,11,6.19,11.1,31.49,36.15,393.95,1438.93,2057.87,54.93,4,37.79,100,6.2,369.68,412.75,42.49,49.71,44.43,87.12,NULL,357.9375,25.33,76.83,20.7
16-07-2021,12,6.2,11.13,31.46,36.13,394.07,1436.63,2057.67,54.95,4.01,37.75,100,6.2,369.73,412.5,42.7,49.61,44.01,87.11,NULL,357.875,26.66,67.67,20.19
16-07-2021,13,6.2,11.11,31.17,35.8,394.15,1420.05,2056.27,54.94,4.01,37.41,100,6.2,364.53,416.15,42.22,48.05,42.96,85.33,NULL,352.75,27.23,63,19.83
16-07-2021,14,6.2,11.04,31.41,35.97,395.02,1429.28,2055.52,54.98,4.06,37.6,100,6.2,363.23,415.35,42.04,48.06,42.98,85.13,NULL,351.3125,28.03,64,20.83
16-07-2021,15,6.18,11.08,31.7,36.32,394.22,1450.47,2058.05,55.05,4.02,38.01,100,6.2,372.15,413.43,42.69,50.03,44.69,87.55,NULL,359.875,29.29,65.67,22.42
16-07-2021,16,6.19,11.25,31.99,36.78,392.68,1475.15,2064.25,55.23,3.93,38.49,100,6.2,386.22,415.62,43.56,53.68,47.28,90.47,NULL,374.25,29.99,67,23.39
16-07-2021,17,6.2,11.08,31.61,36.21,394.42,1442.93,2057.05,55.13,4.03,37.87,100,6.17,368.93,422.13,42.09,49.82,43.62,85.46,NULL,357.0625,29.99,69,23.79
16-07-2021,18,6.02,10.93,31.48,36.14,390.88,1439.47,2057.45,55.01,3.82,37.8,100,6,372.23,410.15,42.69,51.02,45.08,88.19,NULL,360.1875,29.12,77,24.52
16-07-2021,19,6.02,10.62,31.19,35.57,392.93,1409.4,2051.72,54.9,3.94,37.18,100,6,351.02,413.95,41.21,47.24,40.77,82.66,NULL,339.6875,27.62,82,24.02
16-07-2021,20,6.01,10.2,30.99,34.98,396.35,1377.3,2046.13,54.68,4.14,36.47,100,6,323.87,416.37,39.48,42.89,38.26,76.02,NULL,313.1875,26.92,84,23.72
16-07-2021,21,6,10.17,30.96,34.92,396.41,1373.64,2042.83,54.48,4.15,36.38,100,6,321.2,416.61,39.29,42.59,38.12,75.39,NULL,310.6875,26.12,84.83,23.09
16-07-2021,22,5.96,10.71,31.31,35.79,391.47,1420.66,2050.72,54.59,3.85,37.41,100,6,360.14,419.81,41.39,47.3,41.98,83.8,NULL,348.9375,25.98,85,22.98
16-07-2021,23,6.01,10.63,31.28,35.62,392.9,1411.37,2053.38,54.77,3.94,37.23,100,6,350.4,420.35,41.13,45.98,40.57,81.45,NULL,339.1875,26.23,86.67,23.56
17-07-2021,0,6,10.56,30.9,35.12,393.33,1387.85,2050.28,54.71,3.97,36.7,100,6,339.85,422.4,40.28,44.18,38.49,78.77,NULL,328.8125,26.28,87,23.68
17-07-2021,1,6,10.56,30.54,34.71,393.42,1368.82,2047.65,54.49,3.97,36.28,100,6,333.15,422.08,39.76,42.98,38.35,77.38,NULL,322.3125,26.28,88,23.88
17-07-2021,2,7.28,11.41,32.81,36.9,417.37,1450.5,2080.88,54.41,5.29,37.58,100,6,346,415.58,43.2,52.49,46.64,83.17,NULL,335.75,26.28,89,24.08
17-07-2021,3,6.02,10.46,30.73,34.96,393.6,1378.05,2051.17,54.5,3.98,36.48,100,6,336.35,415.68,40.29,44.02,38.75,78.92,NULL,325.3125,25.88,89.8,23.84
17-07-2021,4,5.99,10.48,30.57,34.76,393.23,1368.82,2049.16,54.31,3.95,36.28,100,6,333.56,417.21,39.93,43.41,38.34,78.05,NULL,322.375,25.28,91,23.48
17-07-2021,5,6,10.49,30.54,34.71,393.48,1366.35,2047.73,54.26,3.97,36.22,100,6,331.73,416.22,39.79,43.36,38.21,77.8,NULL,320.8125,25.28,91,23.48
17-07-2021,6,5.97,10.87,31.2,35.82,389.37,1423.53,2057.8,54.38,3.73,37.45,100,6,368.38,412.97,42.26,49.5,43.37,86.83,NULL,356.6875,25.28,91,23.48
17-07-2021,7,6,10.89,31.75,36.47,389.97,1451.82,2062.47,54.69,3.76,38.04,100,6,375.22,412.92,42.93,51.56,45.06,88.38,NULL,363.375,25.61,87,23.01
17-07-2021,8,6.01,10.81,31.61,36.19,391.02,1437.77,2060.87,54.9,3.83,37.76,100,6,366.73,413.75,42.33,50.13,43.62,86.27,NULL,355,26.51,79,22.31
17-07-2021,9,5.99,10.81,31.2,35.76,391.32,1416.03,2057.63,54.9,3.85,37.33,100,6,361.85,414.27,41.91,48.18,42.33,85,NULL,350.25,28.11,73,22.71
17-07-2021,10,6.02,10.74,31.24,35.71,392.37,1413.17,2055.17,55.02,3.91,37.26,100,6,355.17,414.33,41.53,47.44,40.9,83.42,NULL,343.5,28.29,68,21.89
17-07-2021,11,5.97,11.04,31.62,36.43,388.97,1453.08,2062.45,55.14,3.7,38.06,100,6,382.95,413.67,43.37,52.3,45.7,90.1,NULL,370.875,28.46,63,21.06
17-07-2021,12,6.01,10.86,31.73,36.38,391.23,1447.9,2059.7,55.24,3.85,37.96,100,6,370.47,413.7,42.8,50.53,44.73,87.15,NULL,358.75,29.62,58.83,21.39
17-07-2021,13,5.97,10.9,32.01,36.72,390.25,1466.3,2063.85,55.33,3.78,38.32,100,6,379.05,417.77,43.13,51.47,45.08,88.42,NULL,366.875,30.46,55,21.46
17-07-2021,14,5.99,10.92,32.1,36.84,390.5,1472.55,2064.07,55.43,3.79,38.44,100,6,380.85,418.3,43.19,52.39,46.26,88.78,NULL,368.5625,30.79,57.5,22.29
17-07-2021,15,5.99,10.95,32,36.75,390.2,1468.72,2064.43,55.42,3.78,38.37,100,6,381.83,418.68,43.19,52.27,46.29,88.93,NULL,369.5625,30.92,63,23.52
17-07-2021,16,6.01,10.9,31.88,36.55,391.35,1457.7,2063.83,55.38,3.84,38.15,100,6,375.28,423.28,42.57,50.63,45.1,86.72,NULL,363.4375,31.72,66,24.92
17-07-2021,17,6.01,10.72,31.54,35.99,392.87,1426.52,2057.93,55.06,3.93,37.55,100,6,358.2,421.88,41.37,47.54,40.99,83.09,NULL,346.6875,31.28,68,24.88
17-07-2021,18,5.99,10.93,31.97,36.69,390.55,1464.77,2062.5,55.1,3.8,38.29,100,6,379.53,416.78,42.94,51.92,46.06,88.75,NULL,367.4375,27.28,74.67,22.21
17-07-2021,19,6.01,10.77,31.88,36.44,392.37,1450.47,2058.73,55.05,3.91,38.01,100,6,367.03,410.82,42.45,50,45.21,86.81,NULL,355.1875,26.2,76.83,21.57
17-07-2021,20,6,10.77,31.8,36.33,392.19,1445.8,2059.66,55.02,3.9,37.92,100,6,366.29,413,42.21,49.34,44.65,86.3,NULL,354.3125,25.69,77,21.09
17-07-2021,21,6,10.8,31.74,36.29,391.9,1443.81,2060.48,55.06,3.88,37.88,100,6,367.14,412.62,42.23,49.68,44.88,86.56,NULL,355.4375,27.28,78,22.88
17-07-2021,22,5.99,10.77,31.7,36.21,392,1438.76,2058.78,54.95,3.88,37.79,100,6,363.84,413.17,42.15,48.4,44.1,85.67,NULL,346.375,26.45,77.17,21.88
17-07-2021,23,6,10.78,31.64,36.16,391.9,1435.47,2060.05,55.03,3.88,37.72,100,6,363.57,416.77,41.92,48.35,43.7,85,NULL,351.625,26.28,78,21.88
18-07-2021,0,5.99,10.79,31.85,36.39,391.33,1449.38,2063.62,55.15,3.84,37.99,100,6,368.38,419.57,42.17,49.05,44.61,85.68,NULL,356.6875,26.28,80.83,22.45
18-07-2021,1,6,10.93,31.57,36.22,390.17,1441.32,2062.37,55.09,3.78,37.84,100,6,372.05,422.72,42.32,49.35,44.76,86.09,NULL,360.1875,26.28,82,22.68
18-07-2021,2,6.02,10.76,31.43,35.89,391.75,1422.93,2058.18,54.84,3.87,37.48,100,6,357.67,420.93,41.34,47.39,42.51,83.01,NULL,345.875,26.28,84,23.08
18-07-2021,3,6,10.74,31.61,36.07,391.37,1432.37,2058.42,54.88,3.85,37.66,100,6,359.73,421.88,41.44,47.95,42.8,83.42,NULL,348.4375,26.28,84.83,23.25
18-07-2021,4,6,10.76,31.76,36.25,391.32,1441.07,2059.98,54.86,3.85,37.83,100,6,362.62,421.15,41.76,48.58,43.16,84.16,NULL,351.25,26.28,86,23.48
18-07-2021,5,5.99,10.87,31.77,36.4,390.08,1450.22,2063.13,54.99,3.77,38.01,100,6,372.25,419.8,42.37,50.25,44.76,86.54,NULL,360.375,26.28,88,23.88
18-07-2021,6,6,10.76,31.69,36.18,391.32,1437.8,2060.73,54.95,3.85,37.77,100,6,363.3,419.77,41.78,48.36,42.51,84.47,NULL,351.5,26.11,88,23.71
18-07-2021,7,6.02,10.8,31.74,36.31,391.68,1442.05,2061.75,55.05,3.87,37.85,100,6,365.33,416.03,42.11,49.38,43.44,85.52,NULL,353.375,25.61,83,22.21
18-07-2021,8,5.99,10.81,31.71,36.27,391.76,1442.08,2059.31,55.06,3.87,37.85,100,6,366.81,411.53,42.24,49.97,43.8,86.67,NULL,355.125,26.28,79,22.08
18-07-2021,9,6,10.82,31.68,36.23,391.72,1439.68,2059.43,55.06,3.87,37.8,100,6,366.27,411.92,42.21,49.67,44.22,86.4,NULL,354.0625,26.61,74,21.41
18-07-2021,10,6,10.79,31.68,36.22,391.78,1439.48,2059.8,55.12,3.88,37.8,100,6,364.93,410.75,42.17,49.59,44.14,86.32,NULL,353,26.93,68,20.53
18-07-2021,11,5.99,10.84,31.9,36.53,391.42,1457.18,2059.95,55.2,3.85,38.14,100,6,372.88,411.07,42.73,51.05,45.52,88.17,NULL,360.75,27.96,64,20.76
18-07-2021,12,5.99,10.88,32.24,36.92,390.97,1479.42,2066.28,55.33,3.82,38.57,100,6,381.65,410.87,43.47,52.81,47.2,90.27,NULL,369.4375,28.92,59.5,20.82
18-07-2021,13,6,10.86,32.05,36.67,391.43,1466.32,2064.25,55.36,3.84,38.32,100,6,376,416.35,42.88,51.59,45.55,88.01,NULL,364.25,29.8,58.17,21.43
18-07-2021,14,5.99,10.98,32.23,36.95,390.48,1481.93,2066.87,55.37,3.79,38.62,100,6,385.72,418.62,43.41,52.9,46.84,89.86,NULL,373.5,30.07,61,22.27
18-07-2021,15,6.02,10.98,32,36.73,391.03,1469.97,2065.33,55.32,3.83,38.39,100,6,382.47,418,43.3,52.72,46.97,89.15,NULL,370.25,31.03,63,23.63
18-07-2021,16,5.99,10.91,31.74,36.39,390.9,1452.58,2061.13,55.12,3.83,38.06,100,6,375.45,419.83,42.55,50.72,45.11,87.28,NULL,363.3125,28.25,64,21.05
18-07-2021,17,6,10.92,31.88,36.54,390.98,1461.62,2062.58,55.21,3.83,38.23,100,6,377.18,421.65,42.74,51.44,45.4,87.34,NULL,365.1875,24.33,66.5,17.63
18-07-2021,18,5.99,10.84,31.85,36.42,391.55,1454.02,2061.03,55.11,3.86,38.08,100,6,370.92,420.1,42.31,49.94,44.62,86.19,NULL,359.1875,22.96,74,17.76
18-07-2021,19,5.99,10.89,32.1,36.74,390.93,1471.45,2063.72,55.07,3.82,38.42,100,6,379.45,413.08,43.06,51.85,46.58,89.39,NULL,367.1875,23.46,77,18.86
18-07-2021,20,6.01,10.9,32.3,36.96,391.25,1482.85,2066.53,55.24,3.84,38.64,100,6,381.6,411.8,43.51,53.38,47.7,90.12,NULL,369.3125,23.79,77.83,19.36
18-07-2021,21,6,10.79,32.18,36.72,391.95,1470.57,2064.43,55.13,3.88,38.4,100,6,373.63,410.33,42.98,51.31,45.98,88.5,NULL,361.75,25.28,80,21.28
18-07-2021,22,6.01,10.76,32.02,36.51,392.41,1459.17,2062.76,55.11,3.91,38.18,100,6,368.58,411.61,42.57,50.12,44.92,86.98,NULL,356.625,25.28,80,21.28
18-07-2021,23,5.98,10.8,31.86,36.37,391.48,1452,2063.27,55,3.86,38.04,100,6,369.55,414.47,42.38,49.45,44.39,86.74,NULL,357.4375,26.11,82.5,22.61
19-07-2021,0,5.99,11.09,32.21,37.05,388.87,1490.3,2072.9,55.23,3.7,38.79,100,6,394.37,415.47,44.07,55.38,49.25,92.44,NULL,382,25.61,86.33,22.88
19-07-2021,1,6.01,10.88,31.82,36.42,391.48,1455.58,2065.12,55.18,3.86,38.11,100,6,372.97,418.25,42.68,50.71,45.48,86.98,NULL,361.0625,25.28,89,23.08
19-07-2021,2,6,10.68,31.61,35.98,392.97,1431.83,2060.87,54.95,3.94,37.65,100,6,357.88,419.65,41.53,47.44,42.24,83.28,NULL,345.8125,25.28,90,23.28
19-07-2021,3,5.99,10.75,31.78,36.23,391.93,1446.7,2063.77,54.96,3.88,37.94,100,6,365.55,421.77,42.02,48.24,43.83,84.68,NULL,353.5,24.78,90,22.78
19-07-2021,4,6.01,10.72,31.74,36.15,391.88,1441.62,2061.98,54.91,3.88,37.84,100,6,361.12,420.15,41.93,47.77,43.46,83.9,NULL,349.875,24.28,90,22.28
19-07-2021,5,5.99,10.64,31.55,35.89,392.02,1426.1,2058.78,54.75,3.89,37.54,100,6,353.93,418.48,41.41,46.94,42.11,82.52,NULL,343.0625,24.28,90,22.28
19-07-2021,6,6.03,10.07,31.32,35.17,397.27,1383.1,2051.6,54.45,4.2,36.6,100,6,317.93,414.35,39.39,42.42,38.04,74.88,NULL,307.375,24.13,89.17,21.96
19-07-2021,7,5.99,10.39,31.32,35.49,394.45,1401.33,2054.37,54.71,4.03,37.01,100,6,339.18,410.8,40.45,45.18,38.93,80.22,NULL,328.0625,23.39,86,20.59
19-07-2021,8,6.02,10.3,31.11,35.14,396.28,1385.3,2051.03,54.74,4.14,36.65,100,6,327.7,409.68,39.9,43.77,38.42,77.79,NULL,317.3125,23.7,81,19.9
19-07-2021,9,6,10.22,31.29,35.28,395.83,1390.35,2050.73,54.7,4.11,36.76,100,6,327.32,411.25,39.68,43.48,38.31,77.5,NULL,316.5,24.84,77,20.24
19-07-2021,10,5.97,10.67,31.76,36.23,391.37,1442.75,2061.37,54.92,3.85,37.85,100,6,364.53,410.1,42.13,49.36,43.65,86.37,NULL,353,25.29,72,19.69
19-07-2021,11,6.02,10.74,32.53,37.04,392.85,1485.75,2067.9,55.44,3.93,38.7,100,6,374.47,409.32,43.18,52.9,47.48,88.84,NULL,362.6875,26.93,67,20.33
19-07-2021,12,6.02,10.05,32.24,36.14,398.13,1427.85,2057.18,55.31,4.25,37.56,100,6,327.57,411.87,40.14,44.69,39.56,77.38,NULL,316.75,27,63,19.6
19-07-2021,13,6.01,9.87,31.7,35.4,399.37,1389.8,2050.85,55.04,4.33,36.75,100,6,308.12,417.12,38.79,41.67,37.78,72.42,NULL,298.0625,26.39,60,18.39
19-07-2021,14,6,9.84,31.36,35.01,399.57,1370.6,2046.21,54.75,4.34,36.31,100,6,300.6,417.55,38.26,40.8,37.35,70.64,NULL,290.875,27.19,59.17,19.02
19-07-2021,15,6,9.79,31.43,35.02,400.32,1369.07,2046.03,54.63,4.38,36.28,100,6,297.27,417.65,38,40.49,37.37,69.91,NULL,287.5625,27.66,64.33,20.53
19-07-2021,16,6,9.8,31.15,34.72,400.57,1356.43,2042.22,54.38,4.4,36,100,6,294.15,422.3,37.66,40.1,37.01,68.78,NULL,284.625,27.89,66.17,21.12
19-07-2021,17,6,9.77,31.34,34.89,400.37,1364.1,2043.87,54.57,4.38,36.17,100,6,294.15,424.22,37.76,40.36,37.09,68.63,NULL,284.6875,27.96,69,21.76
19-07-2021,18,6.01,9.55,30.24,33.47,401.12,1295.33,2033.03,54.24,4.43,34.63,100,6,265.16,418.59,35.76,37.31,35.18,62.76,NULL,256.0625,27.54,72,21.94
19-07-2021,19,5.99,9.39,29.53,32.55,401.53,1250.82,2025.35,53.8,4.46,33.63,100,6,248.85,413.7,34.36,35.43,34,59.57,NULL,240.75,27.12,75,22.12
19-07-2021,20,5.99,9.41,29.37,32.42,400.97,1244.5,2024.48,53.67,4.42,33.48,100,6,249.25,413.42,34.48,35.35,33.87,59.67,NULL,241.1875,26.69,78,22.29
19-07-2021,21,5.99,9.19,28.28,31.04,402.73,1178.64,2010.9,53.31,4.53,32,100,6,225.9,414.15,33.02,32.78,32.36,54.5,NULL,218.3125,27.13,78.83,22.9
19-07-2021,22,5.99,9.15,28.42,31.14,402.72,1184.13,2009.92,53.22,4.53,32.13,100,6,224.85,414.48,33.13,32.66,32.53,54.34,NULL,217.6875,27.28,79,23.08
19-07-2021,23,5.99,9.29,28.69,31.57,401.95,1206.03,2015.65,53.27,4.48,32.62,100,6,236.27,414.88,33.65,33.73,32.97,56.74,NULL,228.5625,25.61,80,21.61
20-07-2021,0,5.95,9.53,29.12,32.32,399.05,1244.71,2023.81,53.4,4.31,33.49,100,6,259.31,417.44,34.87,35.62,34.04,61.59,NULL,250.875,24.28,80,20.28
20-07-2021,1,6.01,9.83,29.47,32.93,398.43,1274.62,2030.02,53.57,4.27,34.16,100,6,276.85,418.53,36.2,36.98,34.95,65.31,NULL,267.9375,24.28,82,20.68
20-07-2021,2,5.99,9.66,29.5,32.84,399.18,1268.67,2027.83,53.55,4.32,34.03,100,6,268.45,419.48,35.72,36.52,34.7,63.36,NULL,259.5,24.28,82.83,20.85
20-07-2021,3,6,9.69,29.66,33.01,399.18,1277.68,2030.1,53.6,4.31,34.23,100,6,271.45,422.88,35.86,36.91,34.89,63.76,NULL,262.5625,24.28,83.83,21.05
20-07-2021,4,5.99,9.67,29.72,33.08,399.02,1280.63,2029.35,53.61,4.31,34.29,100,6,271.62,422.57,35.97,36.84,35,63.82,NULL,262.6875,23.78,82,20.18
20-07-2021,5,6,9.66,29.76,33.1,399.4,1280.35,2028.62,53.52,4.32,34.29,100,6,270.5,419.92,35.88,36.82,34.94,63.83,NULL,261.6875,23.14,82.83,19.71
20-07-2021,6,6,9.71,30.03,33.43,399.22,1294.38,2033.12,53.72,4.32,34.61,100,6,275.43,415.43,36.32,37.47,35.29,65.22,NULL,266.3125,23.08,83.83,19.85
20-07-2021,7,6,9.75,30.29,33.77,399.28,1310.78,2036.72,54.04,4.33,34.97,100,6,281.83,412.1,36.81,38.18,35.77,66.99,NULL,272.25,23.95,82,20.35
20-07-2021,8,5.99,9.89,30.56,34.2,398.33,1333.77,2040.88,54.27,4.27,35.49,100,6,295.32,412.17,37.72,39.68,36.48,70.04,NULL,285.4375,24.31,77,19.71
20-07-2021,9,5.99,10.05,31.28,35.15,396.88,1380,2047.58,54.52,4.18,36.53,100,6,316.52,410.78,39.23,42.22,37.62,75.01,NULL,306.0625,24.85,73,19.45
20-07-2021,10,6,10.08,31.69,35.62,396.67,1400.82,2052.4,54.94,4.17,36.99,100,6,323.45,412.43,39.63,43.46,37.89,76.39,NULL,312.9375,25.46,71.33,19.73
20-07-2021,11,6,10.15,31.59,35.57,396.37,1398.13,2053.62,55.15,4.15,36.93,100,6,325,415.48,39.6,43.63,38.04,76.43,NULL,314.3125,26.39,67,19.79
20-07-2021,12,5.99,10.3,31.82,35.94,395,1420.77,2058.53,55.34,4.06,37.4,100,6,339.62,416.67,40.32,45.16,39.53,79.56,NULL,328.3125,27,66.67,20.33
20-07-2021,13,6,10.47,32.76,37.11,393.7,1484.32,2068,55.63,3.99,38.67,100,6,363.52,419.8,42.11,49.25,44.35,84.53,NULL,351.5625,27.36,65.33,20.43
20-07-2021,14,6.04,10.28,31.04,35.09,396.52,1382.6,2047.9,54.99,4.16,36.51,100,6,325.22,417.83,39.66,44.24,40.17,76.27,NULL,314.875,27.89,65.83,21.06
20-07-2021,15,6.01,9.88,29.24,32.76,398.08,1267.9,2029.13,53.9,4.25,34.01,100,6,278.93,422.37,36.22,37.08,34.9,65.44,NULL,269.875,28.39,66,21.59
20-07-2021,16,6,9.93,29.96,33.6,397.83,1306.23,2036.72,53.98,4.24,34.87,100,6,290.78,420.32,37.02,38.74,35.95,68.21,NULL,281.1875,28.02,68.5,21.72
20-07-2021,17,6.01,10,30.15,33.84,397.78,1318.88,2038.63,54.05,4.23,35.15,100,6,296.39,423.02,37.57,39.32,36.31,69.17,NULL,286.5625,27.66,72,22.06
20-07-2021,18,5.99,9.86,29.36,32.87,397.77,1273.2,2026.92,53.46,4.23,34.13,100,6,278.82,422.35,36.35,37.42,34.9,65.41,NULL,269.6875,27.42,78,23.02
20-07-2021,19,6,9.63,29.12,32.4,399.33,1248.25,2023.47,53.34,4.33,33.57,100,6,262.57,418.48,35.27,35.97,34.17,62.19,NULL,254,26.06,78.83,21.83
20-07-2021,20,5.99,9.71,29.3,32.67,398.55,1261.4,2024.98,53.34,4.28,33.86,100,6,270.32,418.43,35.69,36.62,34.62,63.89,NULL,261.75,26.39,79.83,22.36
20-07-2021,21,6,9.56,29.27,32.49,400,1249.48,2023.43,53.34,4.36,33.6,100,6,259.62,417.72,35.01,35.9,34.14,61.57,NULL,251.1875,25.99,84,22.79
20-07-2021,22,6.01,9.61,29.54,32.8,400.12,1264.95,2026.41,53.43,4.37,33.94,100,6,264.24,420.69,35.51,36.27,34.54,62.38,NULL,255.625,24.61,86,21.81
20-07-2021,23,6,9.64,29.75,33.07,399.3,1278.7,2029.63,53.55,4.32,34.25,100,6,269.73,421.93,35.92,36.85,34.92,63.46,NULL,260.8125,23.95,86,21.15
21-07-2021,0,5.97,9.92,30.01,33.63,396.8,1309.37,2036.92,53.68,4.17,34.94,100,6,292.45,421.95,37.18,38.79,36.03,68.44,NULL,282.625,23.28,88.5,20.98
21-07-2021,1,5.99,10.43,30.49,34.57,394.07,1359.25,2045.15,53.95,4.01,36.06,100,6,325.78,419.93,39.45,42,37.96,75.94,NULL,315.4375,23.61,86.5,20.91
21-07-2021,2,5.99,10.47,30.72,34.86,393.92,1371.33,2048,54.18,4,36.33,100,6,330.47,421.07,39.69,42.85,38.11,76.92,NULL,319.875,24.28,85,21.28
21-07-2021,3,6.01,10.54,30.78,34.97,393.65,1378.15,2049.33,54.3,3.98,36.49,100,6,334.68,422.52,40.03,43.38,38.22,77.68,NULL,323.6875,24.11,85,21.11
21-07-2021,4,6,10.54,30.77,34.95,393.62,1377.93,2048.32,54.29,3.98,36.48,100,6,334.17,422.98,39.96,43.42,38.21,77.54,NULL,323.5,23.28,85,20.28
21-07-2021,5,6,10.58,30.99,35.25,392.95,1392.57,2048.43,54.21,3.95,36.81,100,6,341.33,421.97,40.37,44.47,39.25,79.28,NULL,330.3125,23.28,86.67,20.61
21-07-2021,6,6,10.66,31.18,35.5,392.43,1404.63,2052.22,54.33,3.91,37.08,100,6,347.22,419.02,40.87,45.66,40.38,80.93,NULL,335.9375,23.28,87.17,20.71
21-07-2021,7,5.99,10.61,31.27,35.57,392.38,1406.72,2052.92,54.43,3.91,37.12,100,6,347.02,416.22,40.95,45.51,39.59,81.31,NULL,335.9375,23.28,88,20.88
21-07-2021,8,5.98,10.71,31.47,35.9,391.53,1424.4,2055.5,54.63,3.86,37.5,100,6,357.77,411.17,41.71,47.64,41.94,84.58,NULL,346.0625,23.12,88,20.72
21-07-2021,9,6,10.87,31.51,36.11,390.72,1436.92,2056.75,54.82,3.81,37.75,100,6,366.93,412.25,42.35,49.66,44.56,86.55,NULL,355.125,22.89,89,20.69
21-07-2021,10,6.01,10.71,31.31,35.73,392.18,1416.07,2054.72,54.87,3.89,37.34,100,6,353.4,412.08,41.45,46.99,42.54,83.45,NULL,342.125,23.39,88.17,21.02
21-07-2021,11,6.02,9.98,30.73,34.48,398.47,1347.58,2042.63,54.4,4.27,35.8,100,6,303.2,411.58,38.43,40.85,37.43,71.9,NULL,292.9375,23.39,89.67,21.32
21-07-2021,12,5.97,10.25,31.03,35.03,395.63,1376.54,2046.15,54.37,4.1,36.45,100,6,324.71,414.98,39.47,42.53,37.79,76.34,NULL,313.625,23.39,91.67,21.72
21-07-2021,13,5.99,10.5,31.26,35.49,393.95,1402.38,2051.77,54.71,4.01,37.03,100,6,342.47,421.95,40.39,44.78,39.12,79.51,NULL,331.4375,23.52,92,21.92
21-07-2021,14,6.01,10.6,31.07,35.37,393.73,1398.83,2048.7,54.58,3.99,36.95,100,6,344.52,421.73,40.42,45.13,39.02,80.02,NULL,333.125,23.79,92,22.19
21-07-2021,15,6.01,10.58,31.14,35.43,393.86,1401.54,2050.56,54.64,4,37.01,100,6,344.2,421.03,40.48,45.46,39.75,79.97,NULL,333.4375,23.79,91.17,22.02
21-07-2021,16,6.01,10.42,30.62,34.72,395.05,1366.08,2046.28,54.51,4.06,36.21,100,6,326.63,423.67,39.25,42.78,38.06,75.79,NULL,316.3125,23.79,90,21.79
21-07-2021,17,6.01,10.09,30.27,34.04,397.42,1329.62,2040.58,54.34,4.21,35.39,100,6,302.03,423.17,37.9,39.93,36.74,70.41,NULL,292.0625,23.79,90,21.79
21-07-2021,18,6.01,9.98,29.84,33.48,398.03,1303.2,2035.7,54.01,4.25,34.8,100,6,290.05,420.82,37.1,38.71,35.92,67.97,NULL,280.4375,23.72,90,21.72
21-07-2021,19,5.98,10.43,30.06,34.13,393.98,1341.95,2041.5,53.94,4,35.67,100,6,322.78,419.93,38.93,41.59,37.48,75.33,NULL,312.375,23.39,90.83,21.56
21-07-2021,20,5.99,10.64,29.99,34.23,393.18,1348.62,2040.93,53.95,3.96,35.82,100,6,332.17,421.52,39.43,42.47,37.97,77.26,NULL,321.125,23.39,89.33,21.26
21-07-2021,21,5.98,10.79,30.13,34.53,391.25,1363.9,2045.08,53.96,3.84,36.17,100,6,343.15,421.75,40.19,43.94,38.73,79.64,NULL,332.25,24.28,91,22.48
21-07-2021,22,6.02,10.6,30.2,34.4,393.12,1354.8,2044.92,54.03,3.95,35.96,100,6,330.17,421.98,39.57,42.6,37.85,76.7,NULL,319.4375,24.06,92,22.46
21-07-2021,23,6.03,10.4,29.35,33.31,395.68,1302.63,2035.48,53.73,4.1,34.79,100,6,308.77,419.33,38.08,39.5,36.31,72.13,NULL,298.5625,23.28,92,21.68
22-07-2021,0,7.29,11.09,34.01,37.62,421.41,1491.71,2087.69,54.08,5.54,38.3,100,6,330.14,416.81,42.41,49.03,45.1,78.25,NULL,320.75,23.28,90.67,21.41
22-07-2021,1,7.17,10.92,37.95,41.7,418.88,1710.55,2132.48,55.92,5.49,43.04,100,6,365.08,414.28,44.57,53.1,49.91,85.73,NULL,353.375,23.28,90,21.28
22-07-2021,2,6.55,10.75,33.4,37.49,404.52,1505.13,2086.03,55.31,4.63,38.93,100,6,347.07,415.93,41.93,48.98,45.18,81.43,NULL,336.3125,23.28,90,21.28
22-07-2021,3,6,10.29,29.21,33.12,395.07,1293.43,2035.07,53.76,4.07,34.58,100,6,304.5,419.47,37.71,39.05,36.26,71.24,NULL,294.5625,23.28,90,21.28
22-07-2021,4,6.01,10.32,29.12,33,395.92,1288.4,2031.13,53.39,4.11,34.47,100,6,302.98,418.53,37.6,38.73,36.03,71.08,NULL,293.125,23.28,89,21.08
22-07-2021,5,6,10.43,29.36,33.39,394.32,1307.38,2035.22,53.48,4.02,34.89,100,6,312.88,416.48,38.25,40.11,36.58,73.48,NULL,303.125,23.28,89,21.08
22-07-2021,6,6.01,10.31,29.47,33.39,395.25,1304.57,2034.37,53.58,4.08,34.83,100,6,306.45,415,38.05,39.39,36.33,72.21,NULL,296.375,23.28,89.83,21.25
22-07-2021,7,5.99,10.29,29.68,33.61,394.88,1315.78,2036.53,53.7,4.06,35.08,100,6,309.13,413.7,38.33,39.81,36.62,72.99,NULL,299.125,23.28,91,21.48
22-07-2021,8,6,10.33,30,33.97,394.77,1333.12,2039.47,53.83,4.05,35.47,100,6,315.1,411.38,38.75,40.82,37.24,74.63,NULL,304.625,23.28,91,21.48
22-07-2021,9,6,10.53,30.38,34.55,393.6,1362.13,2044.33,54.05,3.98,36.13,100,6,330.67,413.73,39.76,43.16,38.3,77.89,NULL,320.0625,23.95,91,22.15
22-07-2021,10,5.97,10.7,30.72,35.1,391.97,1388.95,2048.37,54.27,3.88,36.73,100,6,347.52,414.87,40.87,45.45,39.6,81.57,NULL,336.625,23.29,90,21.29
22-07-2021,11,6.01,10.71,30.83,35.18,392.98,1391.93,2049.62,54.37,3.94,36.79,100,6,345.82,415.6,40.8,45.29,39.05,81.08,NULL,334.75,22.79,89,20.59
22-07-2021,12,5.99,10.72,31.11,35.53,392.2,1408.98,2052.48,54.56,3.9,37.18,100,6,353.33,415.82,41.37,46.42,40.61,82.77,NULL,342,24.18,90,22.18
22-07-2021,13,5.99,10.78,31.3,35.77,391.77,1421.63,2055.92,54.73,3.87,37.45,100,6,359.42,419.2,41.51,47.65,42.22,83.69,NULL,347.875,23.39,92,21.79
22-07-2021,14,6,10.76,31.29,35.75,391.98,1420.29,2054.31,54.83,3.89,37.43,100,6,357.36,416.15,41.44,48.09,42.24,83.67,NULL,345.9375,23.39,94,22.19
22-07-2021,15,6.01,10.8,31.35,35.84,391.97,1425.58,2053,54.71,3.88,37.52,100,6,359.53,414.58,41.56,48.8,42.42,84.45,NULL,348.1875,23.39,92.33,21.86
22-07-2021,16,6.01,10.77,31.32,35.79,391.95,1420.62,2055.6,54.85,3.88,37.43,100,6,357.77,418.55,41.4,47.35,42.12,83.44,NULL,345.75,23.39,92,21.79
22-07-2021,17,5.98,11.12,31.83,36.71,388.08,1473.05,2066.32,55.31,3.65,38.45,100,6,389.93,422.98,43.52,54.06,47.2,90.12,NULL,378.25,23.39,93,21.99
22-07-2021,18,6.02,10.69,31.53,35.95,392.47,1430.42,2058.52,55.12,3.91,37.62,100,6,356.65,417.2,41.52,48.13,41.72,83.31,NULL,345.5,23.39,91,21.59
22-07-2021,19,6.01,10.57,31.24,35.54,393.13,1408.48,2053.9,54.87,3.95,37.16,100,6,346.23,412.97,40.92,45.96,40.22,81.64,NULL,334.8125,23.39,91,21.59
22-07-2021,20,6.01,10.53,30.81,34.98,394.05,1380.85,2048.2,54.59,4.01,36.55,100,6,334.37,414.61,40.17,43.84,38.28,78.59,NULL,323.6875,23.46,93,22.06
22-07-2021,21,5.99,10.62,30.37,34.62,393.2,1364.68,2043.49,54.26,3.96,36.18,100,6,334.36,416.83,39.8,43.45,38.45,78.34,NULL,323.5,23.59,93,22.19
22-07-2021,22,6.01,10.55,30.16,34.3,394.46,1350.12,2041.35,54.12,4.04,35.85,100,6,326.33,420.26,39.29,42.04,38.13,76.06,NULL,315.8125,25.03,91.33,23.3
22-07-2021,23,6.02,10.4,30.1,34.09,395.28,1339.38,2041.72,54.05,4.08,35.61,100,6,317.35,420.68,38.73,40.98,37.39,74.01,NULL,307,24.78,91,22.98
23-07-2021,0,6.01,10.37,30.04,34.01,395.2,1335.85,2040.78,54.1,4.08,35.53,100,6,315.08,422.82,38.57,40.82,37.25,73.29,NULL,304.6875,24.95,90.17,22.98
23-07-2021,1,6.01,10.32,29.85,33.77,395.82,1323.48,2037.77,53.98,4.11,35.26,100,6,309.47,422.95,38.24,40,36.81,72.03,NULL,299.5,24.28,90,22.28
23-07-2021,2,6,10.3,29.82,33.74,395.53,1320.85,2038.05,53.9,4.09,35.2,100,6,308.65,419.62,38.19,39.98,36.74,72.19,NULL,298.5625,24.28,92,22.68
23-07-2021,3,5.98,10.34,29.77,33.73,394.57,1322.27,2038.73,53.84,4.04,35.23,100,6,311.87,419.93,38.28,40.31,36.78,72.92,NULL,301.6875,24.28,90,22.28
23-07-2021,4,6.01,10.41,29.89,33.9,394.52,1331.18,2039.48,53.87,4.04,35.43,100,6,315.57,419.73,38.68,40.75,37.15,73.69,NULL,305.25,24.28,90,22.28
23-07-2021,5,5.98,10.43,29.68,33.72,394.38,1324.2,2035.43,53.75,4.03,35.27,100,6,316.32,416.98,38.51,40.79,37.11,74.26,NULL,306,23.78,89,21.58
23-07-2021,6,6.02,10.46,30,34.05,394.43,1338.45,2040.48,53.91,4.03,35.59,100,6,319.32,415.05,38.95,41.44,37.49,75.1,NULL,309.125,23.28,88,20.88
23-07-2021,7,5.99,10.37,29.82,33.81,395.35,1325.25,2035.77,53.82,4.08,35.3,100,6,314.03,411.62,38.61,40.64,37,74.33,NULL,303.6875,23.45,86.33,20.72
23-07-2021,8,6.01,10.4,29.85,33.85,395.1,1328.57,2034.02,53.85,4.08,35.37,100,6,314.8,411.32,38.72,40.9,37.07,74.62,NULL,304.375,24.28,85.17,21.31
23-07-2021,9,5.99,10.58,30.2,34.38,393.47,1356.2,2042.13,54.03,3.97,35.99,100,6,330.53,413.48,39.65,43,37.97,77.9,NULL,319.5625,23.46,85,20.46
23-07-2021,10,5.97,10.76,30.68,35.11,391.17,1392.17,2048.03,54.27,3.84,36.8,100,6,350.97,415.23,40.88,46.24,39.85,82.32,NULL,339.4375,24.16,85,21.16
23-07-2021,11,5.99,10.85,31.2,35.76,391.1,1422.93,2053.07,54.56,3.83,37.47,100,6,363.9,414.35,41.86,49.4,42.31,85.47,NULL,352.25,24.22,85,21.22
23-07-2021,12,5.99,11.06,31.62,36.4,389.05,1457.93,2061.02,54.83,3.71,38.16,100,6,383.48,413.98,43.3,53.49,46.37,90.14,NULL,365.5,25.6,85.67,22.73
23-07-2021,13,5.99,10.99,31.88,36.65,389.58,1470.72,2063.6,55.23,3.74,38.41,100,6,384.17,418.4,43.16,53.58,46.53,89.51,NULL,372.1875,23.93,87,21.33
23-07-2021,14,6.01,10.99,31.78,36.53,390.02,1465.05,2060.98,55.16,3.77,38.29,100,6,381.36,418,42.93,53.07,46.23,88.99,NULL,369.5625,27.54,87,24.94
23-07-2021,15,6.02,11,31.46,36.19,390.22,1446.87,2057.85,54.98,3.78,37.94,100,6,375.98,416.33,42.71,52.12,45.31,88.07,NULL,364.3125,26.79,87,24.19
23-07-2021,16,6.01,10.72,30.92,35.3,392.15,1399.52,2050.87,54.75,3.9,36.96,100,6,347.37,421.53,40.65,45.67,39.97,80.66,NULL,336.25,26.46,86,23.66
23-07-2021,17,5.99,10.69,31.07,35.44,392.55,1405.5,2049.98,54.66,3.92,37.1,100,6,348.8,421.68,40.74,45.78,39.68,80.94,NULL,337.75,26.12,85,23.12
23-07-2021,18,6,10.79,31.14,35.63,391.92,1417.63,2052.42,54.64,3.88,37.34,100,6,358.08,419.32,41.47,47.33,42.42,83.4,NULL,346.9375,26.22,80,22.22
23-07-2021,19,6.01,10.52,30.48,34.65,394.42,1368.58,2043.3,54.35,4.03,36.27,100,6,330.63,415.72,39.86,42.97,38.39,77.64,NULL,319.875,24.71,77.5,20.21
23-07-2021,20,6,10.46,30.55,34.68,394.47,1369.97,2041.63,54.38,4.03,36.3,100,6,328.77,416.65,39.8,42.71,38.29,77.16,NULL,318.25,23.58,74.5,18.48
23-07-2021,21,5.99,10.45,30.6,34.71,394.87,1371.22,2039.27,54.17,4.06,36.33,100,6,329,416.42,39.76,42.88,38.42,77.18,NULL,318.5,23.13,76,18.33
23-07-2021,22,6,10.43,30.51,34.59,395.12,1364.83,2039.95,54.14,4.07,36.19,100,6,325.68,419.61,39.55,42.15,38.03,76,NULL,315.125,23.61,76.83,18.98
23-07-2021,23,6,10.38,30.21,34.22,395.58,1348.03,2039.12,54.1,4.1,35.81,100,6,319.65,420.35,39.07,41.21,37.54,74.59,NULL,309.1875,24.11,82,20.51
24-07-2021,0,6.03,10.39,29.76,33.74,396.03,1326.8,2033.9,53.91,4.13,35.33,100,6,312.8,421.15,38.51,40.37,36.94,72.97,NULL,302.5625,23.28,86.67,20.61
24-07-2021,1,5.99,10.32,29.59,33.54,395.08,1317.9,2033.65,53.88,4.07,35.13,100,6,309.67,421.47,38.32,39.77,36.71,72.23,NULL,299.5625,23.28,87,20.68
24-07-2021,2,6,10.34,29.5,33.46,394.73,1314.52,2036.12,53.81,4.05,35.06,100,6,309.78,420.12,38.23,39.89,36.56,72.39,NULL,300,23.28,86,20.48
24-07-2021,3,6.01,10.29,29.18,33.06,395.57,1294.83,2031.75,53.68,4.1,34.61,100,6,302.25,421.32,37.63,38.95,35.84,70.6,NULL,292.4375,23.28,82,19.68
24-07-2021,4,6.01,10.23,29.07,32.9,395.85,1288.08,2029.63,53.63,4.11,34.46,100,6,297.9,420.35,37.48,38.54,35.59,69.77,NULL,288.25,23.28,80,19.28
24-07-2021,5,6.02,10.19,28.97,32.74,396.1,1280.47,2029.7,53.62,4.14,34.29,100,6,293.83,419.57,37.21,37.96,35.41,68.94,NULL,284.1875,23.28,82,19.68
24-07-2021,6,6,10.21,28.99,32.8,396.28,1284.9,2026.28,53.53,4.14,34.39,100,6,295.98,415.3,37.45,38.37,35.61,69.84,NULL,286.25,23.28,86.17,20.51
24-07-2021,7,5.98,10.22,29.31,33.18,396.02,1300.87,2031.58,53.65,4.13,34.75,100,6,302.13,413.77,37.83,39.2,36,71.32,NULL,292.4375,23.28,85.33,20.35
24-07-2021,8,6,10.35,29.8,33.77,395.82,1329.4,2035.17,53.79,4.12,35.39,100,6,313.67,411.18,38.67,40.64,36.96,74.34,NULL,303.5,24.61,81,20.81
24-07-2021,9,6,10.38,30.01,34.03,395.83,1342.2,2036.68,53.97,4.11,35.68,100,6,318.15,410.13,39.07,41.35,37.49,75.53,NULL,307.5625,25.95,74,20.75
24-07-2021,10,5.99,10.47,30.6,34.76,394.43,1378.3,2044.1,54.29,4.03,36.49,100,6,332.9,413.13,39.98,43.64,38.43,78.43,NULL,322.1875,26.12,71,20.32
24-07-2021,11,6.01,10.49,30.77,34.96,394.65,1386.93,2047.1,54.6,4.05,36.68,100,6,335.6,414.03,40.19,44.18,38.48,78.92,NULL,324.5625,27.23,67,20.63
24-07-2021,12,6,10.56,30.45,34.68,393.75,1375.45,2043.58,54.45,3.99,36.42,100,6,334.52,413.98,39.98,43.75,38.49,78.73,NULL,323.9375,27.86,60.33,19.93
24-07-2021,13,5.98,10.78,31.32,35.88,391.15,1436.52,2055.18,54.88,3.83,37.73,100,6,364.87,420,41.84,48.37,43.42,84.79,NULL,353.3125,27.92,60,19.92
24-07-2021,14,5.98,10.85,31.94,36.63,390.53,1475.97,2061.24,55.31,3.79,38.51,100,6,378.51,419.93,42.86,51.39,46.13,88.03,NULL,366.375,29.62,59.17,21.45
24-07-2021,15,6.01,10.92,31.65,36.36,390.78,1462.92,2059.9,55.24,3.81,38.25,100,6,377.58,419.03,42.75,51.42,45.76,87.91,NULL,365.5,29.79,61,21.99
24-07-2021,16,6.01,10.97,31.72,36.48,390.38,1470.05,2060.88,55.23,3.79,38.39,100,6,381.52,421.12,43.02,52.1,46.73,88.52,NULL,369.5,29.79,63,22.39
24-07-2021,17,6.01,10.78,31.44,35.99,391.87,1441.58,2055.42,55.07,3.88,37.84,100,6,364.27,422.87,41.82,48.99,43.63,84.27,NULL,353,29.72,67.17,23.15
24-07-2021,18,6.01,10.78,31.47,36.04,391.48,1443.6,2055.63,55.07,3.85,37.88,100,6,364.97,418.53,42,49.23,44.27,85.17,NULL,353.6875,29.12,69.67,23.05
24-07-2021,19,5.97,10.74,31.67,36.26,390.62,1456.37,2056.33,55.09,3.8,38.13,100,6,369.35,413.58,42.51,49.89,45.24,86.91,NULL,357.625,28.05,72.5,22.55
24-07-2021,20,6,10.87,32.12,36.81,390.12,1486.95,2065.63,55.32,3.77,38.72,100,6,381.46,414.69,43.38,52.58,47.62,89.56,NULL,369.1875,27.12,76,22.32
24-07-2021,21,5.99,10.88,32.27,36.97,390.74,1496.1,2065.83,55.32,3.81,38.9,100,6,384.98,415.64,43.46,53.13,47.78,90.23,NULL,372.625,27.23,76,22.43
24-07-2021,22,6,10.98,32.57,37.37,390.22,1517.18,2068.52,55.36,3.78,39.31,100,6,394.6,416.92,44.12,55.91,49.89,92.19,NULL,382.375,27.28,77,22.68
24-07-2021,23,6.01,10.96,32.38,37.16,390.47,1504.83,2068.48,55.41,3.79,39.07,100,6,389.68,419.15,43.76,54.47,48.88,90.73,NULL,377.5625,26.28,77,21.68
25-07-2021,0,6.02,10.89,32.03,36.71,391.17,1481.61,2064.15,55.3,3.84,38.62,100,6,379.53,421.61,42.91,51.87,46.2,87.97,NULL,367.4375,26.28,79.5,22.18
25-07-2021,1,6,10.94,32.08,36.83,390.63,1489.38,2063.53,55.19,3.8,38.77,100,6,385.5,418.65,43.41,52.94,47.41,89.83,NULL,373.125,26.28,82,22.68
25-07-2021,2,6,10.94,32.03,36.76,390.25,1486.52,2065.75,55.27,3.78,38.71,100,6,383.87,418.77,43.35,53.1,47.25,89.44,NULL,371.75,26.28,83.67,23.01
25-07-2021,3,5.99,10.84,31.93,36.55,391,1473.38,2063.17,55.22,3.83,38.46,100,6,375.1,421.13,42.73,50.9,45.39,87.03,NULL,363.625,25.61,85,22.61
25-07-2021,4,6,10.8,32.05,36.64,391.12,1476.63,2062.75,55.12,3.84,38.52,100,6,373.55,420.52,42.71,50.71,45.19,86.75,NULL,361.5625,25.28,85,22.28
25-07-2021,5,5.99,10.83,32.14,36.77,390.48,1485.07,2065.13,55.11,3.79,38.68,100,6,378.38,417.87,43.01,51.83,45.97,88.26,NULL,366.4375,24.95,86,22.15
25-07-2021,6,6,10.92,32.1,36.81,390.87,1488.28,2065.58,55.19,3.82,38.75,100,6,383.52,415.8,43.47,53.13,46.97,89.87,NULL,371.4375,24.61,86.83,21.98
25-07-2021,7,6,10.73,32.07,36.61,392.12,1475.73,2064.8,55.24,3.89,38.5,100,6,370.82,413.87,42.7,51.05,45.03,87.17,NULL,359.125,25.28,83.67,22.01
25-07-2021,8,5.99,10.72,32.04,36.58,392.02,1471.38,2064.47,55.33,3.89,38.42,100,6,369.37,411.07,42.67,50.86,44.44,87.3,NULL,357.875,25.95,78.83,21.72
25-07-2021,9,6,10.78,32.1,36.66,392.53,1475.2,2063.22,55.27,3.92,38.49,100,6,372.2,412.65,42.84,51.13,45.09,87.68,NULL,360.25,27.28,71,21.48
25-07-2021,10,5.99,10.79,31.91,36.5,392.17,1467.38,2062.5,55.29,3.9,38.34,100,6,371.57,415.77,42.57,50.59,44.79,87,NULL,359.6875,27.79,67,21.19
25-07-2021,11,5.99,10.86,32.05,36.7,391.43,1478.8,2066.48,55.45,3.86,38.56,100,6,378.42,415.72,42.91,51.77,45.69,88.64,NULL,366.125,28.2,64,21
25-07-2021,12,6.09,11.2,33.04,38,390.91,1549.93,2079.78,55.99,3.82,39.94,100,6,409.31,414.84,45.37,60.32,53.25,96.14,NULL,397.0625,29.23,62,21.63
25-07-2021,13,5.99,11.07,32.91,37.84,389.68,1540.62,2076.35,55.97,3.75,39.76,100,6,406.13,419.58,44.96,58.97,52.02,94.39,NULL,393.9375,29.12,60.33,21.19
25-07-2021,14,6.03,11.07,32.8,37.68,390.95,1531.03,2074.47,55.71,3.82,39.57,100,6,401.02,420.22,44.61,58.09,50.88,93.16,NULL,389.0625,29.89,58,21.49
25-07-2021,15,6,10.8,32.04,36.61,392.8,1473.95,2063.18,55.14,3.93,38.47,100,6,373.83,422.18,42.64,50.07,44.25,86.55,NULL,362,30.52,58.83,22.29
25-07-2021,16,5.99,10.91,32.94,37.7,391.35,1533.03,2072.98,55.59,3.85,39.61,100,6,395.05,419.1,44.3,56.02,49.23,91.93,NULL,382.6875,29.26,59.83,21.23
25-07-2021,17,6.01,10.99,33.1,37.93,391.05,1545.05,2076.63,55.88,3.83,39.84,100,6,401.28,422.27,44.62,57.44,49.96,92.84,NULL,388.8125,28.87,64,21.67
25-07-2021,18,5.98,10.94,33.1,37.9,390.87,1542.67,2076.9,55.92,3.81,39.8,100,6,399.2,419.82,44.51,57.39,50.31,92.76,NULL,387.0625,29.12,69.33,22.99
25-07-2021,19,6.02,11.05,32.91,37.78,390.87,1536.65,2073.57,55.8,3.82,39.68,100,6,401.42,414.28,44.85,58.7,51.4,94.32,NULL,389,28.11,73,22.71
25-07-2021,20,6,10.85,32.41,37.08,392.38,1498.45,2066.3,55.48,3.91,38.94,100,6,382.72,415.25,43.49,53.4,48.06,89.75,NULL,370.6875,26.98,75,21.98
25-07-2021,21,6,10.8,32.11,36.69,393.28,1478.07,2061.73,55.06,3.96,38.55,100,6,374.47,412.28,42.97,51.48,45.79,88.33,NULL,362.5625,26.95,76,22.15
25-07-2021,22,6,10.78,32.14,36.69,393.35,1477.88,2062.35,54.98,3.96,38.54,100,6,373.47,412.12,42.86,51.57,45.59,88.12,NULL,361.625,25.28,76.83,20.65
25-07-2021,23,6.01,10.79,31.99,36.52,393.5,1468.07,2060.63,54.93,3.97,38.35,100,6,369.77,415.87,42.53,50.41,44.3,86.61,NULL,358.4375,25.28,77,20.68
26-07-2021,0,6.01,10.77,31.87,36.36,393.88,1459,2058.83,54.95,3.99,38.18,100,6,365.66,419.73,42.13,49.27,43.46,85.07,NULL,354.25,26.28,78,21.88
26-07-2021,1,6,10.78,31.93,36.45,393.4,1465.58,2060.19,54.88,3.97,38.31,100,6,369.12,420.07,42.36,49.59,44.14,85.76,NULL,357.5,26.28,80,22.28
26-07-2021,2,6,10.79,31.97,36.49,393.38,1468.82,2061.43,54.96,3.96,38.37,100,6,370.67,422.52,42.41,49.78,43.81,85.73,NULL,358.625,25.45,81.67,21.78
26-07-2021,3,6.01,10.73,31.47,35.89,394.05,1436.57,2055.98,54.67,4.01,37.74,100,6,358.68,418.8,41.66,48.09,41.64,83.62,NULL,347.375,25.28,83.67,22.01
26-07-2021,4,6,10.7,31.35,35.74,393.08,1427.3,2055.7,54.6,3.95,37.56,100,6,355.47,417.68,41.45,47.22,40.91,83,NULL,343.9375,25.28,85,22.28
26-07-2021,5,6,10.62,31.08,35.38,394.2,1406.33,2052.13,54.58,4.02,37.11,100,6,346.03,415.32,40.84,45.99,39.49,81.23,NULL,335.1875,24.45,85,21.45
26-07-2021,6,6,10.61,30.68,34.92,395.17,1385.63,2046.2,54.29,4.08,36.65,100,6,339.05,412.88,40.46,44.47,38.62,79.89,NULL,328.0625,24.61,86,21.81
26-07-2021,7,5.98,10.74,31.11,35.55,393.5,1417.38,2049.87,54.28,3.97,37.36,100,6,356.4,410.97,41.56,47.59,41.52,84.28,NULL,344.875,25.28,83.5,21.98
26-07-2021,8,5.99,10.83,31.51,36.07,391.53,1445.45,2053.83,54.64,3.86,37.91,100,6,366.5,410.37,42.43,49.86,44.22,86.83,NULL,354.75,25.69,78,21.29
26-07-2021,9,6,10.93,31.88,36.57,390.83,1471.25,2061.07,54.97,3.81,38.42,100,6,379.03,410.93,43.33,52.26,46.25,89.65,NULL,367.1875,26.92,71.33,21.19
26-07-2021,10,5.99,11,32.41,37.23,389.45,1504.97,2071.18,55.51,3.73,39.07,100,6,393.25,412,44.24,55.96,49.13,92.79,NULL,380.9375,28.05,66,21.25
26-07-2021,11,6.02,11.09,32.28,37.16,389.2,1500.97,2072.12,55.8,3.72,38.99,100,6,395.23,412.08,44.37,56.44,49.63,93.27,NULL,382.9375,28.68,63,21.28
26-07-2021,12,6.36,11.5,33.19,38.13,394.83,1554.31,2081.05,55.97,4.06,40.02,100,6,408.49,411.71,45.51,61.18,53.46,96.54,NULL,396.25,29.49,61,21.69
26-07-2021,13,6.83,12.08,33.44,38.44,401.88,1571,2087.25,56.05,4.48,40.34,100,6,412.28,417.67,45.52,61.65,53.64,96.22,NULL,399.8125,30.25,60.17,22.28
26-07-2021,14,6.6,11.86,33.42,38.45,398.27,1570.45,2083.2,56,4.26,40.33,100,6,414.33,419.58,45.66,61.8,54.04,96.45,NULL,402.4375,30.98,62,23.38
26-07-2021,15,6.33,11.5,33.35,38.34,394.02,1563.25,2082.02,55.91,4.01,40.2,100,6,412.4,417.57,45.53,61.61,53.8,96.33,NULL,400,29.36,61.17,21.59
26-07-2021,16,6.2,11.37,33.33,38.32,391.85,1562.78,2080.92,55.89,3.88,40.19,100,6,413.42,418.42,45.59,61.6,53.92,96.38,NULL,401.0625,29.26,61,21.46
26-07-2021,17,5.98,11.06,33.03,37.94,388.85,1543.47,2076.12,55.72,3.7,39.81,100,6,406.33,422.12,44.95,58.95,51.63,93.99,NULL,393.75,30.1,64.33,22.97
26-07-2021,18,6.01,10.86,32.73,37.4,391.57,1511.45,2069.13,55.5,3.86,39.19,100,6,385.43,416.63,43.68,54.21,48.11,90.12,NULL,373.0625,29.02,69,22.82
26-07-2021,19,6,10.79,32.63,37.26,391.78,1502.95,2063.82,55.22,3.88,39.03,100,6,380.22,412.1,43.42,53.41,47.1,89.77,NULL,368.4375,27.89,71,22.09
26-07-2021,20,6,10.88,32.69,37.39,391.17,1510.43,2068.88,55.32,3.83,39.17,100,6,387.38,414.67,43.81,54.41,48.48,90.97,NULL,375.5,27.76,73,22.36
26-07-2021,21,6.01,10.77,32.43,37,392.35,1489.03,2064.98,55.31,3.91,38.76,100,6,375.75,412.8,43.1,52.14,46.07,88.6,NULL,363.6875,27.08,72.17,21.51
26-07-2021,22,6.01,10.6,31.95,36.33,393.78,1451.9,2058.95,55.12,3.99,38.04,100,6,359.72,415.6,41.79,48.79,43.06,84.33,NULL,347.5625,27.08,72,21.48
26-07-2021,23,6.02,10.54,31.6,35.86,394.87,1426.2,2055.82,55.03,4.06,37.54,100,6,348.6,418.3,41.09,46.43,40.65,81.4,NULL,337.6875,26.61,74,21.41
27-07-2021,0,6,10.56,31.15,35.38,394.63,1402.97,2048.19,54.66,4.04,37.04,100,6,341.85,420.68,40.46,45.06,39.01,79.58,NULL,331.1875,26.28,76,21.48
27-07-2021,1,6.01,10.5,30.95,35.11,395.3,1388.57,2046.75,54.55,4.08,36.72,100,6,334.97,423.63,39.91,44.01,38.27,77.55,NULL,324.3125,26.28,77.67,21.81
27-07-2021,2,6,10.6,31.04,35.3,394.18,1399.95,2050.22,54.58,4.02,36.97,100,6,342.97,419.27,40.44,45.2,38.47,79.95,NULL,331.875,26.11,80,22.11
27-07-2021,3,5.98,10.69,31.18,35.54,392.82,1413.73,2053.17,54.68,3.94,37.28,100,6,351.58,421.42,40.9,46.37,40.45,81.52,NULL,340.4375,25.28,82,21.68
27-07-2021,4,5.99,10.69,31.3,35.68,392.88,1420.12,2052.97,54.7,3.94,37.42,100,6,353.22,420.63,41.08,46.96,41.21,82.16,NULL,342.1875,24.45,82.83,21.02
27-07-2021,5,6.01,10.6,31.37,35.64,394.2,1416.43,2052.27,54.66,4.02,37.34,100,6,347.93,417.73,40.89,46.33,40.07,81.27,NULL,336.8125,24.28,83,20.88
