DateValue,HourValue,Evap Leaving Water Temp,Evap Entering Water Temp,Cond Entering  Water Temp,Cond Leaving  Water Temp,Evpt Rfgt Pressure,Condenser Rfgt Pressure,Oil Pump Discharge Pressure,Oil Tank Temperature,Evap Sat Rfgt Temp,Cond Sat Rfgt Temp,Active Current Limit Setpoint,Setpoint,Power,Starter Average Phase Voltage, Motor Winding Temp 1, Motor Winding Temp 2, Motor Winding Temp 3,Load,Condenser Rfgt  Pressure,EnergyConsumption,Temperature,Humidity,DewPoint
27-07-2021,6,6.02,10.56,31.33,35.56,394.93,1411.12,2047.82,54.49,4.06,37.23,100,6,344.07,413.95,40.76,46.07,38.92,80.99,NULL,333.1875,24.28,83,20.88
27-07-2021,7,5.99,10.57,31.48,35.76,393.78,1421.97,2052.47,54.58,3.99,37.46,100,6,350.32,414.55,41.15,46.61,40.17,82.31,NULL,338.8125,24.45,81,20.65
27-07-2021,8,5.97,10.88,31.82,36.45,390.78,1463.53,2061.73,54.86,3.81,38.27,100,6,376.73,410.4,43.02,51.5,45.63,89.2,NULL,364.6875,25.36,75,20.36
27-07-2021,9,6.02,10.79,31.89,36.41,392.5,1459,2061.97,55.09,3.91,38.18,100,6,367.45,411.13,42.64,50.45,44.78,86.89,NULL,355.9375,26.81,68,20.41
27-07-2021,10,5.98,10.9,31.92,36.59,390.38,1469.85,2063.78,55.25,3.79,38.39,100,6,378.42,412.17,43.15,51.95,46.39,89.3,NULL,366.875,27.78,63,20.38
27-07-2021,11,6.01,10.88,31.77,36.39,391.58,1457.4,2061.15,55.26,3.86,38.15,100,6,371.75,413.28,42.76,51.08,45.4,87.54,NULL,360,28.75,60.5,20.85
27-07-2021,12,5.99,10.86,31.65,36.25,391.13,1450.62,2061.43,55.23,3.84,38.02,100,6,370.38,414.45,42.52,50.27,44.32,86.96,NULL,358.5625,29.62,59.17,21.45
27-07-2021,13,6,10.8,31.52,36.04,391.68,1437.7,2060.37,55.36,3.87,37.77,100,6,362.63,418.97,41.86,48.57,43.29,84.46,NULL,351.0625,30.12,57.33,21.59
27-07-2021,14,6.01,10.76,31.05,35.5,392.37,1408.88,2054.2,55.26,3.9,37.17,100,6,351.53,419.72,40.99,46.82,40.81,81.88,NULL,340.125,30.49,57,21.89
27-07-2021,15,5.99,10.73,31.21,35.64,392.4,1415.16,2054.68,55.17,3.91,37.31,100,6,353.11,421.79,41.01,46.84,40.99,81.87,NULL,341.6875,30.19,58,21.79
27-07-2021,16,6,10.7,30.78,35.14,393.05,1391.61,2050.56,54.98,3.95,36.79,100,6,344.19,423.8,40.3,45.08,38.74,79.62,NULL,333.25,30.02,61,22.22
27-07-2021,17,5.99,10.81,30.86,35.35,391.62,1403.87,2053.12,55.07,3.87,37.06,100,6,353.83,422.82,40.82,46.64,40.52,81.97,NULL,342.5,29.79,64,22.59
27-07-2021,18,6,10.9,31.4,36.02,391.67,1440.92,2058.95,55.2,3.86,37.83,100,6,368.97,416.5,42.11,49.87,44.2,86.36,NULL,357.375,29.79,67,23.19
27-07-2021,19,6.01,10.72,31.87,36.36,392.98,1456.63,2061.12,55.27,3.94,38.13,100,6,365.39,412.63,42.29,50.15,44.6,86.13,NULL,354.1875,28.32,68.67,22.05
27-07-2021,20,6.05,10.45,30.13,34.2,396.72,1344.52,2044.67,54.8,4.17,35.73,100,6,319.98,413.17,39.05,42.08,37.63,75.49,NULL,309.625,27.65,69.83,21.62
27-07-2021,21,5.99,10.37,30,34.02,396.5,1336.52,2040.37,54.41,4.15,35.55,100,6,317.07,414.45,38.7,41.44,37.19,74.69,NULL,306.8125,26.31,68,19.91
27-07-2021,22,6.01,10.37,29.89,33.88,397.3,1330.78,2038.45,54.29,4.2,35.42,100,6,314.6,419.38,38.41,40.99,36.94,73.57,NULL,304.4375,26.41,68,20.01
27-07-2021,23,6,10.41,30.12,34.16,396.58,1345.12,2040.14,54.26,4.17,35.74,100,6,320.4,421.04,38.86,41.51,37.44,74.66,NULL,310.3125,26.28,70.5,20.38
28-07-2021,0,6.01,10.47,30.3,34.4,396.75,1356.39,2040.86,54.26,4.18,35.99,100,6,324.98,422.59,39.25,42.22,37.71,75.52,NULL,314.6875,26.28,70.5,20.38
28-07-2021,1,6.02,10.42,30.13,34.15,397.56,1342.61,2038.76,54.21,4.22,35.69,100,6,318.51,424.47,38.72,41.4,37.38,73.88,NULL,308.5625,25.95,73,20.55
28-07-2021,2,6.37,10.65,29.98,33.87,404.22,1325.77,2038.18,54.02,4.62,35.31,100,6.42,306.62,421.8,38.1,40.02,36.74,71.57,NULL,296.8125,25.28,75.5,20.38
28-07-2021,3,6.5,10.83,30.09,34.02,406.44,1333.76,2041.47,54.02,4.74,35.49,100,6.5,309.8,423.47,38.24,40.62,36.87,72.05,NULL,299.5625,24.61,78,20.21
28-07-2021,4,6.51,10.82,30,33.9,406.72,1329.28,2040.5,54.03,4.76,35.39,100,6.5,307.45,422.53,38.18,40.22,36.69,71.6,NULL,297.375,24.28,79.67,20.21
28-07-2021,5,6.5,10.78,29.91,33.78,406.72,1324.8,2039.6,53.96,4.77,35.29,100,6.5,304.8,418.75,38.09,40.05,36.58,71.42,NULL,294.875,24.28,80.83,20.45
28-07-2021,6,6.49,10.92,30.2,34.21,405.5,1346.32,2039.75,53.88,4.69,35.77,100,6.5,316.25,413.47,38.83,41.62,37.41,74.68,NULL,306.4375,24.28,82,20.68
28-07-2021,7,6.51,10.87,30.28,34.25,406.17,1345.07,2044.3,54.14,4.73,35.74,100,6.5,313.5,412.37,38.8,41.39,37.12,74.17,NULL,303.4375,24.45,80,20.45
28-07-2021,8,6.49,10.99,30.75,34.89,404.52,1375.1,2048.59,54.49,4.63,36.42,100,6.5,327.78,413.03,39.69,43.19,37.87,77.36,NULL,317.3125,25.45,75,20.45
28-07-2021,9,6.5,11.09,30.97,35.19,403.55,1389.51,2052.07,54.76,4.58,36.74,100,6.5,335.16,413.58,40.23,44.06,38.25,78.94,NULL,324.3125,25.97,67,19.37
28-07-2021,10,6.49,11.3,31.14,35.62,401.41,1411.43,2056.71,54.99,4.45,37.23,100,6.5,352.38,412.38,41.39,47.05,41.6,83.12,NULL,341,26.42,63,19.02
28-07-2021,11,6.5,11.41,30.95,35.49,400.75,1405.35,2055.35,55.02,4.41,37.09,100,6.5,353.21,415.32,41.33,46.88,41.1,82.9,NULL,342.8125,27.76,59,19.56
28-07-2021,12,6.49,11.17,30.53,34.84,402.15,1372.03,2052.05,54.94,4.49,36.35,100,6.5,334.98,417.03,39.95,43.53,38.16,78.49,NULL,324.125,28.66,58.17,20.29
28-07-2021,13,6.5,11.17,30.58,34.88,402.58,1374.31,2054.64,55.02,4.52,36.4,100,6.5,335.15,420.93,39.84,43.57,38.07,77.9,NULL,324.1875,29.26,54,20.06
28-07-2021,14,6.5,11.11,30.32,34.56,403.05,1359.6,2050.07,54.95,4.55,36.07,100,6.5,328.5,419.12,39.45,42.79,37.89,76.68,NULL,317.8125,30.05,56,21.25
28-07-2021,15,6.52,11.06,30.32,34.48,403.63,1355.77,2048.6,54.9,4.58,35.98,100,6.5,325.02,419.4,39.22,42.31,37.76,75.91,NULL,314.625,31.29,59.33,23.16
28-07-2021,16,6.52,11.05,30.11,34.27,403.46,1344.8,2044.88,54.83,4.57,35.73,100,6.5,321.25,419.64,39.09,41.62,37.51,75.02,NULL,310.875,31.46,61.67,23.79
28-07-2021,17,6.52,10.98,29.84,33.92,403.86,1326.9,2043.96,54.69,4.6,35.33,100,6.5,314.71,423.98,38.47,40.55,36.89,73.03,NULL,304.4375,29.79,66,22.99
28-07-2021,18,6.51,11.08,29.7,33.87,402.73,1325.43,2044.39,54.6,4.53,35.3,100,6.5,318.86,422.96,38.6,41.23,37.07,74.12,NULL,308.6875,29.62,66,22.82
28-07-2021,19,6.52,10.83,29.58,33.49,405.25,1306.36,2040.29,54.39,4.68,34.87,100,6.5,302.77,420.29,37.72,39.26,36.13,70.84,NULL,293.0625,28.66,66.83,22.03
28-07-2021,20,6.48,10.89,29.94,33.95,404.76,1329,2043.31,54.4,4.65,35.38,100,6.5,312.75,419.08,38.4,40.52,36.97,73.18,NULL,302.625,27.28,66,20.48
28-07-2021,21,6.5,10.84,30.09,34.03,405.75,1332.09,2043.06,54.39,4.7,35.45,100,6.5,309.92,418.15,38.3,40.47,36.96,72.66,NULL,299.9375,25.58,67,18.98
28-07-2021,22,6.49,10.85,30.08,34.04,405.64,1330.98,2041.13,54.26,4.7,35.43,100,6.5,310.2,418.29,38.39,40.44,36.87,72.67,NULL,300.4375,25.22,68,18.82
28-07-2021,23,6.51,10.82,30.08,34,405.9,1328.83,2041.62,54.2,4.72,35.38,100,6.5,307.79,419.6,38.27,40.32,36.69,72.04,NULL,297.6875,26.28,69,20.08
29-07-2021,0,6.48,10.87,30.23,34.22,405,1341.64,2043.83,54.22,4.66,35.66,100,6.5,314.6,422,38.55,40.78,37.26,73.24,NULL,304.3125,26.28,69,20.08
29-07-2021,1,6.52,10.85,30.21,34.14,406.31,1337.98,2042.49,54.16,4.74,35.58,100,6.5,310.49,422.4,38.32,40.59,37,72.32,NULL,300.5625,26.28,70.67,20.41
29-07-2021,2,6.52,10.85,30.18,34.1,405.83,1337,2043.39,54.13,4.72,35.56,100,6.5,310.33,424.06,38.29,40.68,36.9,72.11,NULL,300.3125,25.61,72,20.01
29-07-2021,3,6.48,10.84,30.46,34.41,404.25,1351.16,2045.51,54.22,4.63,35.88,100,6.5,315.04,422.57,38.7,41.31,37.37,73.33,NULL,305.125,24.78,73.67,19.51
29-07-2021,4,6.5,10.8,30.5,34.41,405.55,1349.55,2044.69,54.25,4.7,35.84,100,6.5,311.87,421.53,38.64,40.93,37.26,72.7,NULL,301.625,24.28,75.67,19.41
29-07-2021,5,6.5,10.85,30.45,34.4,405.62,1350.63,2044.58,54.19,4.7,35.87,100,6.5,314.65,419.9,38.66,41.31,37.23,73.49,NULL,304.625,24.28,78,19.88
29-07-2021,6,6.49,10.81,30.71,34.65,405.15,1361.61,2045.96,54.17,4.68,36.12,100,6.5,316.04,416.63,38.94,41.82,37.53,74.2,NULL,305.8125,24.28,79,20.08
29-07-2021,7,6.49,10.85,30.93,34.92,404.76,1374.41,2048.53,54.3,4.65,36.4,100,6.5,321.33,416.76,39.3,42.51,37.73,75.34,NULL,311,24.18,77.33,19.65
29-07-2021,8,6.49,10.96,31.2,35.3,403.75,1391.64,2050.3,54.44,4.6,36.79,100,6.5,330.89,413.05,40,43.84,38.02,78.04,NULL,321,24.78,72.83,19.35
29-07-2021,9,6.49,11.05,31.46,35.67,402.92,1408.62,2053.74,54.64,4.54,37.17,100,6.5,339.92,411.42,40.69,45.17,38.79,80.37,NULL,329.25,25.32,67.83,18.89
29-07-2021,10,6.5,11.12,31.38,35.67,402.42,1409.25,2055.83,54.78,4.51,37.18,100,6.5,344.17,416.83,40.71,45.39,39.11,80.77,NULL,324.625,26.25,60,18.25
29-07-2021,13,6.29,12.23,34.91,38.6,399.97,1570.08,2082.24,55.39,4.35,40.33,100,6.01,388.59,415.65,44.39,55.24,48.98,91.35,NULL,327.875,27.86,50.33,17.93
29-07-2021,14,6.03,11.24,34.54,37.85,399.78,1517.1,2073.24,55.75,4.35,39.3,100,6,350.16,417.86,41.94,48.46,43.57,81.66,NULL,339.0625,28.89,55.83,20.06
29-07-2021,15,6.03,10.87,34.74,38.87,397.92,1570.82,2084.07,55.9,4.23,40.34,100,6,375.47,417.97,43.44,52.67,47.09,87.87,NULL,362.75,28.53,62,20.93
29-07-2021,16,5.98,10.51,34.3,38.44,397.73,1545.62,2078.15,55.85,4.23,39.85,100,6,359.32,422.2,42.45,50.15,44.96,83.16,NULL,347.9375,27.89,62.83,20.46
29-07-2021,17,6,10.54,34.14,38.27,398.27,1538.2,2073.22,55.44,4.26,39.71,100,6,357.5,424.75,42.24,49.75,44.09,82.59,NULL,346.25,27.79,68.83,21.56
29-07-2021,18,6.03,10.37,33.8,37.75,399.61,1507.12,2069.42,55.28,4.34,39.11,100,6,340.44,420.25,41.33,47.52,41.4,79.21,NULL,330.125,27.96,72.33,22.43
29-07-2021,19,6,10.21,33.32,37.12,399.92,1471.85,2063.43,55.05,4.36,38.43,100,6,327.65,417.03,40.45,45.16,39.43,76.8,NULL,317.125,26.76,74,21.56
29-07-2021,20,6,10.24,33.41,37.25,399.92,1480.28,2064.42,55.06,4.36,38.59,100,6,331.32,418.23,40.7,45.53,39.89,77.4,NULL,320.625,26.39,76.5,21.69
29-07-2021,21,6,10.26,33.39,37.23,400.07,1480.62,2063,54.93,4.37,38.6,100,6,332.13,417.65,40.7,45.81,39.85,77.73,NULL,321.375,26.39,79,22.19
29-07-2021,22,6,10.26,33.41,37.24,400,1481.57,2064.93,54.97,4.36,38.62,100,6,332,419.86,40.71,46.02,39.91,77.36,NULL,319.0625,26.74,81,22.94
29-07-2021,23,5.99,10.25,33.41,37.24,399.94,1480.24,2061.94,54.78,4.36,38.59,100,6,331.07,419.2,40.73,45.66,39.64,77.28,NULL,320.25,26.95,82,23.35
30-07-2021,0,6.35,10.54,31.12,34.75,405.49,1358.78,2049.25,54.4,4.69,35.98,100,6.37,296.15,421.97,38.01,40.63,36.97,69.23,NULL,286.0625,26.28,83,22.88
30-07-2021,1,6.49,10.91,29.69,33.36,406.22,1297.58,2038.82,53.81,4.75,34.68,100,6.5,289.1,422.83,36.97,38.43,35.68,67.59,NULL,279.6875,26.28,81,22.48
30-07-2021,2,6.48,10.92,29.8,33.48,406.23,1305.27,2040.3,53.87,4.74,34.85,100,6.5,291.73,424.15,37.22,38.76,35.93,68.06,NULL,282.3125,25.45,81.83,21.82
30-07-2021,3,6.48,10.89,29.7,33.34,406.68,1298.72,2039.78,53.84,4.76,34.7,100,6.5,289.05,423.72,37.03,38.39,35.68,67.5,NULL,279.75,25.28,81,21.48
30-07-2021,4,6.5,10.9,29.36,32.99,407.35,1280.83,2034.92,53.66,4.8,34.3,100,6.5,283.88,420.45,36.67,37.78,35.2,66.67,NULL,274.875,25.11,82,21.51
30-07-2021,5,6.39,10.9,29.61,33.36,404.87,1298.98,2037.93,53.68,4.65,34.71,100,6.33,294.3,415.97,37.23,38.76,35.89,69.41,NULL,284.75,24.28,82.17,20.71
30-07-2021,6,6.01,10.47,29.87,33.64,399.21,1312.74,2036.72,53.87,4.32,35.02,100,6,298.1,413.03,37.72,39.37,36.31,70.58,NULL,288.375,24.28,83.67,21.01
30-07-2021,7,6.01,10.53,30.13,33.94,398.93,1327.44,2040.14,53.99,4.29,35.35,100,6,304.14,411.54,38.13,40,36.7,72.1,NULL,293.9375,24.2,80,20.2
30-07-2021,8,5.99,10.6,30.37,34.27,398.55,1342.88,2043.8,54.23,4.28,35.69,100,6,311.42,413.58,38.63,40.97,37.18,73.51,NULL,301.3125,24.46,73,19.06
30-07-2021,9,5.99,10.79,30.54,34.62,397.3,1360.65,2043.97,54.25,4.21,36.09,100,6,323.83,416.37,39.33,42.37,37.74,75.94,NULL,313.375,26.06,65,19.06
30-07-2021,10,5.99,10.93,30.61,34.83,395.6,1370.9,2047.7,54.52,4.1,36.32,100,6,332.5,417.5,39.73,43.49,38.3,77.65,NULL,322.9375,27.86,61,20.06
02-08-2021,14,6.02,11.11,31.54,35.98,395.49,1429.85,2056.05,55.4,4.09,37.58,100,6,355.63,417.9,41.2,47.03,41.53,83.11,NULL,342.875,30.03,54.83,21
04-08-2021,13,6,11.04,32.18,37,390,1490,2064,55.85,3.74,38.78,100,5.5,390,418,43.37,51.19,45.62,91,NULL,372.5,29.2,51,19.4
08-08-2021,18,6.43,11.21,31.7,36.2,403.35,1428.1,2053.86,54.69,4.56,37.54,100,6.5,355.37,419.2,41.34,46.51,41.3,82.84,NULL,341.3125,30.88,57.33,22.35
08-08-2021,19,6.49,11.4,32.32,36.99,403.55,1469.63,2062,55.07,4.58,38.39,100,6.5,371.5,414.45,42.57,50.38,45.25,87.21,NULL,359.4375,29.35,58.83,21.12
08-08-2021,20,6.27,11.25,32.38,37.16,399.58,1479.73,2060.78,55.12,4.34,38.58,100,6.23,380,412.77,43.17,52.34,47.02,89.56,NULL,368.1875,28.19,60,20.19
08-08-2021,21,6.19,11.13,32.43,37.17,398.4,1479.55,2061.3,55.15,4.27,38.58,100,6.2,378.67,415.57,43.07,51.87,46.72,88.8,NULL,366.625,27.12,60.83,19.29
08-08-2021,22,6.19,11.27,32.56,37.46,397.37,1496.92,2064.35,55.21,4.21,38.91,100,6.2,390.98,409.7,44.18,55.11,49.5,92.75,NULL,378.75,27.5,61,19.7
08-08-2021,23,6.2,11.25,32.64,37.53,397.75,1500.1,2066.88,55.38,4.23,38.97,100,6.2,390.58,411.22,44.28,55.27,50.11,92.34,NULL,378.3125,27.45,62.83,20.02
09-08-2021,0,6.19,11.16,32.53,37.31,398.33,1486.77,2062.7,55.25,4.26,38.72,100,6.2,382.22,412.93,43.41,52.54,47.62,90.06,NULL,370.1875,27.78,64,20.58
09-08-2021,1,6.19,11.24,32.64,37.51,397.23,1498.17,2065.52,55.28,4.21,38.94,100,6.2,389.37,414.18,43.88,54.13,48.77,91.5,NULL,377,27.45,65,20.45
09-08-2021,2,6.19,11.21,32.57,37.41,397.78,1492.93,2064.7,55.3,4.23,38.84,100,6.2,387,415.95,43.64,53.41,47.81,90.61,NULL,374.5,26.28,65,19.28
09-08-2021,3,6.2,11.29,32.62,37.54,397.27,1500.72,2066.2,55.33,4.2,38.98,100,6.2,392.28,416.57,44,54.63,48.93,91.76,NULL,379.9375,26.28,64,19.08
09-08-2021,4,6.2,11.21,32.54,37.37,397.92,1490.65,2063.32,55.27,4.24,38.79,100,6.2,385.62,414.52,43.53,53.54,48.26,90.58,NULL,373.625,26.28,64,19.08
09-08-2021,5,6.19,11.31,32.55,37.48,397.02,1497.67,2066.78,55.25,4.19,38.93,100,6.2,392.88,412.13,44.15,55.87,49.41,92.69,NULL,380.75,26.28,65.67,19.41
09-08-2021,6,6.2,11.17,32.11,36.87,398.7,1463.08,2059.07,55.12,4.29,38.26,100,6.2,376.17,411.07,42.96,51.84,45.87,88.92,NULL,363.875,26.28,69,20.08
09-08-2021,7,6.2,11.36,32.22,37.18,397.07,1481.9,2062.92,55.24,4.19,38.62,100,6.2,390.7,410.45,44.01,55.28,48.73,92.5,NULL,378.1875,26.45,68,20.05
09-08-2021,8,6.21,11.27,32.16,37.01,398.37,1470.98,2059.92,55.25,4.27,38.41,100,6.2,382.57,410.15,43.52,53.28,47.31,90.62,NULL,370.6875,28.11,62.17,20.54
09-08-2021,9,6.21,11.24,32.08,36.9,398.62,1464.57,2059.09,55.21,4.28,38.29,100,6.2,379.21,412.86,43.17,52.14,46.49,89.33,NULL,367.1875,28.83,53.29,19.49
09-08-2021,10,6.24,11.48,32.7,37.77,397.35,1512.8,2070.45,55.55,4.2,39.22,100,6.2,402.12,413.33,44.69,57.74,50.91,94.72,NULL,389.6875,28.89,48.67,18.62
09-08-2021,11,6.2,11.36,32.72,37.75,397.57,1510.88,2068.82,55.64,4.22,39.18,100,6.2,399,410.57,44.79,58.31,51.51,94.48,NULL,386.25,30.62,46.33,19.89
09-08-2021,12,6.21,11.37,32.45,37.45,397.64,1494.49,2063.68,55.35,4.22,38.86,100,6.2,393.34,411.86,44.37,56.29,49.91,92.94,NULL,381.125,31.53,44,20.33
09-08-2021,13,6.2,11.38,32.66,37.67,397.39,1506.42,2067.31,55.37,4.21,39.1,100,6.2,397.88,419.41,44.19,55.79,49.37,92.53,NULL,385.3125,32,43,20.6
09-08-2021,14,6.19,11.4,32.58,37.62,397.17,1504.08,2067.1,55.32,4.19,39.05,100,6.2,398.43,417.68,44.38,56.46,49.84,92.95,NULL,385.875,32.4,44,21.2
09-08-2021,15,6.19,11.38,32.51,37.52,397.13,1498.32,2066.75,55.22,4.19,38.94,100,6.2,396.12,418.47,44.14,55.24,49.07,92.3,NULL,383.4375,32.54,44,21.34
09-08-2021,16,6.19,11.33,32.58,37.54,397.45,1498.22,2066.07,55.37,4.21,38.94,100,6.2,393.03,420.73,43.89,54.48,48.68,91.21,NULL,380.6875,32.27,46,21.47
09-08-2021,17,6.2,11.28,32.58,37.48,398,1494.78,2065.59,55.31,4.25,38.87,100,6.2,389.6,423.14,43.6,53.51,47.59,90.02,NULL,377.4375,31.96,49.5,21.86
09-08-2021,18,6.19,11.12,32.38,37.12,399.2,1473.49,2061.53,55.24,4.32,38.46,100,6.2,376.66,420.71,42.76,51.03,45.29,87.39,NULL,364.3125,31.52,56,22.72
09-08-2021,19,6.2,11.07,31.98,36.64,399.63,1447.15,2056.97,55.09,4.35,37.95,100,6.2,367.17,417.2,42.26,49.18,43.96,85.85,NULL,355.5,30.39,57,21.79
09-08-2021,20,6.2,11.15,31.96,36.69,399.13,1450.63,2057.52,55.06,4.31,38.02,100,6.2,372.58,416.38,42.58,49.71,44.75,87.2,NULL,360.5625,28.96,58,20.56
09-08-2021,21,6.2,11.09,32,36.67,399.2,1449.02,2059.02,55.13,4.32,37.99,100,6.2,368.85,413.88,42.4,49.64,44.67,86.75,NULL,357.4375,27.98,59,19.78
09-08-2021,22,6.19,11.04,31.92,36.53,399.9,1441.27,2056.02,55.01,4.36,37.83,100,6.2,364.5,413.85,42.11,48.88,43.26,85.73,NULL,352.6875,27.53,60,19.53
09-08-2021,23,6.19,11.01,31.88,36.46,399.63,1437.27,2055.43,54.99,4.34,37.76,100,6.2,361.95,416.23,41.91,48.09,42.88,84.73,NULL,350.125,27.28,61.67,19.61
10-08-2021,0,6.2,10.99,31.71,36.25,400.37,1426.05,2051.19,54.86,4.39,37.53,100,6.2,357.68,417.88,41.47,47.1,41.99,83.56,NULL,346,27.28,62,19.68
10-08-2021,1,6.19,10.96,31.66,36.17,400.42,1421.7,2052,54.87,4.39,37.45,100,6.2,355.12,421.33,41.25,46.6,41.32,82.45,NULL,343.75,27.28,64,20.08
10-08-2021,2,6.18,10.97,31.73,36.26,400.28,1427.7,2053.18,54.9,4.38,37.56,100,6.2,357.37,423.1,41.41,46.9,41.41,82.65,NULL,346.3125,27.28,65,20.28
10-08-2021,3,6.2,11.01,31.97,36.53,400.25,1441.87,2056.98,55.01,4.38,37.85,100,6.2,362,420.98,41.77,48.12,43.33,84.02,NULL,344.9375,26.78,65.83,19.95
10-08-2021,4,6.19,10.99,32.02,36.58,399.9,1445.73,2057.37,55.04,4.36,37.92,100,6.2,363.23,419.32,41.88,48.55,43.48,84.56,NULL,351.9375,26.95,68,20.55
10-08-2021,5,6.19,11.01,32.01,36.61,400.02,1447.04,2056.14,54.94,4.36,37.95,100,6.2,365.26,413.07,42.2,49.18,44.11,86.06,NULL,353.25,26.45,72.33,20.92
10-08-2021,6,6.2,10.93,32.16,36.69,400.32,1451.63,2056.22,55.01,4.38,38.04,100,6.2,362.57,411.25,42.25,49.2,43.81,85.73,NULL,350.8125,25.78,73.5,20.48
10-08-2021,7,6.18,11.05,32.34,37.01,399.25,1469.65,2059.88,55.18,4.32,38.38,100,6.2,373.33,410.55,42.91,51.32,45.47,88.36,NULL,361.5,26.61,69,20.41
10-08-2021,8,6.19,11.13,32.37,37.11,399.1,1475,2060.03,55.12,4.32,38.48,100,6.2,378.12,410.6,43.19,51.98,46.46,89.51,NULL,366.4375,27.61,63,20.21
10-08-2021,9,6.25,11.52,32.84,37.93,397.58,1521.27,2071.07,55.49,4.22,39.38,100,6.2,404.85,409.43,45.29,59.49,52.45,96.11,NULL,392.75,28.29,56,19.49
10-08-2021,10,6.21,11.39,32.75,37.79,397.52,1513.05,2069.85,55.74,4.21,39.22,100,6.2,399.83,413.82,44.79,57.99,51.03,94.02,NULL,386.9375,28.79,52,19.19
10-08-2021,11,6.24,11.38,33.09,38.11,398.27,1528.87,2071.38,55.82,4.26,39.53,100,6.2,401.98,411.1,45.05,58.49,51.83,95.14,NULL,389.875,29.89,49,19.69
10-08-2021,12,6.27,11.52,33.28,38.4,398.27,1545.37,2075.39,55.94,4.26,39.85,100,6.02,410.42,411.64,45.73,61.07,53.69,97.1,NULL,398.625,30.86,47,20.26
10-08-2021,13,6.08,11.43,33.18,38.4,393.95,1545.86,2075.85,56.07,4,39.86,100,5.8,416.25,420.68,45.68,61.94,53.88,96.71,NULL,404.125,31.06,47,20.46
10-08-2021,14,6.51,11.95,30.43,35.45,398.94,1400.83,2050.17,54.37,4.3,36.98,100,5.8,386.11,416.89,42.69,50.55,45.16,90.44,NULL,330.75,31.06,49,20.86
10-08-2021,15,5.83,10.47,30.84,35.26,394.41,1381.47,2045.63,54.03,4.03,36.56,100,5.8,345.69,413.63,40.61,45.42,39.31,81.4,NULL,337.75,30.46,51,20.66
10-08-2021,16,5.78,10.58,31.08,35.65,392.75,1401.17,2046.45,54.13,3.93,37,100,5.8,357.35,414.6,41.34,46.99,40.45,83.99,NULL,340.9375,29.61,55,20.61
10-08-2021,17,5.79,10.55,31.39,35.97,393.14,1414.46,2048.69,54.56,3.95,37.3,100,5.8,359.54,415.71,41.59,47.62,41.52,84.28,NULL,335.6875,27.88,56.5,19.18
10-08-2021,18,5.78,10.48,31.12,35.59,393.35,1395.27,2046.67,54.63,3.96,36.87,100,5.8,350,419.33,40.72,45.22,39.53,81.54,NULL,336.9375,28,61.83,20.37
10-08-2021,19,5.79,10.49,31.8,36.31,393.37,1430.76,2051.74,54.77,3.97,37.63,100,5.8,360.26,416.39,41.7,47.6,42.02,84.4,NULL,332.375,27.67,65,20.67
10-08-2021,20,5.8,10.47,32.01,36.52,393.88,1440.9,2053.15,54.83,4,37.83,100,5.8,361.07,417.63,41.78,47.82,43.16,84.41,NULL,348.9375,27.27,68,20.87
10-08-2021,21,5.81,10.37,31.92,36.32,394.65,1429.06,2052.85,54.81,4.04,37.59,100,5.8,352.9,417.79,41.43,46.75,41.73,82.43,NULL,325.375,27.2,69,21
10-08-2021,22,5.79,10.41,31.83,36.27,394.14,1427.39,2050.43,54.76,4.01,37.56,100,5.8,355.73,416.92,41.47,46.57,41.53,83.21,NULL,315.125,26.86,69,20.66
10-08-2021,23,5.83,10.34,31.57,35.89,395.59,1407.68,2049.73,54.7,4.1,37.14,100,5.8,345.24,419.35,40.79,45.44,40.12,80.48,NULL,335.875,28.07,67.67,21.6
11-08-2021,0,5.8,10.34,31.45,35.76,393.16,1402.05,2048.09,54.6,3.96,37.02,100,5.8,343.73,421,40.55,44.6,39.23,79.86,NULL,333.125,27.95,66.83,21.32
11-08-2021,1,5.78,10.44,31.64,36.07,392.77,1418.32,2048.78,54.62,3.93,37.38,100,5.8,354.27,422.6,41.16,45.97,40.41,82.03,NULL,342.875,27.45,69,21.25
11-08-2021,2,5.8,10.42,31.68,36.07,393.64,1416.83,2048.66,54.62,3.98,37.34,100,5.8,350.9,422.74,41.02,45.85,40.22,81.2,NULL,340.1875,27.28,69.83,21.25
11-08-2021,3,5.8,10.36,31.39,35.7,394.38,1398.97,2046.75,54.58,4.03,36.95,100,5.8,343,423.18,40.44,44.6,38.57,79.47,NULL,332.1875,27.28,68.33,20.95
11-08-2021,4,5.81,10.36,31.25,35.56,394.55,1392.08,2042.5,54.41,4.03,36.8,100,5.8,340.6,417.62,40.39,44.5,38.88,79.73,NULL,329.6875,27.28,69.67,21.21
11-08-2021,5,5.8,10.32,31.13,35.38,394.93,1384,2044.26,54.35,4.06,36.62,100,5.8,337.38,412.91,40.19,43.94,38.51,79.5,NULL,326.375,27.28,73.33,21.95
11-08-2021,6,5.78,10.42,31.4,35.81,393.4,1405.14,2045.02,54.36,3.97,37.09,100,5.8,350.26,410,41.17,46.03,40.26,83.02,NULL,338.125,26.61,77,22.01
11-08-2021,7,5.79,10.53,31.95,36.49,393.05,1439.35,2051.3,54.71,3.95,37.79,100,5.8,364.08,409.88,42.12,49.12,42.73,86.3,NULL,352.4375,26.95,72,21.35
11-08-2021,8,5.8,10.53,32.24,36.83,393.36,1456.15,2056.34,55.24,3.97,38.12,100,5.8,367.42,411.66,42.51,50.46,44.29,86.95,NULL,355.3125,27.45,66.17,20.68
11-08-2021,9,5.8,10.57,32.43,37.08,392.88,1469.52,2059.12,55.37,3.94,38.38,100,5.8,373.59,412.41,42.85,50.9,44.96,88.08,NULL,362.0625,28.37,60.83,20.54
11-08-2021,10,5.8,10.63,32.17,36.88,392.28,1458.12,2059.1,55.51,3.9,38.16,100,5.8,373.72,413.23,42.8,51.03,45.27,88.1,NULL,362.4375,28.59,55,19.59
11-08-2021,11,5.78,10.58,32.13,36.81,392.31,1453.98,2056.46,55.5,3.9,38.08,100,5.8,371.08,415.97,42.47,49.86,43.78,86.93,NULL,358.8125,29.43,53.33,20.1
11-08-2021,12,5.79,10.79,32.89,37.82,390.93,1509.5,2064.7,55.85,3.82,39.16,100,5.8,395.2,413.68,44.26,56.63,49.61,92.99,NULL,382.75,30.66,51.33,20.93
11-08-2021,13,5.8,10.77,32.38,37.26,391.42,1479.27,2061.02,55.8,3.85,38.57,100,5.8,385.73,420.57,43.24,52.78,47,89.56,NULL,373.375,31.33,49,21.13
11-08-2021,14,5.81,10.72,31.93,36.72,392,1449.38,2054.98,55.53,3.89,37.99,100,5.8,374.22,416.53,42.55,51.05,44.71,87.6,NULL,362.6875,32.15,52,22.55
11-08-2021,15,5.81,10.62,31.48,36.13,392.86,1417.49,2049.19,55.24,3.94,37.36,100,5.8,360.54,414.68,41.63,48.33,42.49,84.66,NULL,348.8125,31.79,55,22.79
11-08-2021,16,5.8,10.62,31.16,35.82,391.47,1403.1,2048.12,55.1,3.85,37.04,100,5.8,357.31,420.07,41.11,46.87,41.29,83.11,NULL,345.875,31.26,55.83,22.43
11-08-2021,17,5.81,10.6,30.96,35.57,392.65,1391.2,2046.42,55.05,3.92,36.78,100,5.8,351.58,423.32,40.74,45.85,39.39,81.36,NULL,340.25,30.52,57.83,22.09
11-08-2021,18,5.79,10.5,31.05,35.57,393.52,1390.78,2043.52,54.88,3.98,36.77,100,5.8,347.45,422.85,40.48,45.04,38.78,80.47,NULL,336.125,29.29,69,23.09
11-08-2021,19,5.78,10.45,31.58,36.14,393.63,1417.22,2044.97,55,3.98,37.35,100,5.8,352.58,419.78,41.1,46.49,40.83,82.15,NULL,341.8125,28.22,71.5,22.52
11-08-2021,20,6.16,10.57,29.96,34.12,401.81,1321.72,2034.11,54.39,4.47,35.22,100,6.19,313.91,422.04,38.52,40.35,36.82,73.14,NULL,296.9375,26.12,72,20.52
11-08-2021,21,6.29,10.64,29.97,34.03,404.75,1318.75,2032.37,53.94,4.65,35.15,100,6.3,309.16,416.88,38.32,39.71,36.61,72.65,NULL,299.0625,25.98,73.67,20.71
11-08-2021,22,6.29,10.68,30.23,34.33,404.68,1332.21,2033.16,53.84,4.65,35.45,100,6.3,313.6,413.84,38.65,40.42,37.05,74.05,NULL,303.875,26.08,74.83,21.05
11-08-2021,23,6.3,10.74,30.4,34.55,404.37,1342.33,2037.02,54.01,4.63,35.68,100,6.3,318.32,415.25,38.96,40.89,37.37,74.9,NULL,308.0625,26.28,75,21.28
12-08-2021,0,6.32,10.72,30.29,34.4,404.78,1335.14,2037.29,54.03,4.65,35.52,100,6.3,315.22,418.21,38.63,40.48,37.19,73.85,NULL,305.125,25.28,74.67,20.21
12-08-2021,1,6.3,10.76,30.31,34.47,403.58,1339.03,2037.85,54.04,4.58,35.61,100,6.3,318.9,421.02,38.84,40.73,37.27,74.29,NULL,308.4375,25.28,76,20.48
12-08-2021,2,6.31,10.71,30.26,34.36,403.83,1333.07,2036.7,53.98,4.59,35.47,100,6.3,314.65,422.85,38.56,40.22,37.04,73.16,NULL,304.625,25.28,76,20.48
12-08-2021,3,6.3,10.75,30.3,34.46,402.62,1337.9,2039.27,54.07,4.52,35.58,100,6.3,318.38,423.82,38.65,40.68,37.22,73.93,NULL,308.125,25.28,76,20.48
12-08-2021,4,6.3,10.7,30.31,34.43,404.3,1335.77,2038.53,54.12,4.62,35.53,100,6.3,315.19,422.28,38.63,40.53,37.06,73.34,NULL,304.75,25.28,76.83,20.65
12-08-2021,5,6.29,10.67,30.44,34.53,404.98,1340.97,2038.29,54.08,4.66,35.65,100,6.3,315.66,417.37,38.81,40.56,37.22,74.07,NULL,305.375,25.28,78,20.88
12-08-2021,6,6.29,10.7,30.73,34.86,405.1,1355.53,2040.8,54.14,4.67,35.98,100,6.3,320.42,413.6,39.21,41.62,37.65,75.61,NULL,310.125,25.61,78.83,21.38
12-08-2021,7,6.29,10.82,31.28,35.57,404.23,1388.85,2045.77,54.49,4.62,36.72,100,6.3,334.98,413.78,40.1,43.85,38.37,78.85,NULL,324.3125,27.28,73,21.88
12-08-2021,8,6.29,10.94,31.48,35.91,402.96,1405.23,2049.73,54.88,4.55,37.09,100,6.3,344.75,411.25,40.87,45.3,38.89,81.52,NULL,332.75,28.28,64,21.08
12-08-2021,9,6.28,11.08,32.09,36.73,401.8,1447.75,2055.59,55.19,4.47,37.96,100,6.3,362.58,413.17,42.04,48.58,42.11,85.4,NULL,351,28.27,59,20.07
12-08-2021,10,6.28,11.21,32.07,36.86,400.47,1456.07,2058.02,55.39,4.39,38.12,100,6.3,371.79,415.74,42.44,50.17,43.99,87.17,NULL,360.0625,28.59,55,19.59
12-08-2021,11,6.31,11.23,32.28,37.06,400.81,1465.64,2061.46,55.57,4.42,38.31,100,6.3,372.56,413.05,42.74,51.17,44.89,87.74,NULL,360.75,29.66,52.33,20.13
12-08-2021,12,6.3,11.23,32.39,37.2,400.73,1473.55,2062.48,55.67,4.41,38.46,100,6.3,376.45,415.98,42.9,51.26,45.37,88.19,NULL,364.625,30.76,52.17,21.19
12-08-2021,13,6.3,11.24,32.43,37.24,401.02,1475.44,2062.86,55.75,4.42,38.5,100,6.3,376.56,422.39,42.63,50.69,45.38,87.18,NULL,364.5625,31.3,52,21.7
12-08-2021,14,6.3,11.27,32.34,37.16,401.12,1471.31,2061.02,55.62,4.43,38.42,100,6.3,376.22,421.34,42.62,50.97,45.38,87.2,NULL,364.25,31.59,53.67,22.32
12-08-2021,15,6.31,11.23,31.92,36.64,401.77,1443.42,2057.83,55.35,4.47,37.88,100,6.3,366.77,421.08,41.9,48.93,43.29,85.08,NULL,349.5,31.79,55.67,22.92
12-08-2021,16,6.29,11.22,31.66,36.37,401.1,1430.85,2054.51,55.06,4.44,37.62,100,6.3,363.71,422.49,41.72,48.26,42.5,84.2,NULL,344.8125,31.69,59,23.49
12-08-2021,17,6.48,10.99,29.04,33.19,405.87,1279.13,2028.13,53.25,4.64,34.21,100,5.97,314.58,422.61,39.07,42.36,38.34,73.86,NULL,303.75,30.45,64.67,23.38
12-08-2021,18,6.02,10.28,28.99,32.94,399.73,1268.02,2022.73,53.16,4.35,34.01,100,6,297.54,419.86,37.17,37.75,35.3,69.69,NULL,287.6875,29.05,73,23.65
12-08-2021,19,5.99,10.21,29.61,33.56,400.62,1296.15,2026.17,53.5,4.4,34.64,100,6,302.33,417.17,37.71,38.71,36.04,71.07,NULL,292.5625,27.2,72.17,21.63
12-08-2021,20,5.98,10.29,30.14,34.2,400.53,1325.33,2032.74,53.81,4.4,35.3,100,6,312.24,416.62,38.53,40.02,36.96,73.4,NULL,302.125,26.07,73,20.67
12-08-2021,21,5.99,10.33,30.41,34.48,400.55,1338.57,2034.42,53.94,4.4,35.59,100,6,315.88,416.28,38.82,40.57,37.34,74.21,NULL,305.6875,25.37,75,20.37
12-08-2021,22,6.41,10.58,30.31,34.17,408.9,1321.67,2035.03,53.88,4.89,35.22,100,6.47,299.82,416.82,37.96,39.16,36.51,70.56,NULL,289.625,26.6,77,22
12-08-2021,23,6.48,10.75,30.42,34.36,409.22,1331.4,2038.48,53.89,4.91,35.43,100,6.5,306.12,417.25,38.27,39.69,36.85,71.9,NULL,296.375,28.11,78.33,23.78
13-08-2021,0,6.47,10.76,30.43,34.39,409.12,1332.74,2038.89,53.88,4.9,35.47,100,6.5,306.6,419.65,38.28,39.88,36.83,71.75,NULL,296.4375,27.45,81,23.65
13-08-2021,1,6.49,10.81,30.47,34.45,409.42,1335.58,2040.15,53.91,4.92,35.53,100,6.5,309.15,420.65,38.37,40.04,36.98,72.2,NULL,299.0625,26.28,83,22.88
13-08-2021,2,6.49,10.77,30.36,34.32,408.81,1328.81,2038.43,53.94,4.89,35.38,100,6.5,305.4,421.53,38.16,39.68,36.74,71.29,NULL,295.125,26.28,83,22.88
13-08-2021,3,6.48,10.71,30.17,34.07,409.24,1316.46,2037,53.93,4.91,35.1,100,6.5,300.64,422.59,37.78,39.13,36.27,70.13,NULL,290.75,26.28,82,22.68
13-08-2021,4,6.48,10.7,30.1,33.98,409.71,1312.15,2036.07,53.88,4.93,35.01,100,6.5,298.39,421.9,37.7,38.89,36.19,69.67,NULL,288.75,26.28,81,22.48
13-08-2021,5,6.49,10.81,30.36,34.34,409.67,1330.52,2038.02,53.89,4.93,35.41,100,6.5,307.63,417.7,38.27,40.02,36.82,72.15,NULL,297.375,26.28,81,22.48
13-08-2021,6,6.36,10.73,30.28,34.32,406.8,1329.92,2036.97,53.92,4.77,35.4,100,6.33,310.8,415.71,38.43,40.39,36.85,73.15,NULL,301.0625,25.45,80.17,21.48
13-08-2021,7,5.99,10.48,31.08,35.34,399.75,1378.3,2041.43,54.41,4.35,36.49,100,6,332.97,411.7,40.05,43.56,38.15,78.74,NULL,322.1875,25.78,75.83,20.95
13-08-2021,8,6,10.55,31.31,35.66,399.17,1392.7,2045.13,54.72,4.32,36.81,100,6,339.78,412.77,40.5,44.57,38.59,80.09,NULL,329,26.28,69,20.08
13-08-2021,9,5.99,10.68,31.39,35.88,397.48,1403.81,2047.52,54.79,4.21,37.06,100,6,347.69,413.36,40.9,45.91,39.43,81.79,NULL,337,26.37,64,19.17
13-08-2021,10,5.99,10.83,31.58,36.23,396.2,1421.8,2051.53,54.96,4.14,37.45,100,6,360.17,412.2,41.71,48.22,42.59,84.97,NULL,349.0625,25.86,60,17.86
13-08-2021,11,6,10.86,31.98,36.69,396.87,1445.87,2054.85,55.25,4.17,37.93,100,6,367.82,411.35,42.31,49.98,44.27,86.92,NULL,356.125,28.7,60,20.7
13-08-2021,12,6,10.85,31.95,36.65,396.88,1443.77,2054.68,55.36,4.18,37.88,100,6,366.35,411.53,42.2,49.64,44.13,86.58,NULL,354.75,28.72,59.5,20.62
13-08-2021,13,5.99,10.88,32.53,37.3,396.48,1478.97,2061.08,55.62,4.15,38.57,100,6,377.78,416.75,42.94,51.51,45.7,88.37,NULL,359.5625,29.79,59,21.59
13-08-2021,14,5.99,10.96,33.03,37.95,395.66,1514.31,2066.68,55.9,4.1,39.25,100,6,392.31,419.46,43.94,55.26,48.76,91.22,NULL,379.75,30.13,61.5,22.43
13-08-2021,15,6.01,10.92,32.75,37.57,396.18,1493.58,2063.44,55.8,4.14,38.85,100,6,382.51,418.55,43.28,53.56,47.35,89.2,NULL,368.4375,29.4,61,21.6
13-08-2021,16,6.01,10.68,32.36,36.86,398.4,1457.93,2056.14,54.99,4.27,38.11,100,6,360.89,419.88,41.83,48.42,43.07,84.08,NULL,349.125,29.5,64,22.3
13-08-2021,17,6.01,10.63,30.94,35.33,399.8,1378.34,2044.84,54.73,4.35,36.49,100,6,338.02,423.68,40.01,44.12,38.97,78.25,NULL,321.5,29.23,67.33,22.7
13-08-2021,18,6.01,10.38,29.04,33.07,400.42,1273.27,2024.58,53.66,4.39,34.13,100,6,301.47,419.63,37.35,38.07,35.56,70.59,NULL,291.5,28.56,73,23.16
13-08-2021,19,5.98,10.16,29.2,33.06,400.5,1271.63,2022.25,53.39,4.4,34.09,100,6,293.45,417.5,36.94,37.57,35.32,69.06,NULL,283.875,27.79,78.33,23.46
13-08-2021,20,5.97,10.2,29.56,33.48,400.48,1291.13,2025.98,53.47,4.4,34.53,100,6,299.23,419.05,37.4,38.4,35.88,70.21,NULL,289.75,26.96,86,24.16
13-08-2021,21,5.98,10.17,29.46,33.32,401.38,1283.7,2025.13,53.45,4.45,34.36,100,6,295.43,418.77,37.16,37.97,35.61,69.36,NULL,285.9375,26.79,85.17,23.82
13-08-2021,22,5.99,10.18,29.63,33.5,401.54,1292.27,2027.63,53.63,4.46,34.56,100,6,297.41,420.64,37.33,38.37,35.8,69.61,NULL,287.6875,27.29,83.33,23.96
13-08-2021,23,5.98,10.23,29.87,33.81,401.27,1306.92,2028.4,53.7,4.44,34.89,100,6,303.45,420.07,37.77,39.13,36.24,71,NULL,293.5625,28.11,82.33,24.58
14-08-2021,0,6.01,10.25,30.09,34.03,401.83,1316.79,2030.05,53.76,4.48,35.11,100,6,305.02,421.28,37.93,39.43,36.5,71.2,NULL,294.8125,27.28,81.33,23.55
14-08-2021,1,6,10.27,30.21,34.18,401.69,1323.08,2033.2,53.89,4.47,35.25,100,6,307.42,423.24,38.08,39.71,36.68,71.54,NULL,297.6875,27.28,81,23.48
14-08-2021,2,6.01,10.25,30.11,34.03,402.25,1316.65,2033.62,53.9,4.49,35.1,100,6,304.43,424.92,37.84,39.36,36.48,70.75,NULL,294.5,27.28,80,23.28
14-08-2021,3,5.99,10.25,30.21,34.15,399.33,1322.25,2032.65,53.88,4.33,35.23,100,6,306.85,425.5,37.96,39.75,36.55,71.19,NULL,296.8125,26.78,80,22.78
14-08-2021,4,5.99,10.25,30.1,34.04,398.75,1317.97,2030.93,53.78,4.29,35.13,100,6,306.38,425.02,37.93,39.59,36.52,71.16,NULL,296.4375,26.28,82,22.68
14-08-2021,5,6,10.19,30.02,33.9,400.02,1310.17,2030.93,53.75,4.36,34.96,100,6,300.8,421.1,37.69,39.06,36.24,70.3,NULL,290.8125,25.22,83.33,21.89
14-08-2021,6,6,10.25,30.17,34.11,399.15,1320.37,2032.52,53.78,4.31,35.19,100,6,306.42,417.1,38.07,39.76,36.56,71.96,NULL,296.625,25.28,83.17,21.91
14-08-2021,7,5.99,10.29,30.58,34.62,398.73,1342.42,2036.3,54.16,4.29,35.68,100,6,314.33,415.08,38.74,40.95,37.15,73.94,NULL,304.0625,26.28,78.83,22.05
14-08-2021,8,5.99,10.43,30.94,35.13,397.64,1367.54,2041.36,54.5,4.23,36.25,100,6,327.92,412.41,39.58,42.64,38.06,77.45,NULL,317.1875,26.92,71,21.12
14-08-2021,9,6,10.54,31.83,36.21,396.62,1418.75,2048.85,54.82,4.16,37.39,100,6,347.77,411.48,41.1,46.15,40.42,82.14,NULL,336.3125,26.3,66.83,19.67
14-08-2021,10,6.02,10.48,32.02,36.36,397.63,1424.95,2050.25,55.09,4.22,37.52,100,6,346.08,414.35,41,46,40.24,81.41,NULL,335.0625,27.76,61,19.96
14-08-2021,11,5.99,10.59,32.04,36.53,396.33,1435.41,2050.19,55.12,4.15,37.72,100,6,353.76,411.22,41.52,47.61,42.25,83.7,NULL,342.5625,28.2,59.5,20.1
14-08-2021,12,5.98,10.66,32.28,36.86,395.58,1453.68,2053.25,55.33,4.1,38.07,100,6,361.98,411.78,42.07,49.11,43.73,85.46,NULL,350.25,28.76,58,20.36
14-08-2021,13,5.98,10.7,32.32,36.93,395.1,1457.23,2056.73,55.53,4.07,38.14,100,6,364.2,419.27,41.9,48.84,43.81,84.78,NULL,352.125,29.2,58.83,20.97
14-08-2021,14,6.02,10.73,31.66,36.18,395.35,1421.37,2050.53,55.26,4.09,37.39,100,6,352.33,422.91,41.03,46.87,41.92,81.6,NULL,339.625,29.83,61.5,22.13
14-08-2021,15,6.02,10.22,30.26,34.24,398.78,1323.87,2033.85,54.28,4.29,35.27,100,6,305.37,421.05,38.06,40,36.71,71.36,NULL,295.0625,30.23,64,23.03
14-08-2021,16,5.98,9.96,30.22,33.99,399.17,1310.12,2030.53,54.07,4.32,34.96,100,6,292.58,420.42,37.3,38.65,35.98,68.58,NULL,283.3125,29.62,63.17,22.25
14-08-2021,17,5.97,10.23,30.43,34.42,395.7,1333.37,2035.25,54.14,4.1,35.48,100,6,309.92,423.07,38.35,40.14,36.81,72.11,NULL,299.875,28.98,73,23.58
14-08-2021,18,6,10.27,30.44,34.43,395.98,1334.15,2034.9,53.97,4.13,35.5,100,6,310.25,421.75,38.49,40.02,36.89,72.3,NULL,300.125,26.66,82,23.06
14-08-2021,19,6,10.42,30.28,34.39,394.68,1335.47,2031.9,53.92,4.05,35.53,100,6,317.4,416.37,38.88,40.59,37.28,74.55,NULL,307.4375,25.53,86.17,22.76
14-08-2021,20,6,10.43,30.36,34.47,394.95,1338.67,2033.37,53.9,4.06,35.6,100,6,318.57,415.9,38.91,40.76,37.36,74.78,NULL,308,25.3,84,22.1
14-08-2021,21,6,10.39,30.33,34.42,395.02,1334.59,2034.57,54.01,4.07,35.51,100,6,315.72,412.95,38.79,40.69,37.25,74.53,NULL,305.4375,25.59,84,22.39
14-08-2021,22,6.41,10.61,30,33.88,402.78,1307.74,2032.59,53.89,4.53,34.9,100,6.46,297.66,412.24,37.66,38.9,36.08,70.51,NULL,287.75,26.69,84,23.49
14-08-2021,23,6.49,10.78,30.15,34.1,404.08,1319.42,2032.82,53.77,4.61,35.17,100,6.5,303.47,411.1,38.13,39.47,36.54,72,NULL,293.3125,26.28,85.67,23.41
15-08-2021,0,6.5,10.75,30.18,34.11,404.37,1319.17,2030.54,53.7,4.63,35.16,100,6.5,301.37,411.86,38.03,39.47,36.47,71.4,NULL,291.375,26.28,82,22.68
15-08-2021,1,6.5,10.75,30.11,34.02,404.52,1314.77,2032.1,53.73,4.64,35.06,100,6.5,300.48,415.32,37.9,39.06,36.33,70.87,NULL,290.6875,25.95,82,22.35
15-08-2021,2,6.5,10.75,30.04,33.94,404.27,1311.38,2030.9,53.69,4.63,34.99,100,6.5,299.68,415.22,37.87,38.96,36.21,70.7,NULL,290.0625,25.28,82.83,21.85
15-08-2021,3,6.51,10.74,29.94,33.82,404.4,1305.52,2028.68,53.6,4.63,34.86,100,6.5,297.15,415.18,37.74,38.7,36,70.08,NULL,287.3125,24.61,83,21.21
15-08-2021,4,6.5,10.66,29.59,33.41,404.38,1285.2,2025.32,53.53,4.63,34.4,100,6.5,289.33,413.2,37.21,37.8,35.48,68.55,NULL,279.375,24.28,82.17,20.71
15-08-2021,5,6.51,10.64,29.55,33.32,404.63,1281.6,2026.67,53.47,4.64,34.31,100,6.5,287.17,413.88,37.02,37.53,35.32,68.03,NULL,277.6875,24.28,83.17,20.91
15-08-2021,6,6.5,10.7,29.73,33.59,404.23,1294.2,2025.47,53.53,4.62,34.6,100,6.5,293.25,414.73,37.41,38.24,35.71,69.3,NULL,283.5625,24.28,83,20.88
15-08-2021,7,6.49,10.76,30.14,34.09,404.11,1316.7,2032.54,53.95,4.62,35.1,100,6.5,301.7,414.54,38,39.19,36.31,71.19,NULL,287.1875,24.96,80.5,21.06
15-08-2021,8,6.48,10.82,30.67,34.73,403.91,1345.54,2039.28,54.41,4.6,35.75,100,6.5,311.93,411.83,38.72,40.74,37.24,73.84,NULL,301.1875,24.66,79,20.46
15-08-2021,9,6.49,10.89,31,35.11,403.95,1364.25,2041.78,54.54,4.6,36.17,100,6.5,318.93,413.52,39.25,41.51,37.78,75.24,NULL,308.375,26.19,76,21.39
15-08-2021,10,6.49,10.89,31.01,35.15,403.73,1365.6,2041.3,54.65,4.59,36.2,100,6.5,319.23,413.23,39.24,41.88,37.74,75.4,NULL,308.75,27.62,72,22.02
15-08-2021,11,6.49,10.98,30.98,35.18,403.38,1368.87,2042.57,54.53,4.57,36.28,100,6.5,324.37,412.53,39.49,42.3,37.92,76.59,NULL,313.6875,28.86,68.5,22.56
15-08-2021,12,6.49,11.06,31.46,35.77,402.55,1396.7,2046.42,54.7,4.52,36.9,100,6.5,335.57,412.18,40.34,44.23,38.11,79.24,NULL,324.875,29.16,71,23.36
15-08-2021,13,6.51,11.11,31.58,35.93,402.33,1404.05,2048.07,54.84,4.51,37.07,100,6.5,338.8,413.37,40.51,44.5,38.73,79.83,NULL,327.9375,29.89,63,22.49
15-08-2021,14,6.42,11.12,31.91,36.36,399.79,1429.79,2051.4,54.83,4.35,37.6,100,6.4,352.12,419.79,41.18,46.39,40.67,81.99,NULL,340.75,30.39,59,22.19
15-08-2021,15,6.21,10.73,31.69,36,397.72,1409.02,2049.27,54.87,4.22,37.17,100,6.2,341.2,422.45,40.49,44.85,39.08,79.08,NULL,329.5625,30.59,60,22.59
15-08-2021,16,6.21,10.64,31.34,35.53,398.62,1385.02,2045.27,54.85,4.28,36.64,100,6.2,328.95,423.48,39.66,42.94,37.91,76.26,NULL,318,29.28,68,22.88
15-08-2021,17,6.2,10.62,30.98,35.11,398.76,1366.53,2038.64,54.47,4.29,36.22,100,6.2,322.69,419.22,39.3,42.02,37.73,75.39,NULL,312.125,29.28,72,23.68
15-08-2021,18,6.2,10.59,30.8,34.89,398.91,1355.33,2039.05,54.27,4.3,35.97,100,6.2,318.65,418.84,39.05,41.32,37.63,74.47,NULL,308,28.29,75,23.29
15-08-2021,19,6.21,10.53,29.91,33.9,399.33,1310.05,2029.15,53.97,4.33,34.95,100,6.2,304.7,417.1,38.02,39.2,36.32,71.58,NULL,294.625,27.22,76,22.42
15-08-2021,20,6.2,10.47,29.61,33.53,399.32,1293.65,2023.28,53.58,4.32,34.59,100,6.2,298.83,415.3,37.69,38.36,35.85,70.49,NULL,289.0625,26.39,77.67,21.92
15-08-2021,21,6.2,10.46,29.81,33.74,399.58,1302.53,2026.1,53.61,4.34,34.79,100,6.2,300.54,415.14,37.95,38.49,36.04,70.88,NULL,290.6875,26.39,78,21.99
15-08-2021,22,6.19,10.45,29.91,33.84,399.7,1306.72,2026.82,53.68,4.34,34.88,100,6.2,300.97,416.25,37.95,38.84,36.09,70.86,NULL,291.25,25.55,80,21.55
15-08-2021,23,6.2,10.55,30.05,34.06,398.9,1318.37,2030,53.76,4.3,35.14,100,6.2,308.13,416.53,38.3,39.59,36.51,72.4,NULL,298.25,25.28,82.33,21.75
16-08-2021,0,6.22,10.49,30.04,33.99,399.97,1314.75,2027.36,53.74,4.36,35.06,100,6.2,303.81,416.27,38.14,39.18,36.34,71.46,NULL,293.625,25.11,83,21.71
16-08-2021,1,6.22,10.43,29.73,33.61,400.57,1295.92,2023.93,53.64,4.4,34.64,100,6.2,295.77,416.68,37.6,38.44,35.74,69.7,NULL,286.125,24.28,88,21.88
16-08-2021,2,6.92,10.97,29.67,33.39,415.73,1249.48,2031.78,52.98,5.17,33.2,100,6.2,284.67,419.42,38.72,40.8,37.18,67.3,NULL,271.75,24.28,89.67,22.21
16-08-2021,3,6.23,10.31,30.01,33.9,401.53,1309.22,2028.6,53.66,4.45,34.94,100,6.2,299.5,418.62,37.87,39.21,35.94,70.22,NULL,289.6875,24.28,90,22.28
16-08-2021,4,6.19,10.31,29.63,33.46,401.17,1289.2,2023.78,53.51,4.43,34.49,100,6.2,293.6,414.7,37.4,38.07,35.51,69.37,NULL,283.8125,23.78,90.83,21.95
16-08-2021,5,6.2,10.34,29.69,33.55,401.17,1293.07,2024.02,53.52,4.43,34.57,100,6.2,295.2,411.88,37.6,38.3,35.61,70,NULL,285.5,23.28,91.83,21.65
16-08-2021,6,6.2,10.34,29.71,33.57,401.08,1293.61,2024.29,53.6,4.43,34.58,100,6.2,294.51,411.75,37.51,38.42,35.6,69.86,NULL,284.4375,23.28,91,21.48
16-08-2021,7,6.18,10.39,29.94,33.9,400.05,1309.55,2027.23,53.73,4.37,34.94,100,6.2,302.48,412.47,38.01,39.34,36.06,71.6,NULL,292.625,23.28,92,21.68
16-08-2021,8,6.21,10.4,30.18,34.1,400.82,1318.82,2029.8,53.71,4.42,35.15,100,6.2,303.42,412.45,38.02,39.55,36.33,71.83,NULL,293.125,22.95,92,21.35
16-08-2021,9,6.19,10.44,31.03,35.08,400.4,1365.78,2038.18,53.99,4.39,36.21,100,6.2,320.5,411.9,39.23,41.9,37.61,75.8,NULL,309.5625,23.43,91,21.63
16-08-2021,10,6.19,10.46,32.18,36.37,400.17,1426.4,2047.14,54.45,4.38,37.55,100,6.2,339.38,416.12,40.71,45.02,38.71,79.58,NULL,328.1875,23.79,90.17,21.82
16-08-2021,11,6.2,10.58,32.44,36.75,399.62,1447.03,2051.4,54.69,4.34,37.94,100,6.2,348.72,416.17,41.32,46.65,40.71,81.71,NULL,337.875,25.24,85.33,22.31
16-08-2021,12,6.19,10.53,32.51,36.76,399.86,1446.95,2050.34,54.77,4.36,37.95,100,6.2,345.75,416.42,41.18,46.34,39.81,81.02,NULL,334.6875,26.08,87,23.48
16-08-2021,13,6.19,10.62,33,37.35,398.92,1480.12,2054.76,54.96,4.3,38.59,100,6.2,357.32,420.71,41.88,48.34,41.95,83.05,NULL,346,26.71,90,24.71
16-08-2021,14,6.21,10.59,32.56,36.84,399.73,1451.92,2051.32,54.96,4.35,38.04,100,6.2,347.55,420.82,41.18,46.67,40.14,80.81,NULL,336.3125,26.98,90,24.98
16-08-2021,15,6.21,10.59,32.29,36.54,399.88,1435.05,2048.38,54.91,4.36,37.72,100,6.2,342.55,421.65,40.79,45.67,39.17,79.59,NULL,331.1875,26.05,91.67,24.38
16-08-2021,16,6.2,10.55,32.2,36.45,399.95,1428.75,2046.37,54.89,4.36,37.59,100,6.2,339.03,423.32,40.51,45.32,38.88,78.63,NULL,327.875,24.96,92,23.36
16-08-2021,17,6.19,10.55,32.28,36.52,400.19,1433.25,2048.34,54.9,4.37,37.68,100,6.2,340.24,424.25,40.54,45.29,38.88,78.79,NULL,329.375,24.79,91.17,23.02
16-08-2021,18,6.2,10.53,32.4,36.65,400.02,1439.66,2046.91,54.85,4.37,37.8,100,6.2,341.07,419.05,40.85,45.7,39.74,79.66,NULL,330.25,24.79,93,23.39
16-08-2021,19,6.19,10.59,32.43,36.75,398.85,1446.05,2049.37,54.84,4.3,37.93,100,6.2,347.13,416.65,41.12,46.45,40.27,81.32,NULL,335.5,24.29,93,22.89
16-08-2021,20,6.21,10.54,32.43,36.66,400.22,1440.31,2048.75,54.86,4.38,37.82,100,6.2,340.85,418.69,40.85,45.56,39.22,79.56,NULL,329.5,24.2,93,22.8
16-08-2021,21,6.19,10.51,32.49,36.69,398.77,1443.45,2049.73,54.82,4.29,37.88,100,6.2,341.37,418.83,40.79,45.65,39.45,79.7,NULL,330,24.39,92,22.79
16-08-2021,22,6.81,11.08,32.36,36.47,409.5,1430.77,2053.23,54.74,4.85,37.47,100,6.2,335.64,422.64,41.65,48.62,43.04,80.73,NULL,324.9375,24.84,92.83,23.41
16-08-2021,23,6.2,10.48,32.77,36.97,399.05,1458.82,2055.18,54.93,4.31,38.18,100,6.2,344.73,424.03,40.96,46.1,40.42,79.77,NULL,333.4375,25.28,93,23.88
17-08-2021,0,6.19,10.47,32.7,36.88,399.24,1453.24,2051.07,54.83,4.32,38.07,100,6.2,341.4,425.28,40.68,45.77,40.27,78.87,NULL,330.25,25.28,95,24.28
17-08-2021,1,6.19,10.46,32.17,36.27,400.32,1421.18,2047.92,54.61,4.39,37.44,100,6.2,332.37,423.43,40.06,44.22,38.57,77.09,NULL,321.625,25.28,94,24.08
17-08-2021,2,6.2,10.48,31.73,35.75,401.2,1396.7,2045.12,54.4,4.44,36.9,100,6.2,323.88,423.92,39.39,42.86,38.01,75.11,NULL,313.375,25.28,93,23.88
17-08-2021,3,6.2,10.41,31.5,35.45,401.45,1382.1,2043.28,54.25,4.45,36.57,100,6.2,316.8,424.78,38.81,41.88,37.85,73.45,NULL,306.625,25.28,93,23.88
17-08-2021,4,6.2,10.44,31.56,35.55,401.23,1387.1,2042.65,54.28,4.44,36.69,100,6.2,319.4,423.62,39.06,42.31,37.74,74.17,NULL,308.8125,24.61,92,23.01
17-08-2021,5,6.2,10.47,31.85,35.88,401.03,1403.3,2046.35,54.41,4.43,37.05,100,6.2,325.63,420.5,39.54,43.32,37.92,75.85,NULL,314.9375,24.28,92,22.68
17-08-2021,6,6.19,10.49,31.89,35.96,400.44,1407.23,2044.28,54.36,4.39,37.14,100,6.2,328.33,415.7,39.8,43.8,38.22,77.17,NULL,317.0625,24.28,91,22.48
17-08-2021,7,6.2,10.65,31.83,36.03,399.28,1412.73,2044.55,54.38,4.32,37.26,100,6.2,337,411.45,40.41,45.17,38.7,79.71,NULL,325.875,24.28,89,22.08
17-08-2021,8,6.19,10.65,31.76,35.94,399.1,1408.7,2046.37,54.33,4.31,37.17,100,6.2,336.43,412.23,40.39,44.59,38.47,79.43,NULL,325.5,23.84,86.5,21.14
17-08-2021,9,6.19,10.73,31.86,36.14,398.83,1419.3,2047.32,54.46,4.3,37.4,100,6.2,342.97,416.37,40.66,45.36,39.44,80.32,NULL,331.8125,23.68,84.33,20.55
17-08-2021,10,6.2,10.73,32.45,36.83,398.47,1455.17,2053.4,54.71,4.27,38.1,100,6.2,354.08,412.57,41.62,47.67,42.53,83.51,NULL,342.375,24.25,81,20.45
17-08-2021,11,6.85,11.25,32.01,36.23,410,1419.42,2054.1,54.61,4.87,37.26,100,6.2,341.65,416.95,41.82,48.99,43.78,82.02,NULL,328.5625,24.39,79,20.19
17-08-2021,12,6.21,10.85,32.66,37.22,397.13,1477.97,2058.13,55.02,4.19,38.54,100,6.2,366.17,419.37,42.35,49.71,44.45,85.29,NULL,354.25,24.39,80,20.39
17-08-2021,13,6.21,10.68,32.5,36.9,398.77,1458.13,2054.22,55.12,4.29,38.16,100,6.2,354.52,422.97,41.4,47.19,41.83,82.23,NULL,342.625,24.19,77,19.59
17-08-2021,14,6.19,10.65,32.66,37.05,399.1,1465.41,2052.31,55.07,4.31,38.3,100,6.2,354.1,420.75,41.52,47.36,42.44,82.36,NULL,342.5625,24.52,77,19.92
17-08-2021,15,6.2,10.69,32.79,37.2,399.09,1474.07,2057.18,55.18,4.31,38.47,100,6.2,358.13,422.96,41.78,48.01,43.01,82.92,NULL,347.1875,24.39,79,20.19
17-08-2021,16,6.2,10.7,32.82,37.24,399.18,1476.3,2054.67,55.13,4.31,38.51,100,6.2,358.22,421.12,41.85,48.32,43.29,83.2,NULL,346.4375,24.72,79,20.52
17-08-2021,17,6.2,10.66,32.73,37.09,399.87,1468.05,2054.32,55.02,4.36,38.35,100,6.2,354.48,423.38,41.44,47.47,42.29,81.89,NULL,342.625,24.79,84.5,21.69
17-08-2021,18,6.21,10.69,32.65,37.04,399.88,1465.58,2054.63,55.03,4.36,38.31,100,6.2,354.22,420.73,41.58,47.55,42.47,82.42,NULL,342.8125,24.29,89.5,22.19
17-08-2021,19,6.19,10.76,32.52,36.97,399.22,1464.13,2050.7,54.85,4.32,38.28,100,6.2,357.98,416.52,41.87,48.13,42.94,83.87,NULL,346.125,23.79,91,21.99
17-08-2021,20,6.2,10.82,32.46,36.96,398.78,1464.32,2052.57,54.78,4.29,38.28,100,6.2,360.12,414.32,42.19,48.48,43.94,84.72,NULL,348.5,23.79,91.83,22.16
17-08-2021,21,6.21,10.65,32.2,36.51,399.82,1437.55,2050.96,54.69,4.35,37.76,100,6.2,345.61,416.96,41.08,46.05,40.56,80.94,NULL,334.625,23.42,92,21.82
17-08-2021,22,6.19,10.51,31.87,36.03,400.75,1411.64,2047.76,54.57,4.41,37.23,100,6.2,332.15,418.61,40.06,44.08,38.55,77.57,NULL,321.1875,22.79,92.83,21.36
17-08-2021,23,6.19,10.47,31.69,35.76,401.19,1398.63,2046.29,54.52,4.44,36.94,100,6.2,325.51,419.54,39.62,42.97,38.23,76.02,NULL,314.875,24.03,93,22.63
18-08-2021,0,6.2,10.47,31.44,35.5,402.47,1386.43,2042.84,54.39,4.51,36.67,100,6.2,321.78,420.98,39.37,42.36,37.99,74.99,NULL,311.375,24.28,93,22.88
18-08-2021,1,6.2,10.43,31.21,35.22,402.32,1373.25,2038.82,54.14,4.5,36.38,100,6.2,316,422.21,38.97,41.51,37.84,73.55,NULL,305.6875,24.28,93,22.88
18-08-2021,2,6.2,10.44,31.05,35.05,402.18,1366.44,2035.16,53.96,4.5,36.22,100,6.2,314.4,422.07,38.91,41.2,37.67,73.26,NULL,304.375,24.28,93,22.88
18-08-2021,3,6.18,10.4,30.88,34.85,402.14,1357.07,2035.9,53.9,4.5,36.01,100,6.2,311.47,423.14,38.67,40.8,37.46,72.44,NULL,301.3125,24.28,92,22.68
18-08-2021,4,6.2,10.4,30.78,34.73,402.24,1351.63,2036.68,53.94,4.5,35.89,100,6.2,310.17,422.88,38.47,40.51,37.24,72.1,NULL,299.375,24.28,92,22.68
18-08-2021,5,6.17,10.54,30.84,34.94,399.8,1364.77,2039.87,53.94,4.35,36.18,100,6.2,321.9,419.55,39.08,41.8,38,75.18,NULL,311.125,24.11,92.67,22.64
18-08-2021,6,6.21,10.76,31.34,35.69,398.7,1402.52,2045.18,54.18,4.29,37.03,100,6.2,341.2,415.03,40.54,45.25,39.46,80.18,NULL,331,23.28,91.17,21.51
18-08-2021,7,6.2,10.71,31.53,35.83,398.97,1408.39,2045.71,54.34,4.3,37.16,100,6.2,340.61,413.73,40.56,45.08,39.17,80.15,NULL,330,23.78,90.17,21.81
18-08-2021,8,6.21,10.76,31.68,36.03,399.15,1418.43,2048.73,54.51,4.31,37.38,100,6.2,345.58,412.73,40.88,45.97,40.01,81.52,NULL,334.375,24.13,90,22.13
18-08-2021,9,6.21,10.62,31.86,36.1,399.93,1420.4,2049.3,54.57,4.36,37.42,100,6.2,339.89,411.21,40.77,45.25,39.22,80.42,NULL,328.6875,24.19,90,22.19
18-08-2021,10,6.21,10.54,31.66,35.79,401.37,1403.68,2044.82,54.39,4.45,37.06,100,6.2,330.13,412.28,40.11,43.89,38.33,77.99,NULL,319.25,24.29,89.17,22.12
18-08-2021,11,6.2,10.61,31.58,35.77,400.68,1404.51,2042.31,54.24,4.4,37.08,100,6.2,334.29,414.76,40.22,44.06,38.3,78.62,NULL,323.0625,24.79,84.83,21.76
18-08-2021,12,6.21,10.6,31.83,36.03,400.52,1416.45,2045.3,54.31,4.4,37.33,100,6.2,336.67,414.83,40.42,44.73,38.86,79.14,NULL,325.6875,24.79,82,21.19
18-08-2021,13,6.19,10.68,32.19,36.51,399.17,1442.58,2050.43,54.62,4.32,37.86,100,6.2,349.05,419.42,41.13,46.29,40.34,81.34,NULL,337.6875,24.79,83,21.39
18-08-2021,14,6.88,11.31,32.37,36.64,411.41,1451.93,2059.49,54.77,4.96,37.91,100,6.2,346.19,416.69,42.51,50.75,45.64,82.05,NULL,336.5625,24.79,85,21.79
18-08-2021,15,6.21,10.72,32.73,37.19,399.1,1479.75,2058.37,55.01,4.31,38.58,100,6.2,360.48,415.22,42.17,49.16,43.97,84.39,NULL,348.5,25.92,85,22.92
18-08-2021,16,6.2,10.69,32.22,36.59,399.48,1447.58,2053.38,54.74,4.33,37.96,100,6.2,350.88,418.5,41.28,46.87,41.8,81.79,NULL,339.6875,26.83,85,23.83
18-08-2021,17,6.19,10.65,31.89,36.15,400.13,1423.33,2049.12,54.49,4.37,37.49,100,6.2,341.92,421.92,40.46,44.97,39.17,79.33,NULL,330.6875,26.17,86.5,23.47
18-08-2021,18,6.2,10.58,32.09,36.31,400.68,1430.25,2049.65,54.59,4.4,37.62,100,6.2,339.84,421.18,40.49,44.86,38.99,78.98,NULL,328.25,25.53,90,23.53
18-08-2021,19,6.2,10.54,32.28,36.49,400.79,1438.82,2050.16,54.68,4.41,37.79,100,6.2,339.43,418.91,40.58,45.23,39.2,79.23,NULL,328.5,24.86,90,22.86
18-08-2021,20,6.2,10.52,32.13,36.29,401.08,1427.73,2050.25,54.7,4.43,37.57,100,6.2,335.7,422.25,40.2,44.45,38.66,77.88,NULL,324.25,24.78,89,22.58
18-08-2021,21,6.2,10.58,32.2,36.45,400.47,1437.8,2051.82,54.75,4.4,37.77,100,6.2,341.69,423.75,40.58,45.21,40.42,79.01,NULL,318.3125,25.18,89,22.98
