DateValue,HourValue,Evap Leaving Water Temp,Evap Entering Water Temp,Cond Entering  Water Temp,Cond Leaving  Water Temp,Evpt Rfgt Pressure,Condenser Rfgt Pressure,Oil Pump Discharge Pressure,Oil Tank Temperature,Evap Sat Rfgt Temp,Cond Sat Rfgt Temp,Active Current Limit Setpoint,Setpoint,Power,Starter Average Phase Voltage, Motor Winding Temp 1, Motor Winding Temp 2, Motor Winding Temp 3,Load,Condenser Rfgt  Pressure,EnergyConsumption,Temperature,Humidity,DewPoint
18-08-2021,22,6.2,10.51,31.86,35.96,401,1412.86,2048.57,54.5,4.43,37.26,100,6.2,330.86,421.37,39.91,43.62,38.28,76.96,NULL,227.9375,25.43,89,23.23
18-08-2021,23,6.19,10.51,31.75,35.83,400.98,1407.47,2047.48,54.41,4.42,37.14,100,6.2,329.03,420.88,39.87,43.24,38.14,76.57,NULL,318.125,25.28,89.83,23.25
19-08-2021,0,6.2,10.68,31.7,35.95,400.36,1415.27,2045.4,54.35,4.38,37.3,100,6.2,339.36,422.13,40.32,44.41,39.47,78.74,NULL,322.125,25.28,90.83,23.45
19-08-2021,1,6.23,10.66,31.19,35.41,400.71,1389.59,2042.41,54.3,4.41,36.72,100,6.2,330.95,423.78,39.86,43.44,38.91,76.72,NULL,313.4375,25.28,91,23.48
19-08-2021,2,6.17,10.46,30.87,34.92,400.98,1364.95,2039.83,54.11,4.42,36.19,100,6.2,317.6,423.22,38.99,41.23,37.6,73.8,NULL,302.0625,24.45,90,22.45
19-08-2021,3,6.2,10.43,30.88,34.86,402.46,1361.26,2038.58,54.04,4.51,36.11,100,6.2,312.7,422.25,38.7,40.88,37.38,72.79,NULL,302.3125,24.28,89.17,22.11
19-08-2021,4,6.17,10.57,31.01,35.15,400.05,1377.86,2042.09,54.1,4.37,36.48,100,6.2,325.78,421.79,39.31,42.44,37.84,75.74,NULL,314.8125,24.28,88,21.88
19-08-2021,5,6.2,10.46,31.21,35.25,402.17,1379.92,2042.05,54.16,4.49,36.53,100,6.2,318.92,417.48,39.13,42.17,37.84,74.75,NULL,308.5625,23.61,88.33,21.28
19-08-2021,6,6.2,10.43,31.36,35.37,402.22,1385.56,2042.51,54.16,4.5,36.65,100,6.2,319.19,412.9,39.38,42.31,37.91,75.36,NULL,308.625,23.28,89,21.08
19-08-2021,7,6.18,10.48,31.63,35.72,401.78,1402.78,2043.95,54.26,4.47,37.04,100,6.2,327.31,418.02,39.75,43.26,38.16,76.52,NULL,316.5625,23.95,86,21.15
19-08-2021,8,6.19,10.55,31.89,36.06,401.53,1419.79,2047.28,54.35,4.45,37.42,100,6.2,335.6,411.33,40.44,44.64,38.54,79.39,NULL,324.3125,24.35,79,20.15
19-08-2021,9,6.2,10.6,31.89,36.09,401.13,1422.49,2047.62,54.42,4.44,37.47,100,6.2,338.11,412.55,40.6,44.79,38.75,79.77,NULL,321.1875,25.19,73,19.79
19-08-2021,10,6.2,10.71,31.79,36.3,399.92,1434.31,2050.54,54.56,4.36,37.7,100,6.2,347.54,414.85,41.11,45.97,40.72,81.52,NULL,332.3125,26.29,71,20.49
23-08-2021,7,8.25,12.28,29.86,34.07,432.27,1345.58,2039.12,52.8,6.07,35.55,100,6.2,323.15,414.15,41.23,46.66,42.49,77.53,NULL,286.5625,25.61,74,20.41
23-08-2021,8,6.27,10.68,31.35,36.17,397.28,1440.42,2048.07,54.62,4.21,37.8,100,6.2,359.28,411.77,42.03,49.69,42.37,84.91,NULL,347.25,27.28,67,20.68
23-08-2021,9,6.21,10.44,31.18,35.79,398.05,1415.7,2045.6,54.73,4.25,37.32,100,6.2,343.58,413,40.85,45.42,38.59,80.88,NULL,332.3125,28.1,62.83,20.67
23-08-2021,10,6.18,10.61,31.42,36.25,396.12,1444.1,2048.45,54.88,4.13,37.88,100,6.2,360.48,413.53,41.83,47.88,41.31,84.82,NULL,349,29,58,20.6
23-08-2021,11,6.21,10.77,31.77,36.78,395.53,1473,2050.37,55.24,4.1,38.45,100,6.2,372.1,413.97,42.8,51.05,44.38,87.41,NULL,359.9375,30.83,55,21.83
23-08-2021,12,6.19,10.71,32.31,37.31,395.47,1501.52,2053.03,55.39,4.09,39,100,6.2,377.23,415,43.26,51.64,45.51,88.55,NULL,365.25,32.2,51.5,22.5
23-08-2021,13,6.2,10.77,32.54,37.6,395.37,1516.07,2057.28,55.66,4.09,39.28,100,6.2,382.53,421.92,43.53,52.67,46.23,88.62,NULL,370.375,33,49.33,22.87
23-08-2021,14,6.2,10.75,32.39,37.44,395.75,1507.18,2056.42,55.62,4.11,39.11,100,6.2,380.27,418.15,43.32,52.58,46.13,88.7,NULL,368,31.12,60,23.12
23-08-2021,15,6.19,10.84,32.34,37.46,395.03,1509.85,2058.25,55.63,4.07,39.16,100,6.2,386.07,421.52,43.44,52.98,47.17,89.46,NULL,373.8125,28.79,64.17,21.62
23-08-2021,16,6.2,10.8,32.32,37.41,395.59,1506.47,2056.25,55.56,4.1,39.1,100,6.2,382.97,423.88,43.26,52.5,46.43,88.36,NULL,370.5625,29.28,68,22.88
23-08-2021,17,6.19,10.76,32.56,37.61,396.03,1516.65,2057.92,55.44,4.13,39.29,100,6.2,383.17,422.57,43.33,52.67,46.11,88.61,NULL,370.8125,25.94,68,19.54
23-08-2021,18,6.21,10.74,32.82,37.85,396.2,1527.2,2060.23,55.43,4.14,39.5,100,6.2,383.62,420.02,43.53,53.19,47.59,89.12,NULL,371.5,24.27,68,17.87
23-08-2021,19,6.2,10.66,32.75,37.72,396.37,1518.93,2056.45,55.37,4.14,39.34,100,6.2,378.75,415.37,43.34,52.64,47.04,88.7,NULL,366.1875,23.5,68,17.1
23-08-2021,20,6.2,10.64,32.84,37.79,396.37,1521.87,2059.12,55.44,4.15,39.39,100,6.2,377.97,417.07,43.32,52.39,46.78,88.25,NULL,366.3125,22.79,67,16.19
23-08-2021,21,6.2,10.64,32.8,37.73,396.6,1518.28,2059.12,55.42,4.16,39.33,100,6.2,377.37,419.08,43.22,51.94,46.28,87.74,NULL,365.875,23.62,67,17.02
23-08-2021,22,6.21,10.62,32.54,37.42,396.88,1501.6,2057.08,55.36,4.18,39,100,6.2,371.4,420.57,42.77,50.74,43.97,86.28,NULL,360.3125,24.12,67,17.52
23-08-2021,23,6.2,10.54,32.16,36.91,397.35,1473.58,2052.18,55.15,4.2,38.46,100,6.2,360.85,421.77,42.01,48.39,42.11,83.64,NULL,349.75,24.28,72.83,18.85
24-08-2021,0,6.21,10.58,32.02,36.8,397.47,1468.03,2050.68,55.08,4.22,38.35,100,6.2,360.44,424.2,41.8,48.28,42.23,83.16,NULL,348.6875,24.61,78,20.21
24-08-2021,1,6.21,10.48,31.87,36.52,397.76,1450.98,2048.15,54.94,4.23,38.02,100,6.2,350.95,420.8,41.3,46.73,40.51,81.56,NULL,339.9375,24.28,81,20.48
24-08-2021,2,6.21,10.5,31.85,36.54,397.47,1452.55,2048.52,54.89,4.22,38.05,100,6.2,353.05,421.15,41.38,46.93,40.68,82.02,NULL,341.75,24.28,83.5,20.98
24-08-2021,3,6.2,10.48,31.82,36.5,397.57,1449.77,2047.18,54.84,4.22,38,100,6.2,351.78,420.55,41.37,46.68,40.73,81.75,NULL,340.1875,24.36,85.67,21.49
24-08-2021,4,6.2,10.47,31.8,36.45,397.48,1446.7,2046.43,54.77,4.21,37.94,100,6.2,350.08,418.57,41.25,46.63,40.33,81.61,NULL,338.875,24.28,88,21.88
24-08-2021,5,6.2,10.44,31.73,36.32,397.77,1439.22,2047.15,54.65,4.23,37.8,100,6.2,346.72,415.42,41.09,46.24,39.39,81.36,NULL,335.4375,24.28,87,21.68
24-08-2021,6,6.21,10.46,31.78,36.41,398.1,1443.59,2046.5,54.68,4.25,37.88,100,6.2,348.69,412.72,41.29,46.76,39.68,82.24,NULL,337.375,24.11,86,21.31
24-08-2021,7,6.21,10.55,31.95,36.72,398.08,1461.67,2048.68,54.91,4.25,38.23,100,6.2,358.28,415.9,41.94,48.39,41.43,84.01,NULL,346.8125,24.11,81.33,20.38
24-08-2021,8,6.2,10.57,31.77,36.54,398.02,1451.69,2049.75,54.9,4.25,38.04,100,6.2,357.66,411.41,41.92,48.24,41.32,84.46,NULL,345.5,26.99,72.14,21.42
24-08-2021,9,6.19,10.73,32.13,37.13,395.93,1485.77,2052.43,55.05,4.12,38.7,100,6.2,374.08,411.22,43.12,51.59,44.2,88.43,NULL,362.4375,27.1,64,19.9
24-08-2021,10,6.19,10.85,32.41,37.59,394.83,1511.37,2056.35,55.36,4.06,39.19,100,6.2,387.65,413.8,43.93,54.53,47.43,91.13,NULL,375.1875,28.13,58,19.73
24-08-2021,11,6.21,10.77,32.48,37.58,396.23,1508.25,2056.2,55.57,4.14,39.13,100,6.2,381.5,411.03,43.68,53.68,46.78,90.24,NULL,369.0625,29.94,55.5,21.04
24-08-2021,12,6.19,10.77,32.66,37.77,396.17,1518,2059.8,55.69,4.14,39.32,100,6.2,384.57,414.32,43.88,53.96,47.78,90.36,NULL,372.375,30.54,51,20.74
24-08-2021,13,6.2,10.76,32.22,37.25,396.57,1489.67,2054.83,55.58,4.16,38.77,100,6.2,374.78,422.12,42.93,50.71,44.16,86.75,NULL,363.0625,31.5,48,21.1
24-08-2021,14,6.22,10.27,31.52,36,399.32,1414.81,2046.91,55.07,4.33,37.29,100,6.2,332.08,420.4,40.23,44.66,38.86,77.34,NULL,320.3125,31.5,50,21.5
24-08-2021,15,6.19,10.28,32.05,36.6,398.25,1446.38,2052.58,55.16,4.26,37.93,100,6.2,343.88,418.52,40.96,45.84,39.11,80.23,NULL,331.875,32.79,56,23.99
24-08-2021,16,6.19,10.4,32.51,37.25,396.62,1483.45,2058.78,55.4,4.17,38.65,100,6.2,358.83,422.35,41.95,48.55,41.57,83.15,NULL,346.9375,31.76,62,24.16
24-08-2021,17,6.17,10.59,32.55,37.49,394.72,1500.58,2063.87,55.44,4.05,38.98,100,6.2,373.55,422.18,42.69,50.7,44.36,86.54,NULL,361.1875,30.5,64.83,23.47
24-08-2021,18,6.2,10.74,32.65,37.71,395.23,1513.95,2062.87,55.48,4.08,39.24,100,6.2,380.13,420.45,43.33,52.32,46.24,88.28,NULL,368.3125,27.41,66,20.61
24-08-2021,19,6.19,10.7,32.65,37.67,396.03,1511.62,2062.82,55.32,4.13,39.2,100,6.2,378.75,417.57,43.22,52.15,46.48,88.48,NULL,366.5625,28.75,65,21.75
24-08-2021,20,6.2,10.71,32.78,37.79,396.62,1518.38,2066.35,55.43,4.16,39.33,100,6.2,380.37,417.7,43.36,52.41,47.54,88.91,NULL,368.25,26.24,66,19.44
24-08-2021,21,6.19,10.65,32.86,37.82,395.6,1519.45,2067.73,55.37,4.1,39.35,100,6.2,377.78,419.5,43.23,51.82,46.47,87.86,NULL,366.0625,24.73,68,18.33
24-08-2021,22,6.2,10.62,32.71,37.62,395.8,1507.98,2063.3,55.14,4.11,39.13,100,6.2,373.42,417.9,42.96,51.18,45.57,87.11,NULL,361.3125,25.91,69,19.71
24-08-2021,23,6.2,10.54,32.54,37.32,396.75,1489.93,2060.42,55.01,4.17,38.78,100,6.2,365.12,419.28,42.31,49.72,43.32,85.02,NULL,353.1875,26.11,69.67,20.04
25-08-2021,0,6.22,10.51,32.19,36.89,397.73,1465.93,2056.43,54.89,4.23,38.31,100,6.2,356.08,421.97,41.66,47.66,41.63,82.65,NULL,345.125,25.28,68.83,19.05
25-08-2021,1,6.21,10.53,32.07,36.77,397.97,1459.82,2056.2,55,4.24,38.19,100,6.2,355.23,424.68,41.38,47.2,41.53,82,NULL,343.5,25.28,70,19.28
25-08-2021,2,6.21,10.54,32.12,36.86,397.62,1465.93,2056.72,55.05,4.23,38.31,100,6.2,357.45,422.32,41.74,47.92,41.59,82.68,NULL,346.5625,25.28,71,19.48
25-08-2021,3,6.21,10.51,32.05,36.72,398.32,1457.85,2055.39,54.94,4.27,38.16,100,6.2,354.12,421.56,41.5,47.44,40.85,82.13,NULL,342.5,25.28,71,19.48
25-08-2021,4,6.2,10.53,31.99,36.7,398.28,1456.83,2054.42,54.87,4.26,38.14,100,6.2,355.15,420.58,41.54,47.5,40.65,82.56,NULL,343.75,25.28,72.67,19.81
25-08-2021,5,6.21,10.52,31.95,36.64,398.8,1453.75,2052.63,54.79,4.29,38.08,100,6.2,353,413.83,41.57,47.76,41.22,83.13,NULL,342.1875,25.28,73.83,20.05
25-08-2021,6,6.21,10.5,31.82,36.48,399.05,1444.87,2048.18,54.66,4.31,37.9,100,6.2,349.67,412.53,41.39,47.19,40.31,82.53,NULL,338.0625,25.28,75,20.28
25-08-2021,7,6.21,10.57,31.89,36.64,398.65,1454.6,2052.73,54.8,4.29,38.09,100,6.2,356.37,412.13,41.87,48.4,41.44,84.06,NULL,345.3125,26.45,70.83,20.62
25-08-2021,8,6.19,10.58,32.06,36.87,398.15,1466.75,2054.83,54.95,4.26,38.33,100,6.2,361.12,411.98,42.18,49.05,42,85.33,NULL,349,27.95,65,20.95
25-08-2021,9,6.18,10.68,32.41,37.38,396.87,1495.77,2061.23,55.16,4.18,38.89,100,6.2,373.9,411,43.15,51.55,45.05,88.51,NULL,362,27.36,60,19.36
25-08-2021,10,6.18,10.81,32.58,37.7,395.13,1513.42,2065.63,55.47,4.07,39.23,100,6.2,385.07,412,43.83,53.77,47.53,90.94,NULL,373.0625,27.6,56,18.8
25-08-2021,11,5.97,10.68,32.92,38.21,390.63,1541.18,2070.58,55.86,3.81,39.77,100,5.89,400.72,409.58,45.05,59.08,51.64,95.12,NULL,388.1875,29.23,52.67,19.76
25-08-2021,12,5.94,10.68,33.45,38.76,388.74,1570.19,2076.67,56.16,3.69,40.33,100,5.8,409.03,413.59,45.54,61.35,53.54,96.3,NULL,396.75,29.62,49.5,19.52
25-08-2021,13,5.88,10.64,33.52,38.86,386.55,1575.25,2080.05,56.32,3.56,40.43,100,5.8,412.2,420.97,45.38,60.84,53.15,95.63,NULL,399.9375,30.12,51,20.32
25-08-2021,14,5.99,10.76,33.61,38.96,388.44,1580.49,2079.62,56.32,3.67,40.53,100,5.8,413.09,419.42,45.53,61.62,53.99,96.15,NULL,400.9375,29.96,58,21.56
25-08-2021,15,6.02,9.96,30.47,34.82,396,1356.71,2040.57,54.64,4.12,36,100,6.2,313.29,419.57,39.04,42.22,37.51,73.27,NULL,334.375,26.46,57.17,17.89
25-08-2021,16,6.19,10.37,30.32,34.78,397.57,1359.75,2038.75,54.25,4.22,36.07,100,6.2,323.28,421.12,39.17,41.84,37.64,75.33,NULL,312.9375,25.96,58,17.56
25-08-2021,17,6.22,10.28,30.19,34.51,398.6,1346.38,2037.93,54.07,4.28,35.77,100,6.2,313.87,424.55,38.61,40.72,37.18,72.88,NULL,303.3125,26.59,66,19.79
25-08-2021,18,6.21,10.24,30.08,34.36,398.81,1339.36,2034.43,54.01,4.29,35.62,100,6.2,310.26,420.69,38.44,40.49,37.04,72.47,NULL,300.25,27.29,71.83,21.66
25-08-2021,19,6.29,10.28,30.31,34.57,400.63,1348.09,2035.09,54.02,4.4,35.81,100,6.32,309.51,415.91,38.63,40.6,37.32,72.89,NULL,299.6875,26.2,77,21.6
25-08-2021,20,6.5,10.41,30.02,34.14,404.9,1326.77,2032.2,53.74,4.66,35.33,100,6.5,298.08,416.93,37.87,39.11,36.52,70.22,NULL,288.6875,25.79,79,21.59
25-08-2021,21,6.49,10.56,30.43,34.71,403.43,1356.7,2038.34,53.79,4.57,36,100,6.5,313.85,414.36,38.76,40.98,37.5,74.04,NULL,305.4375,25.69,80,21.69
25-08-2021,22,6.5,10.63,30.9,35.27,403.1,1382.43,2042.2,54,4.55,36.58,100,6.5,322.35,412.67,39.59,42.54,38.06,76.15,NULL,311.8125,26.24,83,22.84
25-08-2021,23,6.51,10.58,30.87,35.2,403.53,1377.45,2041.82,54.04,4.58,36.47,100,6.5,318.62,413.65,39.37,42.16,37.9,75.18,NULL,308.1875,26.17,86.67,23.5
26-08-2021,0,6.52,10.57,30.72,35.01,404.12,1367.9,2041.82,54.05,4.61,36.26,100,6.5,314.58,416.65,38.92,41.48,37.62,73.88,NULL,304.1875,25.28,86,22.48
26-08-2021,1,6.49,10.62,30.83,35.18,403.23,1378.45,2044.07,54.07,4.56,36.49,100,6.5,321.47,418.33,39.32,42.06,38.05,75.2,NULL,311.4375,25.28,85,22.28
26-08-2021,2,6.49,10.58,30.8,35.12,403.39,1374.8,2044.24,54.06,4.57,36.41,100,6.5,319.34,419.03,39.14,41.75,37.69,74.64,NULL,308.4375,25.28,84,22.08
26-08-2021,3,6.5,10.57,30.83,35.15,403.57,1375.87,2043.23,54.06,4.58,36.43,100,6.5,318.48,418.97,39.19,41.92,37.7,74.52,NULL,308.1875,25.4,81,21.6
26-08-2021,4,6.49,10.59,30.7,35.01,403.57,1370.6,2042.88,54,4.58,36.32,100,6.5,318.43,418.87,39.14,41.68,37.62,74.49,NULL,307.875,25.28,80,21.28
26-08-2021,5,6.5,10.66,30.68,35.06,403.15,1372.86,2042.58,53.96,4.56,36.37,100,6.5,321.81,413.02,39.44,42.28,37.86,75.93,NULL,311.4375,24.95,76.67,20.28
26-08-2021,6,6.51,10.5,30.7,34.91,404.97,1362.82,2040.7,53.93,4.66,36.14,100,6.5,311.07,411.7,38.85,41.25,37.35,73.62,NULL,300.75,24.28,77,19.68
26-08-2021,7,6.5,10.56,31.08,35.4,404.47,1385.15,2042.6,54.14,4.63,36.64,100,6.5,319.7,413.53,39.42,42.42,37.73,75.38,NULL,309,24.28,78,19.88
26-08-2021,8,6.5,10.68,31.3,35.76,403.42,1403.55,2047.67,54.45,4.57,37.05,100,6.5,331.5,413.82,40.03,43.8,38.1,78.08,NULL,320.0625,24.28,74,19.08
26-08-2021,9,6.33,10.8,32.02,36.93,397.47,1468.87,2056.6,54.88,4.21,38.37,100,6.28,365.93,412.52,42.45,49.68,42.69,86.34,NULL,354.25,24.07,67.33,17.54
26-08-2021,10,5.99,10.4,32.32,37.25,392.15,1485.05,2059.03,55.3,3.89,38.68,100,6,369.83,413.82,42.72,50.67,43.68,87.02,NULL,358,25.52,61,17.72
26-08-2021,11,6,10.41,32.18,37.1,392.38,1476.25,2054.98,55.32,3.91,38.51,100,6,366.77,413.8,42.51,50.44,43.27,86.28,NULL,355.375,27.32,55,18.32
26-08-2021,12,5.99,10.42,32.53,37.48,392.12,1496.77,2060.7,55.51,3.89,38.91,100,6,373.23,412.75,43.01,51.48,44.59,88.02,NULL,361.625,28.66,55,19.66
26-08-2021,13,5.98,10.54,33.07,38.17,390.98,1534.78,2070,55.91,3.82,39.64,100,6,389.24,420.83,43.94,53.96,48.11,90.27,NULL,377.0625,29.13,54,19.93
26-08-2021,14,6,10.71,33.5,38.79,389.95,1569.2,2074.73,56.2,3.76,40.31,100,6,406.15,418.32,45.18,59.24,52.1,94.71,NULL,393.625,29.56,54,20.36
26-08-2021,15,6,10.75,33.23,38.37,391.52,1544.6,2072.07,56.2,3.86,39.83,100,6,391.65,421.95,44.16,55.4,49.1,90.69,NULL,380.25,29.83,59,21.63
26-08-2021,16,6,10.8,33.04,38.14,392.25,1532.63,2067.18,55.97,3.9,39.6,100,6,387.43,421.6,43.8,53.82,48.24,89.75,NULL,375.6875,26.92,67,20.32
26-08-2021,17,6,10.68,32.74,37.7,393.5,1507.5,2060.62,55.68,3.97,39.12,100,6,375.05,424.12,42.91,51.33,44.52,86.61,NULL,362.375,25.35,78.67,21.08
26-08-2021,18,6.02,10.76,32.89,37.91,393.55,1520.28,2060.5,55.45,3.98,39.36,100,6,380.5,417.12,43.54,52.88,46.58,88.96,NULL,368.5625,24.98,84,21.78
26-08-2021,19,6.24,10.94,32.96,37.92,397.36,1520.25,2062.32,55.46,4.21,39.36,100,6,375.17,419.2,43.24,51.96,45.76,87.36,NULL,364,24.98,85.67,22.11
26-08-2021,20,6.14,10.89,33.15,38.17,395.23,1534.25,2065.95,55.5,4.08,39.63,100,6,383.58,412.37,43.96,54.25,48.63,90.74,NULL,372.0625,24.98,87.67,22.51
26-08-2021,21,6.25,10.96,33.15,38.11,395.79,1530.72,2066.49,55.56,4.11,39.56,100,6,380.49,412.79,43.59,53.3,46.96,89.56,NULL,367.75,24.98,86,22.18
26-08-2021,22,6.25,10.95,33.02,37.97,396.13,1522.78,2064.43,55.53,4.14,39.41,100,6,377.7,416.07,43.37,52.74,46.37,88.17,NULL,364.9375,24.69,85,21.69
26-08-2021,23,6.05,10.61,31.51,36.24,394.63,1431.65,2049.4,54.9,4.04,37.6,100,6,350.62,418.12,41.34,47.96,41.73,82.08,NULL,339.875,25.28,83.67,22.01
27-08-2021,0,6.01,10.37,30.3,34.68,397.17,1353.71,2034.63,54.28,4.19,35.94,100,6,319.44,422.83,38.94,41.47,37.63,74.29,NULL,308.9375,25.28,84,22.08
27-08-2021,1,5.98,10.34,30.32,34.67,397.38,1353.58,2034.92,54.01,4.21,35.93,100,6,319.33,423.02,38.94,41.23,37.54,74.2,NULL,308.875,25.28,84,22.08
27-08-2021,2,6,10.3,30.35,34.65,398.2,1351.8,2034,53.95,4.26,35.89,100,6,316.03,424.95,38.78,41.03,37.32,73.27,NULL,305.9375,25.28,84,22.08
27-08-2021,3,6,10.34,30.45,34.8,394.95,1359,2035.6,53.99,4.06,36.05,100,6,319.88,423.32,39.04,41.49,37.63,74.3,NULL,309.6875,25.28,84,22.08
27-08-2021,4,6,10.29,30.32,34.61,395.2,1349.32,2034.27,53.95,4.08,35.84,100,6,314.8,419.63,38.78,40.96,37.3,73.56,NULL,304.5625,25.11,85,22.11
27-08-2021,5,6.01,10.31,30.53,34.85,395.27,1360.41,2034.44,54,4.08,36.08,100,6,317.95,413.14,39.16,41.83,37.57,75.07,NULL,307.4375,24.28,85,21.28
27-08-2021,6,6.01,10.35,30.9,35.3,394.87,1381.2,2034.67,54.16,4.06,36.55,100,6,325.12,411.85,39.76,42.97,38.11,76.97,NULL,314.375,24.28,83,20.88
27-08-2021,7,5.98,10.42,31.49,36.05,393.47,1417.43,2039.97,54.4,3.97,37.36,100,6,340.9,412.87,40.81,45.35,38.62,80.47,NULL,330,25.11,79.67,21.04
27-08-2021,8,6.01,10.52,31.95,36.61,393.33,1447.42,2049.77,54.77,3.96,37.95,100,6,352.6,414.47,41.57,47.14,40.19,82.92,NULL,341.25,25.95,73,20.55
27-08-2021,9,6,10.54,32.34,37.1,392.78,1472.73,2054.37,55.15,3.93,38.44,100,6,359.82,417.2,42.09,48.49,42.06,84.12,NULL,348.375,25.77,67,19.17
27-08-2021,10,5.99,10.66,31.97,36.81,391.33,1460.38,2054.62,55.17,3.85,38.21,100,6,363.7,416.35,42.02,48.74,42.28,85.23,NULL,351.5,25.47,63,18.07
27-08-2021,11,5.97,10.8,32.18,37.2,390,1483,2059,55.24,3.77,38.65,100,6,376.33,416.67,42.79,51.04,44.98,88.17,NULL,352.375,26.26,60,18.26
28-08-2021,8,7.47,10.12,30.02,33.22,427.93,1264.27,1997.22,53.3,5.88,33.85,100,6.83,257.62,419.91,37.1,38.75,36.68,61.48,NULL,226.5,25.05,82.33,21.52
28-08-2021,9,6.42,9.7,30.11,33.97,402.46,1317.21,2025.63,53.39,4.52,35.11,100,6.5,297.54,418.83,37.88,39.58,36.49,69.83,NULL,284.1875,25.39,81.17,21.62
28-08-2021,10,6.86,10.67,30.09,33.97,410.13,1321.23,2030.87,53.63,4.92,35.16,100,6.5,305.4,412.53,38.37,41.23,38.1,72.97,NULL,283.375,25.59,77,20.99
28-08-2021,11,6.49,10.28,30.61,34.55,404.22,1344.17,2034.5,53.9,4.62,35.72,100,6.5,307.57,414.15,38.39,40.45,37.14,72.56,NULL,297.375,24.79,77,20.19
28-08-2021,12,6.49,10.38,31.01,35.05,403.6,1367.9,2039.07,54.08,4.58,36.26,100,6.5,317.55,412.9,39.1,41.77,37.83,74.97,NULL,306.9375,26.46,75,21.46
28-08-2021,13,6.59,10.44,31.04,35.03,405.9,1360.25,2042.33,54.05,4.69,36.05,100,6.42,310.72,417.82,39.29,42.08,37.92,72.79,NULL,306.3125,27.79,71,21.99
30-08-2021,10,16.97,26.7,29.02,32.37,596.53,1255.46,1869.58,52.26,12.83,33.42,88.77,6,245.35,415.79,35.71,40.04,37.89,58.62,NULL,249.25,22.96,72,17.36
30-08-2021,11,5.57,14.4,30.17,34.94,386.81,1369.27,2046.98,54.29,3.57,36.26,100,5.44,344.56,413.75,40.97,47.54,42.3,81.21,NULL,341.25,23.79,72.83,18.36
30-08-2021,12,5.03,12.59,30.28,35.49,373.37,1399.55,2047.38,54.52,2.78,36.96,100,5,378.32,411.38,42.77,50.55,45.23,89.42,NULL,366.875,23.79,73,18.39
30-08-2021,13,4.97,12.04,30.22,35.16,374.6,1379.92,2042.95,54.68,2.85,36.52,100,5,357.47,416.08,41.41,47.22,41.91,83.81,NULL,345.8125,25.12,72.17,19.55
30-08-2021,14,5.01,11.72,29.72,34.33,377.6,1339.17,2032.15,54.37,3.03,35.61,100,5,333.28,421.52,39.44,42.46,37.78,77.51,NULL,322.4375,24.36,71.14,18.59
30-08-2021,15,4.99,11.41,30.13,34.56,378.8,1346.68,2034.05,54.45,3.1,35.78,100,5,327.15,420.95,39.24,42.2,37.7,76.13,NULL,316.5,24.12,71.83,18.49
30-08-2021,16,4.99,11.14,29.9,34.13,380.67,1324.18,2028.3,54.33,3.21,35.27,100,5,312.28,423.1,38.3,40.37,36.75,72.64,NULL,301.8125,23.79,77,19.19
30-08-2021,17,4.99,11.24,30.04,34.32,379.98,1333.58,2031.18,54.32,3.18,35.49,100,5,317.02,425.93,38.52,41.02,37.13,73.4,NULL,306.75,23.79,79.67,19.72
30-08-2021,18,4.99,10.45,29.48,33.15,383.76,1272.87,2017.98,53.9,3.39,34.12,100,5,274,418.09,36.22,37.03,34.82,64.68,NULL,263.375,23.79,90.33,21.86
30-08-2021,19,5.01,11.07,29.35,32.91,385.2,1260.48,2013.3,53.62,3.48,33.84,100,5,266.35,417.33,35.53,36.29,34.38,63.13,NULL,257.875,23.79,95,22.79
30-08-2021,20,4.98,11.23,29.19,32.85,384.07,1259.18,2014.25,53.61,3.4,33.82,100,5,271.3,419.03,35.88,36.46,34.43,64.03,NULL,262.625,23.79,96,22.99
30-08-2021,21,4.99,10.77,29.13,32.48,385.67,1239.9,2009.45,53.41,3.5,33.38,100,5,254,420.67,34.82,35.33,33.72,60.17,NULL,245.5,23.79,96,22.99
30-08-2021,22,4.99,10.6,28.92,32.13,386.28,1222.4,2004.1,53.27,3.54,32.99,100,5,245.02,423.37,34.15,34.49,33.16,58.11,NULL,237.0625,25.03,95.17,24.06
30-08-2021,23,4.99,10.89,29.15,32.54,385.37,1243.67,2008.68,53.34,3.49,33.46,100,5,257.25,423.68,34.96,35.44,33.85,60.69,NULL,248.875,24.95,93,23.55
31-08-2021,0,5.46,11.13,28.82,31.93,394.63,1211.82,2004.68,53.29,4.04,32.75,100,5.49,237.23,424.56,33.84,33.89,33.05,56.48,NULL,228.1875,24.28,90,22.28
31-08-2021,1,5.47,11.94,28.77,32.29,392.95,1233.25,2008.1,53.25,3.94,33.23,100,5.5,259.6,421.8,35.11,35.37,33.8,61.32,NULL,251.4375,24.28,90,22.28
31-08-2021,2,5.51,11.46,28.57,31.76,395.58,1205.57,2001.63,52.96,4.1,32.61,100,5.5,240.02,424.22,33.92,33.99,32.84,57.01,NULL,232.3125,24.28,91,22.48
31-08-2021,3,5.51,11.67,28.74,32.06,394.65,1221.72,2006.07,52.99,4.04,32.97,100,5.5,249.45,424.62,34.35,34.76,33.28,58.98,NULL,241.625,24.28,91.83,22.65
31-08-2021,4,5.47,11.72,28.94,32.33,393.45,1235,2009.6,53.15,3.97,33.27,100,5.5,254.85,423.83,34.76,35.32,33.65,60.13,NULL,246.375,24.11,92.83,22.68
31-08-2021,5,5.5,11.72,28.84,32.22,393.88,1230.02,2007.75,53.11,4,33.16,100,5.5,253.13,421.17,34.64,35.11,33.55,59.95,NULL,244.8125,23.28,92.17,21.71
31-08-2021,6,5.48,11.88,28.91,32.39,392.98,1239.05,2009.07,53.07,3.94,33.36,100,5.5,260,413.95,35.13,35.53,33.8,61.94,NULL,251.5,23.28,93,21.88
31-08-2021,7,5.53,11.79,29.07,32.47,394.52,1241.02,2008.08,53.06,4.03,33.41,100,5.5,255.45,413.45,34.9,35.45,33.78,61,NULL,247.0625,23.45,93,22.05
31-08-2021,8,5.48,11.79,29.06,32.51,393.61,1242.64,2009.46,53.29,3.98,33.44,100,5.5,257.53,415.92,35.01,35.48,33.85,61.26,NULL,248.875,24.28,92.17,22.71
31-08-2021,9,5.52,12.12,29.59,33.25,393.47,1278.38,2017.85,53.54,3.98,34.24,100,5.5,272.27,413.35,36.15,36.69,34.86,64.74,NULL,263.5625,24.29,91,22.49
31-08-2021,10,5.53,12.32,30.28,34.12,393.5,1319.42,2026.68,54,3.98,35.17,100,5.5,287.22,413.67,37.32,38.46,36.05,68.01,NULL,277.75,22.79,91,20.99
31-08-2021,11,5.26,12.81,30.46,34.92,384.35,1365.25,2031.7,54.25,3.43,36.19,100,5.17,329.45,414.17,39.76,42.8,38.3,77.65,NULL,319.3125,23.46,89.33,21.33
31-08-2021,12,5,12.5,30.59,35.15,378.93,1377.17,2032.27,54.42,3.11,36.46,100,5,338.28,414.98,40.31,43.97,38.43,79.28,NULL,327.25,24.62,88.17,22.25
31-08-2021,13,5,12.38,30.98,35.44,380.02,1389.37,2036.65,54.72,3.17,36.74,100,5,336.53,422.08,40.15,43.69,38.35,78.2,NULL,325.75,23.79,85,20.79
31-08-2021,14,4.96,12.16,30.02,34.38,380,1338.38,2024.18,54.28,3.18,35.59,100,5,318.15,424.12,38.81,41.13,37.06,73.84,NULL,307.8125,25.37,84.17,22.2
31-08-2021,15,5.01,12.02,29.64,33.86,381.9,1313.57,2020.43,53.99,3.28,35.03,100,5,306.5,422.93,37.97,39.46,36.35,71.41,NULL,296.5625,25.04,84.83,22.01
31-08-2021,16,4.98,12.07,29.67,33.94,381.08,1317.7,2020.62,54.01,3.23,35.13,100,5,309.68,420.17,38.24,39.86,36.69,72.34,NULL,299.75,24.79,86,21.99
31-08-2021,17,5.01,11.91,29.15,33.29,382.43,1287.25,2014.87,53.77,3.31,34.44,100,5,297.32,425.32,37.33,38.31,35.62,69.16,NULL,287.75,24.79,90.67,22.92
31-08-2021,18,5.01,12.03,29.58,33.81,382.1,1312.63,2020.15,53.93,3.29,35.01,100,5,306.35,422.3,38.08,39.4,36.41,71.44,NULL,296.5625,24.79,92,23.19
31-08-2021,19,4.99,12.13,29.57,33.87,381,1316.03,2020.9,53.95,3.23,35.09,100,5,310.68,421.9,38.23,39.81,36.63,72.43,NULL,300.6875,24.29,90,22.29
31-08-2021,20,4.98,12.01,29.63,33.86,381.17,1315.22,2023.32,54.02,3.24,35.07,100,5,307.67,424.43,38.09,39.37,36.51,71.46,NULL,297.5625,23.79,91.67,22.12
31-08-2021,21,5.01,11.97,29.9,34.08,381.92,1325.6,2025.1,54.05,3.28,35.31,100,5,307.65,425.1,38.24,39.66,36.72,71.42,NULL,298,23.79,93,22.39
31-08-2021,22,4.99,11.98,30.11,34.3,381.57,1335.42,2024.98,54.09,3.26,35.53,100,5,310.37,423.23,38.43,40.2,36.99,72.2,NULL,300.375,23.79,92,22.19
31-08-2021,23,4.98,11.81,29.83,33.95,382.05,1317.25,2020.66,54,3.29,35.12,100,5,301.85,423.19,37.96,39.23,36.37,70.35,NULL,291.9375,25.28,91.43,23.57
01-09-2021,0,5.32,11.79,32.76,36.75,388.66,1456.97,2048.98,54.36,3.68,37.98,100,5,321.88,423.14,39.98,43.31,40.31,74.99,NULL,312.375,24.48,90,22.48
01-09-2021,1,4.92,11.6,30.44,34.57,381.72,1345.1,2026.03,54.46,3.27,35.71,100,5,306.12,422.17,38.46,40.86,37.91,71.43,NULL,295.1875,24.28,90,22.28
01-09-2021,2,5.01,11.77,29.78,33.83,383.18,1312.12,2017.75,53.94,3.36,35,100,5,298.48,422.37,37.63,39.07,36.26,69.73,NULL,279.375,24.28,89.17,22.11
01-09-2021,3,5,11.76,29.76,33.81,383.12,1310.9,2017.53,53.9,3.35,34.97,100,5,298.13,423.03,37.61,38.95,36.29,69.6,NULL,288.5,23.06,90,21.06
01-09-2021,4,4.99,11.74,29.79,33.85,383.13,1311.77,2017.2,53.88,3.35,35,100,5,298.17,421.2,37.67,38.95,36.26,69.71,NULL,288.4375,22.74,91,20.94
01-09-2021,5,5,11.71,29.68,33.71,383.35,1304.87,2015.78,53.9,3.37,34.84,100,5,295.42,419.38,37.47,38.65,36.07,69.28,NULL,285.625,23.44,91,21.64
01-09-2021,6,5.01,11.75,29.82,33.87,383.63,1312.62,2015.8,53.86,3.38,35.01,100,5,298,413.22,37.71,39.14,36.32,70.56,NULL,288.25,24.11,90,22.11
01-09-2021,7,5.01,11.9,30.04,34.18,383.22,1327.98,2019.52,53.97,3.35,35.36,100,5,306.17,413.5,38.29,39.86,36.77,72.36,NULL,296.375,24.28,85,21.28
01-09-2021,8,4.99,12.01,30.27,34.51,382.25,1342.42,2022.73,54.24,3.3,35.68,100,5,313.38,413.48,38.75,40.78,37.24,73.95,NULL,303.25,25.28,79,21.08
01-09-2021,9,5.01,12.22,30.65,35.04,381.63,1369,2028.48,54.52,3.27,36.28,100,5,326.67,414.07,39.61,42.55,37.4,76.91,NULL,316.0625,24.29,74,19.09
01-09-2021,10,5,12.25,30.43,34.85,381.23,1359.67,2027.37,54.63,3.24,36.07,100,5,325.28,414.92,39.43,42.3,37.18,76.51,NULL,314.6875,24.29,70,18.29
01-09-2021,11,5.01,12.3,30.52,34.97,381.37,1365.53,2027.1,54.64,3.25,36.2,100,5,327.67,414.92,39.59,42.72,37.33,77.07,NULL,317.1875,25.62,67,19.02
01-09-2021,12,4.99,12.35,30.55,35.05,380.57,1369.23,2026.93,54.76,3.21,36.28,100,5,330.58,424.78,39.71,42.93,37.32,76.53,NULL,320.0625,25.79,67,19.19
01-09-2021,13,4.99,12.31,30.4,34.87,380.68,1360.58,2028.4,54.82,3.21,36.09,100,5,327.62,421.33,39.55,42.44,37.01,76.22,NULL,316.9375,26.62,67,20.02
01-09-2021,14,5.01,12.36,30.46,34.94,381.05,1364.35,2027.62,54.78,3.23,36.17,100,5,329.13,422.3,39.53,42.7,37.18,76.5,NULL,318.5,27.29,67,20.69
01-09-2021,15,5,12.42,30.56,35.12,380.17,1373.28,2030.15,54.83,3.18,36.37,100,5,334.35,419.13,39.89,43.48,37.71,78.03,NULL,323.625,27.62,67,21.02
01-09-2021,16,5,12.63,30.49,35.15,379.33,1376.5,2029.82,54.78,3.13,36.45,100,5,339.25,419.57,40.17,43.85,38.22,79.05,NULL,328.5625,27.46,68.67,21.19
01-09-2021,17,4.98,12.68,30.55,35.26,378.93,1382.85,2031.25,54.81,3.11,36.59,100,5,342.47,425,40.28,44.2,38.81,79.14,NULL,331.5625,27.65,77,23.05
01-09-2021,18,4.98,12.39,30.46,34.98,380.13,1367.88,2029.38,54.75,3.19,36.26,100,5,331.52,420.18,39.71,43.01,37.8,77.24,NULL,321,27.12,81,23.32
01-09-2021,19,5,12.08,30.37,34.69,382.25,1351.8,2023.98,54.55,3.3,35.89,100,5,317.92,417.62,38.92,41.49,37.1,74.57,NULL,307.5625,25.79,83,22.39
01-09-2021,20,5,12.18,30.31,34.66,381.92,1351.47,2026.1,54.51,3.28,35.89,100,5,320.83,418.37,39.05,41.6,37.07,75.07,NULL,310.375,24.79,85,21.79
01-09-2021,21,4.99,12.04,30.5,34.78,381.97,1356.62,2027.5,54.54,3.28,36,100,5,318.42,420.77,38.98,41.5,37.12,74.26,NULL,308.125,24.79,85,21.79
01-09-2021,22,5,12.04,30.59,34.83,382.53,1357.95,2026.17,54.48,3.31,36.03,100,5,316.82,422.17,38.86,41.45,37.36,73.81,NULL,306.1875,24.79,85,21.79
01-09-2021,23,4.99,12.1,30.45,34.63,382.93,1347.33,2023.8,54.41,3.34,35.79,100,5,310.2,422.58,38.52,40.48,37.22,72.23,NULL,300.0625,25.12,84.67,22.05
02-09-2021,0,5,12.14,30.43,34.61,383.09,1346.4,2022.6,54.39,3.35,35.77,100,5,309.62,424.22,38.46,40.52,37.14,72.01,NULL,299.625,25.28,84,22.08
02-09-2021,1,4.98,12.09,30.26,34.39,383.02,1336.39,2022.51,54.31,3.34,35.55,100,5,306.46,426.19,38.12,40.05,36.9,71.1,NULL,221.375,25.28,83,21.88
02-09-2021,2,4.99,12.1,30.09,34.2,383.22,1327.63,2020.7,54.19,3.36,35.35,100,5,304.02,423.38,38.05,39.54,36.73,70.78,NULL,219.125,25.28,83.83,22.05
02-09-2021,3,5,12.06,29.95,34.02,383.52,1319.67,2018.25,54.03,3.38,35.17,100,5,300.28,423.75,37.75,39.2,36.4,69.96,NULL,290.8125,24.64,84.83,21.61
02-09-2021,4,4.99,12.03,29.87,33.94,383.47,1315.15,2016.25,54.02,3.37,35.07,100,5,298.68,422.43,37.7,39.11,36.32,69.77,NULL,288.9375,23.83,86.67,21.16
02-09-2021,5,4.99,12,29.67,33.71,383.57,1304.32,2012.82,53.86,3.38,34.83,100,5,295.72,417.02,37.52,38.74,36.13,69.61,NULL,285.9375,23.56,88.17,21.19
02-09-2021,6,5.01,11.97,29.81,33.83,384.37,1309.28,2014.35,53.86,3.43,34.94,100,5,295.23,413.27,37.6,38.93,36.11,69.89,NULL,285.5625,23.88,91,22.08
02-09-2021,7,5.02,12.12,30.18,34.31,383.93,1331.78,2019.23,54.18,3.4,35.44,100,5,304.82,414.03,38.21,40.17,36.65,71.97,NULL,295.1875,24.61,87,22.01
02-09-2021,8,5.03,12.37,30.59,34.89,382.93,1359.53,2024.93,54.44,3.34,36.07,100,5,319,412.55,39.15,41.86,37.1,75.39,NULL,309,25.54,80.33,21.61
02-09-2021,9,5.01,12.74,30.48,35.03,380.43,1369.02,2025.98,54.65,3.2,36.28,100,5,332.38,413.85,39.94,43.49,37.59,78.3,NULL,322,24.96,73,19.56
02-09-2021,10,5.03,12.48,30.86,35.64,378.83,1400.68,2031.82,54.83,3.1,36.97,100,5,349.97,412.15,41.1,46.25,40.73,82.68,NULL,339.0625,26.46,68.83,20.23
02-09-2021,11,5,12,31.24,36.25,376.17,1432.08,2040.19,55.19,2.94,37.65,100,5,368.2,417.29,42.15,49.18,44.2,86.03,NULL,356.8125,27.46,64,20.26
02-09-2021,12,5.03,11.69,31.17,36.36,375.03,1439.47,2043.62,55.35,2.88,37.8,100,5,379.07,420.33,42.86,51.26,46.51,88.04,NULL,366.25,28.12,59,19.92
02-09-2021,13,4.99,11.51,31.02,36.07,375.62,1422.43,2040.22,55.27,2.91,37.47,100,5.01,369.62,423.08,41.98,48.93,42.77,85.53,NULL,358.3125,28.79,57,20.19
02-09-2021,14,6.13,10.66,30.76,35.79,391.67,1410.95,2044.7,55.17,3.87,37.17,100,5.78,360.63,422,41.65,48.91,43.23,83.64,NULL,348.8125,29.79,62,22.19
02-09-2021,15,5.99,10.51,30.43,35.11,392.42,1373.67,2032.97,54.76,3.92,36.38,100,6,335.47,421.32,40.04,43.3,37.71,78.05,NULL,325,30.62,68,24.22
02-09-2021,16,6,10.89,30.84,35.96,389.35,1419,2039.8,54.94,3.73,37.38,100,6,366.27,424.15,41.92,48.58,43.02,84.65,NULL,355,29.79,69.67,23.72
02-09-2021,17,6.51,10.74,30.62,35.06,403.27,1365.58,2038.87,54.8,4.48,36.17,100,6,321.82,425.68,40.32,45.37,39.42,74.83,NULL,311.625,29.12,74.67,24.05
02-09-2021,18,6.38,10.89,30.76,36.08,392.37,1432.43,2048.32,54.77,3.91,37.62,100,6,382.03,414.68,42.79,52.39,46.6,89.74,NULL,372.875,26.79,75.33,21.86
02-09-2021,19,5.97,10.32,30.63,35.17,393.2,1376.17,2035.1,54.61,3.96,36.44,100,6,330.98,411.48,39.77,43.38,38.52,78.3,NULL,320.125,25.12,79.33,20.99
02-09-2021,20,6.01,10.41,30.6,35.11,393.73,1373.43,2037.78,54.5,3.99,36.38,100,6,329.48,414.9,39.66,43.08,38.56,77.44,NULL,318.6875,24.46,81.33,20.73
02-09-2021,21,6.01,10.35,30.51,34.93,394.08,1364.4,2035.77,54.29,4.02,36.17,100,6,323.48,416.43,39.23,42.08,37.96,75.86,NULL,312.8125,22.79,82,19.19
02-09-2021,22,6,10.37,30.42,34.86,393.83,1361.42,2035.75,54.29,3.99,36.11,100,6,323.83,416.83,39.21,41.99,37.94,75.88,NULL,306.375,21.96,81.17,18.19
04-09-2021,0,6.41,10.91,30.76,35.43,398.5,1395.4,2041.71,54.36,4.25,36.82,100,6,345.26,421.84,40.39,45.76,41.25,80.43,NULL,334.4375,24.28,94,23.08
04-09-2021,1,6,10.24,30.89,35.34,393.88,1385.02,2038.37,54.5,4,36.64,100,6,328.7,424.08,39.46,43.04,38.23,76.16,NULL,318,23.61,92.33,22.08
04-09-2021,2,6,10.23,30.56,34.94,394.32,1365.52,2035.03,54.28,4.02,36.2,100,6,321.23,425.72,38.96,41.88,37.8,74.31,NULL,310.75,23.28,92,21.68
04-09-2021,3,6.01,10.23,30.47,34.82,394.75,1359.62,2033.88,54.15,4.05,36.07,100,6,318.15,423.3,38.76,41.42,37.6,73.9,NULL,307.875,23.95,92,22.35
04-09-2021,4,6,10.45,30.61,35.2,392.5,1380.55,2036.28,54.17,3.91,36.54,100,6,334.97,418.98,39.81,43.41,38.3,78.23,NULL,324.0625,24.28,92.83,22.85
04-09-2021,5,6,10.64,30.73,35.49,391.2,1396.75,2038.92,54.2,3.84,36.9,100,6,346.03,412.25,40.69,45.94,40.77,81.69,NULL,335,23.78,93.17,22.41
04-09-2021,6,6,10.46,30.64,35.23,392.73,1382.52,2035.83,54.06,3.93,36.58,100,6,335.97,412.3,40.12,43.86,38.76,79.31,NULL,324.875,23.28,93.17,21.91
04-09-2021,7,6,10.4,30.81,35.36,393.37,1387.93,2037.65,54.19,3.97,36.7,100,6,335.6,415.88,40.03,43.94,38.35,78.7,NULL,324.375,23.54,92,21.94
04-09-2021,8,6.01,10.49,31.16,35.84,392.97,1410.23,2042.97,54.52,3.94,37.2,100,6,345.83,411.62,40.79,45.8,39.64,81.78,NULL,334.4375,22.79,90.33,20.86
04-09-2021,9,6,10.45,31.04,35.69,393.25,1402.08,2041.33,54.71,3.96,37.02,100,6,341.45,410.87,40.6,45.16,39.24,80.77,NULL,330.25,23.96,82,20.36
04-09-2021,10,6,10.47,30.96,35.62,393.02,1398.93,2040.05,54.77,3.94,36.95,100,6,341.05,414.83,40.46,44.94,38.89,80.02,NULL,329.9375,25.46,76.17,20.69
04-09-2021,11,5.99,10.55,31.1,35.86,391.85,1411.53,2042.45,54.88,3.87,37.23,100,6,348.05,413.32,40.93,45.97,40.96,82.01,NULL,336.625,26.79,74,21.59
04-09-2021,12,6,10.56,31.54,36.39,391.93,1438.08,2046.98,55.19,3.89,37.77,100,6,356.67,414.9,41.55,47.59,43.14,83.84,NULL,345,27.29,74.5,22.19
04-09-2021,13,6.46,10.72,31.57,35.96,406.38,1387.3,2005.75,55.15,4.62,36.5,100,6.25,319.2,424.48,40.83,45.85,41.21,73.92,NULL,306.625,28.29,73,22.89
04-09-2021,15,8.75,11.45,31.17,34.05,476.27,1206.65,1594.88,49.17,8.08,31.98,100,6.7,223.57,425.18,39.42,44.52,41.81,52.67,NULL,157.4375,24.79,71,18.99
04-09-2021,16,6.03,10.5,30.82,35.75,390.88,1408.55,2040.6,54.29,3.82,37.15,100,6,352.52,421.1,41.11,46.79,41.71,81.94,NULL,341.25,24.46,72,18.86
04-09-2021,17,6.01,10.31,30.73,35.42,391.9,1392.18,2039.6,54.66,3.88,36.8,100,6,340.38,423.43,40.24,44.3,38.82,78.87,NULL,329.25,24.79,78.33,20.46
04-09-2021,18,6,10.47,31.03,35.93,391.23,1417.38,2041.86,54.77,3.84,37.36,100,6,354.34,418.86,41.12,46.73,42.11,82.62,NULL,343.1875,24.79,83,21.39
04-09-2021,19,5.99,10.42,31.16,36.01,391.28,1420.65,2044.33,54.86,3.84,37.43,100,6,352.78,417.62,41.13,46.85,42.4,82.52,NULL,341.0625,23.46,86.33,20.73
04-09-2021,20,6,10.36,30.7,35.39,391.97,1390.65,2039.5,54.66,3.88,36.76,100,6,339.57,419.2,40.29,44.41,39.08,79.25,NULL,328.8125,22.12,88,19.72
04-09-2021,21,6.01,10.32,30.42,35.01,392.67,1372.4,2036.05,54.39,3.92,36.36,100,6,331.78,421.58,39.74,42.83,38.69,77.06,NULL,321.1875,22.46,85.5,19.56
04-09-2021,22,6.02,10.21,30.32,34.77,393.83,1359.3,2034.25,54.37,4,36.06,100,6,322.37,423.1,39.15,41.8,37.93,74.84,NULL,311.625,23.29,85,20.29
04-09-2021,23,5.99,10.14,30.2,34.59,394.1,1350.97,2031.92,54.25,4,35.88,100,6,318.22,424.02,38.8,41.23,37.64,73.89,NULL,307.75,24.28,87,21.68
05-09-2021,0,5.99,10.12,30.36,34.73,394.15,1357.59,2033.17,54.23,4.02,36.02,100,6,319.2,423.36,39,41.41,37.73,74.16,NULL,308.5625,24.28,89.5,22.18
05-09-2021,1,6,10.14,30.24,34.62,394.18,1352.43,2031.28,54.15,4.02,35.91,100,6,318.3,424,38.89,41.18,37.66,73.93,NULL,307.9375,24.28,92,22.68
05-09-2021,2,6,10.11,30.27,34.62,394.33,1351.58,2030.25,54.11,4.03,35.89,100,6,316.27,425.1,38.76,41.18,37.61,73.36,NULL,306.0625,24.28,93,22.88
05-09-2021,3,6.01,10.06,30.16,34.45,395.15,1342.72,2029.73,54.08,4.07,35.69,100,6,311.32,421.12,38.54,40.5,37.29,72.61,NULL,300.8125,24.28,92.17,22.71
05-09-2021,4,6,10.07,29.95,34.22,395.13,1333.02,2026.08,53.91,4.07,35.47,100,6,309.33,420.35,38.3,40.32,37.03,72.3,NULL,299.125,23.28,91,21.48
05-09-2021,5,5.99,10.08,29.78,34.08,394.65,1326.87,2026.05,53.8,4.04,35.33,100,6,309.58,418.12,38.27,40.2,36.83,72.6,NULL,299.5625,23.28,91.33,21.55
05-09-2021,6,6.15,10.15,29.99,34.2,397.97,1330.07,2028.57,53.85,4.24,35.41,100,6.21,304.85,413.58,38.25,39.93,36.83,72.01,NULL,294.75,23.28,91.17,21.51
05-09-2021,7,6.47,10.69,30.26,34.66,401.9,1353.83,2033.63,53.94,4.48,35.94,100,6.5,318.22,414.15,38.97,41.51,37.62,75,NULL,308,23.45,90.17,21.48
05-09-2021,8,6.5,10.85,30.76,35.36,401.15,1387.27,2040.32,54.29,4.44,36.69,100,6.5,333.24,412.58,40.12,43.63,38.72,78.6,NULL,322.1875,24.95,85,21.95
05-09-2021,9,6.51,10.88,30.89,35.52,401.33,1394.55,2042.2,54.45,4.44,36.85,100,6.5,336.13,412.38,40.39,44.02,38.65,79.31,NULL,324.8125,25.54,81,21.74
05-09-2021,10,6.49,11.1,31.27,36.22,398.55,1433.42,2048.88,54.76,4.28,37.67,100,6.5,359.08,414.58,41.66,47.72,42.55,84.38,NULL,347.8125,24.79,76,19.99
05-09-2021,11,6.51,10.98,31.34,36.16,399.98,1426.62,2048.85,55.05,4.37,37.55,100,6.5,350.8,414.48,41.28,46.86,41.62,82.45,NULL,339.125,25.46,72,19.86
05-09-2021,12,6.21,10.85,31.64,36.71,393.48,1458.7,2052.7,55.22,3.97,38.17,100,6.17,370.12,411.62,42.58,50.16,44.75,87.46,NULL,359,26.45,65.67,19.58
05-09-2021,13,6.01,10.58,31.93,37.01,390.67,1473.98,2053.48,55.45,3.81,38.47,100,6,373.5,415.08,42.82,51.01,45.39,87.64,NULL,361.5,25.79,62.5,18.29
05-09-2021,14,6,10.55,31.55,36.56,391.3,1449.77,2047.22,55.33,3.85,38,100,6,364.8,422.85,42.01,48.94,43.76,84.48,NULL,353.125,24.12,66,17.32
05-09-2021,15,6.88,11.39,31.2,35.86,406.74,1412.74,2051.58,54.99,4.68,37.07,100,6,352.49,424.28,42.3,51.62,46.09,82.33,NULL,334.125,24.79,71,18.99
05-09-2021,16,6.03,10.57,30.93,35.48,391.39,1400.5,2042.18,54.8,3.85,36.96,100,6,352.14,420.45,41.01,47.02,41.73,81.95,NULL,318.25,24.79,77,20.19
05-09-2021,18,6,9.72,33.69,38.36,393.16,1542.26,2057.37,54.72,3.95,39.79,100,6,370.4,412.79,43.31,51.68,45.44,87.27,NULL,352.4375,24.79,84,21.59
05-09-2021,19,6.01,9.56,33.72,38.21,394.55,1529.75,2055.5,54.72,4.04,39.55,100,6,355.82,414.08,42.58,49.24,43.52,83.75,NULL,344.375,24.29,84.83,21.26
05-09-2021,20,6.08,9.46,33.3,37.56,397.15,1492.35,2047.9,54.25,4.19,38.83,100,6.13,336.9,413.37,41.37,46.38,40.1,79.46,NULL,325.9375,23.79,86,20.99
05-09-2021,21,6.5,10.14,31.53,35.97,401.88,1420.1,2040.62,54.03,4.48,37.27,100,6.5,331.97,413.97,40.37,44.68,39.76,78.14,NULL,321.3125,23.79,83.5,20.49
05-09-2021,22,6.5,10.22,28.81,33.1,401.05,1283.13,2013.62,53.09,4.43,34.35,100,6.5,301.02,416.28,37.55,38.39,35.66,70.83,NULL,291.4375,23.79,85.5,20.89
05-09-2021,23,6.47,10.04,28.5,32.58,402.12,1255.8,2007.77,53.02,4.5,33.74,100,6.5,286.13,416.57,36.69,36.93,34.78,67.53,NULL,276.8125,26.28,86.33,23.55
06-09-2021,0,6.51,10.09,28.33,32.43,402.64,1249.64,2006.91,52.96,4.52,33.6,100,6.5,285.97,418.43,36.52,36.83,34.67,67.34,NULL,276.875,25.95,84,22.75
06-09-2021,1,6.49,10.14,28.53,32.73,401.88,1264.93,2009.4,53.01,4.48,33.94,100,6.5,293.68,419.83,36.99,37.51,35.19,68.89,NULL,284.25,24.28,84.83,21.25
06-09-2021,2,6.5,10.07,28.49,32.58,403.07,1256.32,2006.92,53.04,4.55,33.75,100,6.5,286.9,420.7,36.6,37.01,34.83,67.35,NULL,277.625,24.28,89,22.08
06-09-2021,3,6.49,10.04,28.39,32.44,403.38,1249.45,2006.1,53,4.57,33.59,100,6.5,283.78,421.12,36.42,36.76,34.63,66.61,NULL,275,24.28,92,22.68
06-09-2021,4,6.51,10.03,28.48,32.49,404.15,1251.83,2007.42,52.98,4.61,33.65,100,6.5,282.63,420.57,36.37,36.78,34.67,66.45,NULL,273.5625,24.28,94,23.08
06-09-2021,5,6.51,10.02,28.4,32.41,404.28,1247.35,2006.5,52.98,4.62,33.55,100,6.5,281.2,418.83,36.3,36.66,34.54,66.23,NULL,271.875,24.28,94,23.08
06-09-2021,6,6.49,10.06,28.57,32.67,403.57,1260.62,2008.23,53,4.58,33.85,100,6.5,288.1,415.82,36.66,37.43,34.93,68.05,NULL,278.625,24.28,93,22.88
06-09-2021,7,6.47,10.15,28.73,32.97,402.6,1275.82,2010.35,53.08,4.52,34.19,100,6.5,297.07,411.8,37.27,38.25,35.46,70.56,NULL,287.625,24.28,93,22.88
06-09-2021,8,6.48,10.2,29.07,33.36,402.5,1294.08,2015.08,53.31,4.51,34.6,100,6.5,303.12,413.32,37.69,38.98,35.94,71.68,NULL,293.6875,24.11,93,22.71
06-09-2021,9,6.49,10.41,29.71,34.29,401.33,1340,2023.75,53.56,4.45,35.63,100,6.5,323.77,414.58,39.16,41.75,37.43,76.17,NULL,313.375,23.54,91.33,21.81
06-09-2021,10,6.49,10.42,29.71,34.29,401.3,1340.07,2025.63,53.75,4.44,35.63,100,6.5,324.2,414.77,39.09,41.81,37.54,76.27,NULL,313.625,22.79,88,20.39
06-09-2021,11,6.5,10.58,30.04,34.81,400.17,1366.63,2028.43,53.77,4.38,36.23,100,6.5,339.55,416.35,40.04,43.81,38.68,79.61,NULL,328.8125,22.96,81.67,19.29
06-09-2021,12,6.49,10.73,30.35,35.36,398.97,1393.65,2031.92,53.68,4.3,36.83,100,6.5,356.12,417.75,41.24,46.5,39.99,83.2,NULL,344,23.79,74,18.59
06-09-2021,13,6.79,10.96,30.76,35.84,404.23,1429.47,2039.38,53.77,4.59,37.58,100,6.5,363.83,423.63,42.11,48.78,42.97,83.76,NULL,351.0625,23.46,74,18.26
06-09-2021,14,6.51,10.61,30.57,35.49,400.17,1397.02,2027.92,53.99,4.38,36.91,100,6.5,351.07,419.75,40.84,46.18,39.46,81.76,NULL,333.125,23.79,88,21.39
06-09-2021,17,6.04,9.6,29.82,34.77,391.4,1366,2028.78,53.9,3.86,36.21,100,6,349.4,415.57,40.86,46.31,40.44,82.02,NULL,338.125,23.62,92.67,22.15
06-09-2021,18,6,9.38,29.94,34.68,392.75,1358.37,2027.73,54.14,3.93,36.04,100,6,336.7,413.17,40.14,43.88,38.32,79.45,NULL,326.25,22.79,91,20.99
06-09-2021,19,5.98,9.01,29.71,33.95,396.3,1317.63,2020.47,53.95,4.14,35.13,100,6.05,302.47,413.48,38.17,39.83,36.42,71.57,NULL,292.375,22.79,91,20.99
06-09-2021,20,6.46,9.72,29.14,33.36,407.48,1282.05,2017.15,53.72,4.81,34.32,100,6.5,271.2,415.77,36.05,37.06,34.89,64.35,NULL,262.25,22.79,91,20.99
06-09-2021,21,6.46,10.02,29.13,33.73,405.83,1302.53,2020.72,53.72,4.71,34.79,100,6.5,289.78,416.47,37.22,38.56,35.71,68.35,NULL,280.1875,22.79,91,20.99
06-09-2021,22,6.47,10.25,29.36,34.2,404.98,1326.68,2027.22,53.89,4.66,35.33,100,6.5,304.75,418.95,38.14,39.8,36.54,71.42,NULL,295,23.54,94,22.34
06-09-2021,23,6.48,10.17,29.24,33.98,405.2,1315.15,2025.6,53.89,4.69,35.07,100,6.5,298.15,419.33,37.78,39.07,36.16,69.89,NULL,288.1875,24.28,94,23.08
07-09-2021,0,6.49,10.17,29.09,33.83,405.81,1308.15,2023.49,53.76,4.71,34.91,100,6.5,296.41,420.07,37.59,38.91,35.91,69.48,NULL,286.6875,24.28,95,23.28
07-09-2021,1,6.5,10.18,29.13,33.86,406.21,1309.85,2021.62,53.51,4.74,34.95,100,6.5,296.85,421.94,37.63,38.89,35.93,69.34,NULL,286.8125,24.28,95,23.28
07-09-2021,2,6.5,10.06,28.69,33.29,406.65,1281.91,2017.6,53.41,4.77,34.32,100,6.5,286.2,425.62,36.79,37.62,35.16,66.72,NULL,277.375,24.28,95,23.28
07-09-2021,3,6.5,10.01,28.61,33.13,406.83,1274.25,2015.73,53.2,4.77,34.15,100,6.5,281.97,425.25,36.46,37.3,34.95,65.86,NULL,272.9375,24.28,96,23.48
07-09-2021,4,6.51,10.02,28.5,33.02,407.18,1268.8,2013.42,53.2,4.79,34.03,100,6.5,280.43,423.93,36.38,37.12,34.8,65.67,NULL,271.125,24.11,96,23.31
07-09-2021,5,6.48,9.94,28.17,32.64,406.55,1251.17,2011.33,53.07,4.76,33.63,100,6.5,276.25,422.53,35.96,36.53,34.4,64.84,NULL,266.9375,23.28,95,22.28
07-09-2021,6,6.51,9.97,28.12,32.57,407.58,1248.15,2009.85,52.9,4.81,33.57,100,6.5,275.2,419.95,35.93,36.41,34.33,64.82,NULL,266.125,23.28,93,21.88
07-09-2021,7,6.51,10.08,28.37,32.95,406.83,1266.88,2014.15,53.07,4.77,33.99,100,6.5,284.02,417.47,36.57,37.22,34.81,66.95,NULL,274.625,23.28,94,22.08
07-09-2021,8,6.47,10.32,28.89,33.79,404.93,1307.75,2020.57,53.34,4.67,34.9,100,6.5,303.83,417.35,37.82,39.36,36.04,71.4,NULL,294.25,22.29,94,21.09
07-09-2021,9,6.5,10.51,29.57,34.67,404.63,1348.9,2028.98,53.82,4.65,35.83,100,6.5,319.25,413.33,39.07,41.49,37.3,75.36,NULL,308.8125,22.46,92,20.86
07-09-2021,10,6.49,10.65,30.04,35.31,403.18,1379.85,2033.92,54.25,4.56,36.52,100,6.5,332.25,412.65,40,43.52,38.18,78.44,NULL,321.375,22.79,91.17,21.02
07-09-2021,11,6.5,10.76,30.28,35.67,402.25,1397.6,2036.8,54.5,4.5,36.92,100,6.5,340.37,413.78,40.55,44.9,38.63,80.17,NULL,329.25,22.96,86.33,20.23
07-09-2021,12,6.49,10.99,30.62,36.27,400.27,1428.9,2043.1,54.81,4.38,37.59,100,6.5,357.68,415.77,41.71,47.55,40.84,83.84,NULL,346.5,23.79,85,20.79
07-09-2021,13,6.49,11.01,30.39,36.04,400.33,1416.82,2041.9,54.81,4.38,37.35,100,6.5,355.02,418.47,41.34,46.94,40.16,82.85,NULL,344,24.12,80,20.12
07-09-2021,14,6.49,10.92,30.75,36.31,400.75,1429.75,2041.92,54.91,4.41,37.61,100,6.5,353.62,417.5,41.37,47.06,39.86,82.67,NULL,342,23.29,78,18.89
07-09-2021,15,6.49,10.9,30.8,36.35,400.98,1431.43,2044.37,55.03,4.42,37.64,100,6.5,353.13,415.67,41.41,47.24,40.71,82.84,NULL,342.1875,23.79,77.17,19.22
07-09-2021,16,6.51,10.45,30.25,35.3,404.88,1376.17,2035.65,54.72,4.66,36.44,100,6.5,319.75,415.98,39.35,42.79,37.78,75.17,NULL,309.25,23.12,80,19.12
07-09-2021,17,6.49,10.11,29.98,34.68,406.3,1345.23,2030,54.3,4.74,35.74,100,6.5,299.22,418.2,38.05,40.17,36.8,70.25,NULL,289.125,22.79,83,19.39
07-09-2021,18,6.9,10.72,30.05,34.61,417.13,1321.82,2032.15,53.89,5.3,35,100,6.5,294.47,413.73,39.49,43.03,38.49,70.39,NULL,288.8125,22.79,86,19.99
18-09-2021,3,13.63,16.15,31.32,34.38,596.95,1327.63,1622.1,56.19,13.07,34.84,100,6.26,217.17,423.73,36.57,42.35,40.27,52.63,NULL,211.625,24.54,76,19.74
18-09-2021,4,6,9.2,29.58,33.93,399.85,1310.43,2078.3,53.84,4.36,34.94,100,6,279.47,422.62,37.3,39.72,37.17,65.54,NULL,268.875,24.31,78,19.91
18-09-2021,5,5.97,9.18,28.88,33.03,400.47,1269.2,2066.32,53.33,4.39,34.04,100,6,268.37,415.55,35.77,36.51,34.75,63.71,NULL,259.25,24.28,78.83,20.05
18-09-2021,6,5.99,9.62,29.43,34.13,398.35,1324.27,2074.2,53.53,4.27,35.28,100,6,300.12,410.87,38.1,39.51,36.55,71.23,NULL,290.0625,24.01,80.67,20.14
18-09-2021,7,5.99,9.82,29.98,34.93,397.02,1362,2075.45,53.92,4.19,36.12,100,6,317,412.75,39.3,41.82,37.76,74.97,NULL,307,24.67,79.33,20.54
18-09-2021,8,5.99,9.9,30.41,35.5,396.42,1387.72,2081.97,54.38,4.15,36.7,100,6,327.1,412.37,39.97,43.34,38.6,77.26,NULL,316.625,26.15,74,20.95
18-09-2021,9,6,9.97,30.77,35.93,396.1,1407.33,2082.98,54.71,4.13,37.14,100,6,334.52,413.53,40.39,44.46,38.76,78.88,NULL,324.125,26.04,69.67,19.97
18-09-2021,10,6,10.11,30.72,36.03,395.08,1413.34,2082.59,54.84,4.07,37.27,100,6,342.95,413.53,40.77,45.41,39.27,80.73,NULL,331.8125,25.79,66,18.99
18-09-2021,11,6,10.08,30.94,36.22,395.25,1421.6,2082.08,54.99,4.08,37.45,100,6,342.7,415.15,40.86,45.56,39.27,80.54,NULL,331.9375,26.79,61,18.99
18-09-2021,12,5.99,10.17,31.6,37,394.63,1463.32,2083.47,55.31,4.04,38.26,100,6,355,412.08,41.87,48.01,42.77,83.71,NULL,343.6875,26.79,58,18.39
18-09-2021,13,6,10.23,31.85,37.32,394.25,1479.97,2087.33,55.54,4.02,38.58,100,6,361.03,418.32,42.15,48.87,43.41,84.24,NULL,349.625,27.46,58,19.06
18-09-2021,14,5.98,10.49,31.92,37.7,391.56,1503.78,2086.03,55.66,3.86,39.04,100,6,377.78,421.85,43.06,51.67,46.36,87.54,NULL,366.5625,27.79,58,19.39
18-09-2021,15,6.57,10.68,31.45,36.69,404.78,1443.23,2084.67,55.45,4.56,37.73,100,6,344.23,425.32,42.09,50.11,44.47,80.07,NULL,333.6875,27.79,60,19.79
18-09-2021,16,6.38,11.1,30.47,36.39,396.27,1441.05,2082.5,54.91,4.14,37.77,100,6,372.05,423.45,42.51,51.38,44.74,86.07,NULL,360.0625,27.79,62,20.19
18-09-2021,17,6.01,10.01,29.66,34.74,396.1,1353.47,2064.15,54.18,4.13,35.93,100,6,320.5,424.72,39,41.81,37.66,74.3,NULL,309.9375,26.96,68.17,20.59
18-09-2021,18,5.99,10.01,29.84,34.92,395.77,1361.48,2062.58,54.2,4.11,36.11,100,6,322.47,423.05,39.23,42.05,37.86,75.01,NULL,311.875,26.62,73.17,21.25
18-09-2021,19,5.99,9.93,30.18,35.19,396.48,1372.67,2065.9,54.16,4.15,36.36,100,6,321.65,423.03,39.2,42.24,38.13,74.79,NULL,311.3125,25.79,76,20.99
18-09-2021,20,5.99,9.92,30.3,35.29,396.43,1377.2,2066.62,54.2,4.15,36.46,100,6,322.25,425.2,39.25,42.17,38.2,74.59,NULL,311.9375,25.79,76,20.99
18-09-2021,21,5.98,9.93,30.34,35.33,396.02,1379.43,2066.62,54.22,4.13,36.52,100,6,323.17,424.97,39.34,42.3,38.22,74.89,NULL,312.875,25.46,74,20.26
18-09-2021,22,5.99,9.89,30.26,35.2,396.7,1372.2,2065.47,54.16,4.16,36.35,100,6,319.27,420.92,39.1,41.94,37.89,74.43,NULL,308.75,25.54,74,20.34
18-09-2021,23,6,9.93,30.23,35.18,396.95,1371.77,2064.15,54.14,4.18,36.34,100,6,319.57,421.63,39.09,42,37.99,74.45,NULL,309.25,26.28,74.83,21.25
19-09-2021,0,6.01,9.95,30.08,35.03,396.95,1363.91,2060.03,54.06,4.18,36.17,100,6,317.09,421.5,38.92,41.58,37.81,73.95,NULL,306.5,26.28,75,21.28
19-09-2021,1,5.99,9.91,30.48,35.43,396.61,1382.51,2063.69,54.21,4.16,36.58,100,6,321.76,424.47,39.27,42.35,38.17,74.63,NULL,311.3125,25.78,75,20.78
19-09-2021,2,5.99,9.89,30.34,35.25,396.87,1372.72,2062.73,54.19,4.17,36.36,100,6,317.22,426.38,38.94,41.79,37.93,73.42,NULL,307.1875,25.45,75,20.45
19-09-2021,3,6.02,9.9,30.3,35.18,397.33,1368.65,2059.8,54.12,4.2,36.27,100,6,314.3,426.58,38.73,41.46,37.69,72.79,NULL,303.9375,25.61,74,20.41
19-09-2021,4,6,9.94,30.51,35.47,396.35,1383.05,2062.37,54.24,4.15,36.6,100,6,321.43,425.83,39.14,42.46,38.08,74.41,NULL,311.0625,25.28,74,20.08
19-09-2021,5,5.99,9.91,30.34,35.22,396.38,1371.55,2061.45,54.16,4.15,36.34,100,6,316.13,417.58,38.96,41.85,37.84,74.12,NULL,305.75,24.28,75,19.28
19-09-2021,6,6,9.93,30.18,35.04,396.45,1363.25,2059.43,54.06,4.15,36.15,100,6,313.82,414.57,38.86,41.35,37.69,73.95,NULL,303.3125,24.28,77.5,19.78
19-09-2021,7,5.99,9.96,30.1,35,396.25,1360.46,2058.38,54.04,4.14,36.09,100,6,314.2,411.71,38.97,41.38,37.63,74.36,NULL,304.1875,24.45,74,19.25
19-09-2021,8,6.01,10.01,30.43,35.4,396.15,1379.55,2061.83,54.21,4.14,36.52,100,6,321.35,412.25,39.37,42.47,38.01,75.97,NULL,310.625,25.95,66.5,19.25
19-09-2021,9,6.01,10.02,30.36,35.36,396.18,1376.53,2059.88,54.35,4.14,36.45,100,6,320.4,412.8,39.37,42.44,38.03,75.68,NULL,309.8125,27.7,62.5,20.2
