DateValue,HourValue,Evap Leaving Water Temp,Evap Entering Water Temp,Cond Entering  Water Temp,Cond Leaving  Water Temp,Evpt Rfgt Pressure,Condenser Rfgt Pressure,Oil Pump Discharge Pressure,Oil Tank Temperature,Evap Sat Rfgt Temp,Cond Sat Rfgt Temp,Active Current Limit Setpoint,Setpoint,Power,Starter Average Phase Voltage, Motor Winding Temp 1, Motor Winding Temp 2, Motor Winding Temp 3,Load,Condenser Rfgt  Pressure,EnergyConsumption,Temperature,Humidity,DewPoint
19-09-2021,10,6,10.08,30.35,35.42,395.72,1380,2058.48,54.42,4.11,36.52,100,6,324.23,413.42,39.57,42.87,38.09,76.52,NULL,313.75,28.96,59.5,20.86
19-09-2021,11,5.98,10.15,29.98,35.08,395.1,1364.82,2059.13,54.44,4.07,36.19,100,6,323.35,412.1,39.39,42.41,37.93,76.49,NULL,312.8125,29.79,54.5,20.69
19-09-2021,12,6,10.29,30.51,35.8,394.07,1399.93,2063.15,54.64,4.01,36.97,100,6,340,414.5,40.43,44.62,38.81,79.9,NULL,329.375,29.79,51,19.99
19-09-2021,13,6,10.31,30.66,36,394.05,1409.4,2066,54.86,4.01,37.18,100,6,343.5,420.02,40.6,45.14,39.11,79.99,NULL,332.625,29.62,48.5,19.32
19-09-2021,14,6.02,10.21,30.81,36.07,394.9,1411.7,2065.2,54.91,4.06,37.23,100,6,340.55,422.8,40.47,44.66,38.85,78.96,NULL,328.8125,28.79,49.67,18.72
19-09-2021,15,6.01,10.2,31.27,36.59,394.65,1437.87,2069.15,55.17,4.04,37.77,100,6,347.62,424.25,40.98,45.88,39.95,80.3,NULL,336.3125,28.96,56,20.16
19-09-2021,16,6.01,10.25,31.54,36.92,394.45,1455.47,2071.07,55.25,4.03,38.11,100,6,353.45,424.85,41.29,47.11,41.28,81.59,NULL,341.1875,26.29,62,18.69
19-09-2021,17,6,10.08,30.34,35.39,395.55,1379.97,2059.15,54.47,4.1,36.51,100,6,324.55,426.02,39.29,42.89,38.3,75.06,NULL,313.9375,22.96,66.5,16.26
19-09-2021,18,6,9.93,29.27,33.98,396.98,1313.7,2047.38,53.61,4.18,35.04,100,6,298.38,421.27,37.56,39.04,36.24,69.77,NULL,288.5625,21.79,70,15.79
19-09-2021,19,6,9.93,29.18,33.91,397.02,1309.42,2044.85,53.57,4.19,34.94,100,6,297.58,418.4,37.52,38.84,36.17,69.91,NULL,287.625,22.46,72,16.86
19-09-2021,20,5.99,9.9,29.24,33.92,396.65,1310.57,2045.22,53.56,4.16,34.97,100,6,296.92,417.85,37.5,38.79,36.22,69.8,NULL,287.0625,23.12,75,18.12
19-09-2021,21,5.99,9.88,29.49,34.19,396.75,1322.13,2047.38,53.6,4.17,35.23,100,6,299.38,418.47,37.76,39.26,36.5,70.31,NULL,289.625,25.29,75,20.29
19-09-2021,22,6,9.87,29.53,34.19,397.18,1322.2,2047.57,53.65,4.2,35.23,100,6,297.63,419.58,37.7,39.22,36.4,69.78,NULL,288.125,25.62,74,20.42
19-09-2021,23,5.99,9.52,29.31,33.53,399.43,1286.57,2040.88,53.59,4.33,34.43,100,6,271.42,420.73,36.25,37.15,35.17,64.02,NULL,262.3125,25.78,74,20.58
20-09-2021,0,6.01,9.18,28.94,32.62,401.84,1240.53,2029.19,53.23,4.48,33.4,100,6,242.03,419.36,34.14,34.66,33.57,57.73,NULL,233.8125,25.78,74.83,20.75
20-09-2021,1,5.99,9.16,29.07,32.76,401.63,1246.27,2029.47,53.27,4.46,33.52,100,6,243.42,420.25,34.11,34.75,33.65,58,NULL,235.3125,25.28,75,20.28
20-09-2021,2,5.99,9.17,29.34,33.16,401.02,1265.37,2034.47,53.43,4.43,33.95,100,6,250.68,420.65,34.96,35.64,34.25,59.51,NULL,242,25.28,75,20.28
20-09-2021,3,5.99,9.17,29.42,33.19,401.23,1265.85,2033.77,53.46,4.44,33.96,100,6,248.67,421.12,34.69,35.47,34.18,59.02,NULL,240.8125,24.45,75.83,19.62
20-09-2021,4,5.99,9.15,29.01,32.7,401.35,1242.87,2028.97,53.32,4.45,33.45,100,6,241.85,420.77,34.24,34.77,33.6,57.63,NULL,234.125,25.11,76,20.31
20-09-2021,5,6,9.16,29,32.65,401.55,1241.32,2028.62,53.22,4.46,33.41,100,6,240.7,418.07,34.24,34.63,33.56,57.54,NULL,232.75,25.28,78.33,20.95
20-09-2021,6,5.98,9.43,29.43,33.6,399,1290.13,2037.35,53.33,4.31,34.51,100,6,271.75,413.63,36.11,37.21,35.1,64.7,NULL,263,25.28,77,20.68
20-09-2021,7,5.99,9.73,30.27,34.96,397.02,1355.62,2049.92,53.89,4.19,35.98,100,6,303.68,411.28,38.63,40.55,37.11,72.05,NULL,293.625,25.28,75.33,20.35
20-09-2021,8,5.99,9.9,30.4,35.3,396.03,1372.12,2053.62,54.19,4.13,36.35,100,6,315.5,413.23,39.16,41.8,37.64,74.5,NULL,305.3125,26.03,66,19.23
20-09-2021,9,6,10.18,30.67,35.88,394.38,1402.12,2057.9,54.4,4.03,37.02,100,6,336.57,412.17,40.45,44.32,38.67,79.48,NULL,325.625,26.79,61.83,19.16
20-09-2021,10,5.99,10.36,31.12,36.63,392.27,1443,2064.53,54.7,3.9,37.86,100,6,357,413.75,41.76,47.57,41.94,83.99,NULL,345.5,27.62,57,19.02
20-09-2021,11,6.02,10.31,31.33,36.78,393.3,1448.9,2066.08,54.95,3.96,37.98,100,6,354.38,411.42,41.74,47.98,41.79,83.84,NULL,343.3125,28.79,54.5,19.69
20-09-2021,12,6.01,10.28,31.3,36.73,393.2,1446,2064.33,55.06,3.96,37.93,100,6,353.1,414.15,41.6,47.29,41.23,83.03,NULL,341.625,30.46,52.33,20.93
20-09-2021,13,5.99,10.45,31.88,37.55,391.52,1492.18,2073.9,55.37,3.86,38.82,100,6,371.8,419.53,42.78,50.52,44.48,86.56,NULL,360.125,32.46,52,22.86
20-09-2021,14,5.98,10.42,31.87,37.49,391.75,1488.75,2073.6,55.43,3.87,38.75,100,6,368.25,418.87,42.59,50.01,44.42,85.68,NULL,357.625,32.79,57,24.19
20-09-2021,15,6,10.38,31.71,37.28,392.5,1476.53,2070.8,55.39,3.92,38.52,100,6,364.55,417.55,42.22,49.45,43.56,85.06,NULL,352.625,30.45,64,23.25
20-09-2021,16,5.99,10.45,31.47,37.11,391.75,1469.15,2067.42,55.29,3.87,38.37,100,6,365.83,421.55,42.03,49.35,44.12,84.89,NULL,353.4375,26.46,71,20.66
20-09-2021,17,6.01,10.43,31.15,36.72,391.97,1448.92,2066.5,55.07,3.88,37.97,100,6,359.12,423.95,41.59,48,42.76,83.05,NULL,347.125,24.62,75,19.62
20-09-2021,18,6.01,10.24,30.29,35.46,393.71,1386.03,2053.22,54.37,3.99,36.66,100,6,331.36,423.1,39.75,43.28,38.5,76.94,NULL,320.8125,23.79,78,19.39
20-09-2021,19,6,10.06,30.4,35.4,394.52,1380.73,2055.18,54.31,4.04,36.54,100,6,322.8,424.57,39.26,42.13,38.16,74.88,NULL,312.6875,21.79,80,17.79
20-09-2021,20,6,10.02,30.73,35.72,394.93,1395.02,2057.62,54.39,4.06,36.86,100,6,325.33,419.82,39.5,42.82,38.36,75.95,NULL,314.6875,22.46,80.67,18.59
20-09-2021,21,5.99,10,30.78,35.77,394.65,1397.22,2057.9,54.4,4.04,36.91,100,6,326,420.38,39.57,42.87,38.07,75.99,NULL,315.4375,22.79,86.33,20.06
20-09-2021,22,5.99,10.09,30.82,35.93,394.07,1405.43,2059.78,54.51,4.01,37.09,100,6,332.5,421.83,40,43.6,38.75,77.32,NULL,322,24.28,91,22.48
20-09-2021,23,5.99,9.99,30.32,35.25,395.75,1371.07,2054.8,54.34,4.11,36.33,100,6,316.58,423.93,38.94,41.26,37.83,73.51,NULL,306.3125,24.28,89,22.08
21-09-2021,0,6.01,10,30.2,35.07,396.12,1363.05,2052.73,54.16,4.13,36.15,100,6,313.31,421.86,38.71,40.88,37.53,73.01,NULL,303.25,24.28,86.67,21.61
21-09-2021,1,6,10,30.64,35.59,395.57,1387.32,2055.08,54.31,4.1,36.69,100,6,321.42,421.87,39.37,42.05,38.09,74.84,NULL,310.875,24.28,86.5,21.58
21-09-2021,2,5.99,10.04,30.94,36,394.52,1406.88,2058.37,54.47,4.04,37.13,100,6,330.37,422.83,39.95,43.24,38.16,76.66,NULL,319.5625,24.28,87,21.68
21-09-2021,3,6,10.04,30.82,35.85,395.3,1399.13,2058.63,54.48,4.09,36.96,100,6,327.02,424.2,39.75,42.73,37.99,75.73,NULL,316,24.28,87.83,21.85
21-09-2021,4,5.99,10.03,30.86,35.86,394.87,1400.55,2058.77,54.42,4.06,36.99,100,6,326.93,422.47,39.76,42.95,38.05,75.96,NULL,316.25,23.45,88,21.05
21-09-2021,5,6,10.02,31.08,36.09,395.08,1410.3,2058.67,54.37,4.06,37.2,100,6,328.58,418.43,39.92,43.55,38.13,76.83,NULL,317.9375,23.28,87.5,20.78
21-09-2021,6,6,10,31.37,36.42,394.73,1426.1,2059.58,54.37,4.05,37.54,100,6,333.58,413.28,40.5,44.48,38.7,78.61,NULL,322.625,23.28,86,20.48
21-09-2021,7,6,10.08,31.21,36.32,394.27,1422.03,2061.82,54.5,4.02,37.45,100,6,336.2,411.48,40.56,44.71,38.75,79.47,NULL,325.1875,24.28,83.5,20.98
21-09-2021,8,5.99,10.18,31.61,36.9,392.92,1454.57,2064.5,54.74,3.94,38.09,100,6,350,411.58,41.58,47.18,40.85,82.78,NULL,338.6875,24.12,75,19.12
21-09-2021,9,6.03,9.76,31.03,35.73,397.98,1389.29,2057.25,54.69,4.24,36.71,100,6,307.22,415.08,39.04,42.14,37.96,72.42,NULL,297.375,23.79,71,17.99
21-09-2021,10,5.99,9.58,30.61,35.06,398.98,1355.15,2051.83,54.43,4.3,35.97,100,6,290.28,415.37,37.73,39.64,36.69,68.56,NULL,280.625,25.46,68,19.06
21-09-2021,11,5.98,9.88,30.66,35.48,396.63,1378.63,2053.45,54.44,4.16,36.5,100,6,312.77,414.18,38.86,41.72,37.66,73.76,NULL,302.6875,25.79,63.67,18.52
21-09-2021,12,6.13,10.07,30.98,35.58,397.92,1388.4,2056.23,54.43,4.23,36.7,100,6,319.12,412.55,39.4,42.8,38.96,75.53,NULL,307.375,26.79,60.33,18.86
21-09-2021,13,5.9,9.88,31.18,34.74,404.37,1320.1,2008.72,54.52,4.58,35.02,100,6,281.72,415.4,38.81,41.14,36.59,66.4,NULL,272.125,27.62,60,19.62
21-09-2021,14,6.8,10.71,30.34,34.74,428,1315.12,1788.39,54.09,5.83,34.52,100,6,286.71,414.2,41.93,48.89,42.72,68.16,NULL,283.375,28.33,63.33,21
21-09-2021,15,6,9.71,31.16,35.93,397.1,1397.42,2051.47,55,4.19,36.92,100,6,311.9,416.08,39.14,42.27,37.87,73.31,NULL,301.625,26.65,69,20.45
21-09-2021,16,6,9.77,30.85,35.63,396.88,1384.83,2048.47,54.75,4.18,36.63,100,6,310.8,416.5,38.71,41.92,37.64,73.04,NULL,300.5625,25.79,79,21.59
21-09-2021,17,5.96,10.24,31.79,37.27,391.55,1476.42,2060.5,55.05,3.86,38.51,100,6,361.02,422.88,41.8,48.46,43.2,83.67,NULL,349.6875,25.79,78,21.39
21-09-2021,18,5.99,10.43,32.21,37.92,390.38,1512.75,2071.5,55.38,3.79,39.22,100,6,376.75,423.88,43.15,51.45,46.07,86.9,NULL,360.375,24.79,82,21.19
22-09-2021,0,6.57,9.9,30.64,35.5,395,1382,2042,54.32,4.05,36.58,100,6,315,425,39.2,41.59,38.28,72.9,NULL,318.25,24.26,87,21.66
22-09-2021,15,7.45,12.32,30.72,36.46,412,1448.68,2060.59,54.18,5.04,37.87,100,5,374.73,408.55,42.28,50.63,44.54,89.47,NULL,312.8125,25.79,70.17,19.82
22-09-2021,16,5.95,10.51,31.78,37.63,388.32,1497.03,2066.1,55.3,3.67,38.91,100,5.38,382.35,408.03,43.91,57.22,48.08,91.12,NULL,370.3125,24.96,76,20.16
22-09-2021,17,6.83,10.51,31.3,35.98,412.05,1384.44,2062.58,54.79,4.96,36.39,100,6,309.75,411.68,41.85,48.7,40.84,76.05,NULL,295.375,25.79,80.17,21.82
22-09-2021,18,6.26,11.19,32.17,38.39,390.38,1546.52,2074.17,55.18,3.79,39.87,100,5,408.5,415.27,45.32,59.27,52.71,95.9,NULL,396.375,25.12,85,22.12
22-09-2021,19,5.02,9.3,32.11,37.63,374.92,1497.67,2063.37,55.56,2.87,38.93,100,5,373.5,417.87,42.96,51.55,45.97,87.41,NULL,361.625,24.93,85.83,22.1
22-09-2021,20,5.01,9.28,32.13,37.66,374.57,1498.7,2062.73,55.47,2.85,38.95,100,5,373.95,414.13,43.07,51.55,46.49,87.63,NULL,362.3125,24.64,87.67,22.17
22-09-2021,21,5.07,9.35,31.84,37.38,375.75,1482.7,2059.93,55.34,2.92,38.64,100,5.13,369.57,416.2,42.73,50.81,45.42,86.58,NULL,357.75,25.22,88,22.82
22-09-2021,22,5.98,10.12,31.5,36.77,392.57,1448.55,2057.38,55.03,3.92,37.97,100,6,347.7,419.42,41.15,46.16,41.33,81.01,NULL,337.0625,25.62,87.17,23.05
22-09-2021,23,6,10.2,31.44,36.77,392.88,1447.83,2057.05,54.94,3.94,37.96,100,6,348.8,419.78,41.3,46.54,41.51,81.24,NULL,337.8125,24.61,87.17,22.04
23-09-2021,0,6.01,10.14,29.83,34.88,394.34,1356.53,2042.66,54.16,4.03,36,100,6,320.45,422.71,39.04,41.63,37.7,74.43,NULL,309.6875,24.28,88,21.88
23-09-2021,1,6,10.06,30.19,35.15,393.93,1370.02,2045.62,54.09,4,36.3,100,6,320.3,420.6,39.22,41.79,38.01,74.69,NULL,310.0625,24.28,89,22.08
23-09-2021,2,5.99,9.89,30.44,35.25,395.22,1371.9,2044.63,54.15,4.08,36.35,100,6,312.5,420.48,38.91,41.39,37.73,72.99,NULL,302.3125,24.28,89,22.08
23-09-2021,3,5.98,9.85,30.55,35.33,395.27,1375.49,2045.03,54.16,4.08,36.42,100,6,312.03,421.95,38.86,41.34,37.7,72.73,NULL,302.0625,24.11,90,22.11
23-09-2021,4,5.99,9.92,30.54,35.35,395.07,1376.57,2045.25,54.18,4.07,36.45,100,6,313.93,421.78,38.92,41.58,37.68,73.16,NULL,304.0625,23.28,90,21.28
23-09-2021,5,6.01,9.53,30.48,34.79,398.3,1344.03,2039.62,54.05,4.26,35.72,100,6,283.52,418.85,37.36,39.24,36.6,66.8,NULL,273.75,23.28,90.67,21.41
23-09-2021,6,6,9.26,30.01,33.9,400.13,1299.9,2030.97,53.77,4.37,34.73,100,6,258.43,415.9,35.41,36.73,35.07,61.5,NULL,249.8125,23.28,91,21.48
23-09-2021,7,6,9.44,30.57,34.77,399.28,1342.45,2038,53.96,4.32,35.68,100,6,278.9,414.37,37.02,38.84,36.3,66.17,NULL,270,24.11,88,21.71
23-09-2021,8,6,9.49,30.61,34.88,399.07,1347.13,2040.05,54.15,4.31,35.79,100,6,281.92,414.02,37.13,39.1,36.45,66.82,NULL,272.6875,23.95,83,20.55
23-09-2021,9,5.99,9.63,31.14,35.66,397.92,1384.8,2043.03,54.32,4.24,36.63,100,6,299.53,412.93,38.49,40.92,37.43,70.93,NULL,290.125,24.46,77,19.86
23-09-2021,10,6,9.76,31.6,36.41,396.08,1422.97,2051.23,54.72,4.13,37.44,100,6,317.62,414.45,39.87,43.73,39.21,74.83,NULL,306.5625,25.46,72,19.86
23-09-2021,11,5.98,9.6,31.04,35.58,397.93,1379.19,2046.47,54.62,4.24,36.51,100,6,298.25,419.46,38.31,40.77,37.31,69.89,NULL,288.3125,26.46,70,20.46
23-09-2021,12,6,9.73,31.11,35.77,397.4,1389.83,2048.18,54.7,4.21,36.75,100,6,306.85,422.32,38.73,41.39,37.56,71.48,NULL,296.9375,27.29,65,20.29
23-09-2021,13,6.88,11.02,29.4,31.82,464.9,1039.52,1549.45,53.28,7.76,27.34,100,6,157.63,422.43,38.89,39.85,34.63,37.83,NULL,151.3125,27.46,65,20.46
23-09-2021,14,6.53,11.29,31.92,37.91,396.52,1515.63,2067.58,54.96,4.15,39.28,100,6,388.83,417.48,43.99,54.32,47.91,90.96,NULL,376.5,27.62,66,20.82
23-09-2021,15,5.99,10.36,31.74,37.35,390.27,1480.72,2059.35,55.25,3.78,38.6,100,6,367.05,419.7,42.39,49.68,43.67,85.43,NULL,354.8125,26.79,68.5,20.49
23-09-2021,16,6,10.38,31.68,37.27,390.73,1476.92,2057.05,55.13,3.8,38.52,100,6,366.1,422.53,42.18,49.43,43.6,84.83,NULL,354.0625,26.79,74.83,21.76
23-09-2021,17,5.99,10.43,31.82,37.49,390.41,1490.9,2061.05,55.21,3.79,38.79,100,6,370.81,421.92,42.6,50.28,44.97,85.87,NULL,359.375,25.12,80,21.12
23-09-2021,18,6.01,10.37,31.69,37.24,390.73,1476.42,2059.53,55.2,3.81,38.51,100,6,363.73,416.82,42.28,49.48,44.03,85.1,NULL,351.875,24.79,84.83,21.76
23-09-2021,19,5.99,10.28,31.57,37,391.14,1463.34,2058.17,55.04,3.83,38.26,100,6,357.71,417.64,41.77,47.74,42.79,83.52,NULL,346.6875,24.46,87,21.86
23-09-2021,20,6.01,10.37,31.58,37.1,390.66,1469.78,2059.42,55.12,3.8,38.39,100,6,362.66,418.34,42.14,48.91,44.15,84.59,NULL,350.5625,23.79,88,21.39
23-09-2021,21,6.01,10.1,31.34,36.5,393.07,1433.13,2052.5,54.89,3.95,37.68,100,6,339.65,421,40.71,45,39.94,79,NULL,328.5,23.79,88,21.39
23-09-2021,22,6,10.03,31.15,36.19,393.93,1416.68,2049.73,54.71,4,37.35,100,6,331.75,422.27,40.08,43.71,38.44,77.05,NULL,320.8125,23.79,88,21.39
23-09-2021,23,6,10.01,31.02,36,394.23,1407.25,2048.6,54.61,4.02,37.14,100,6,326.97,423.55,39.78,43.07,38.16,75.8,NULL,316.125,23.79,88,21.39
24-09-2021,0,6.01,9.99,30.74,35.65,394.93,1390.63,2045.66,54.46,4.06,36.77,100,6,320.46,423.58,39.31,42.1,38.21,74.39,NULL,310.1875,24.61,90,22.61
24-09-2021,1,6.01,9.97,30.71,35.6,394.83,1388.55,2045.12,54.38,4.06,36.72,100,6,319.62,421.97,39.26,42.08,38.01,74.41,NULL,309.0625,24.06,90,22.06
24-09-2021,2,6,9.96,30.76,35.67,394.68,1391.33,2044.08,54.38,4.05,36.78,100,6,320.23,422.38,39.32,42.29,38.02,74.5,NULL,309.875,24.28,91,22.48
24-09-2021,3,5.99,9.91,30.61,35.46,395.05,1380.67,2041.6,54.28,4.07,36.54,100,6.01,314.43,423.67,38.92,41.56,37.87,73.09,NULL,303.9375,24.28,91,22.48
24-09-2021,4,6.34,10.12,30.21,34.82,401.67,1349.2,2039.47,54.05,4.47,35.83,100,6.39,296.9,423.57,37.9,39.7,36.98,69.28,NULL,287.1875,24.28,91.83,22.65
24-09-2021,5,6.48,10.31,30.24,34.89,403.88,1352.68,2040.33,53.9,4.6,35.91,100,6.5,298.95,419.48,38.14,40,36.99,70.08,NULL,289.3125,24.28,92,22.68
24-09-2021,6,6.5,10.37,30.33,35.02,403.93,1359.55,2040.83,53.9,4.61,36.07,100,6.5,302.47,413.55,38.46,40.46,37.31,71.53,NULL,292.5,24.28,92,22.68
24-09-2021,7,6.51,10.44,30.58,35.39,403.78,1376.25,2043.23,54.06,4.59,36.44,100,6.5,309.82,414.42,38.87,41.44,37.66,73.08,NULL,299.5,24.28,87,21.68
24-09-2021,8,7.12,10.89,30.65,35.39,414.27,1377.22,2048.48,54.19,5.13,36.39,100,6.5,308.57,414.05,39.89,43.86,39.53,73.47,NULL,299.75,25.95,81,22.15
24-09-2021,9,6.13,10.32,31.67,37.17,392.22,1472.63,2056.88,54.76,3.9,38.44,100,6.03,361.22,415.52,42.37,49.46,43.78,84.76,NULL,349.4375,24.62,76,19.82
24-09-2021,10,6,10.07,31.66,37.13,390.02,1469.3,2057.98,55.12,3.77,38.38,100,6,360.55,415.77,42.04,49.1,43.4,84.52,NULL,349,24.46,72,18.86
24-09-2021,11,6.02,10.09,31.77,37.25,390.52,1475.22,2059.15,55.31,3.79,38.49,100,6,360.97,415.9,42.12,49.41,44.02,84.74,NULL,349.3125,24.79,67,18.19
24-09-2021,12,6,10.16,31.75,37.35,389.83,1480.9,2060.1,55.34,3.76,38.6,100,6,366.43,414.25,42.52,50.6,44.94,86.03,NULL,355.4375,26.12,60,18.12
24-09-2021,13,6,10.12,31.67,37.19,390.43,1471.62,2058.57,55.37,3.79,38.42,100,6,362.13,418.28,42.04,49.03,44,84.5,NULL,350.625,26.96,59.17,18.79
24-09-2021,14,6.01,10.13,31.6,37.12,390.8,1467.78,2057.17,55.33,3.82,38.35,100,6,361.13,422.67,41.86,48.62,43.83,83.64,NULL,349.25,28.12,62.33,20.59
24-09-2021,15,6.01,10.13,31.73,37.27,390.65,1475.5,2057.03,55.4,3.81,38.5,100,6,363.3,422.43,42.06,49.31,44,84.3,NULL,351,28.79,67.17,22.22
24-09-2021,16,6.01,10.12,31.44,36.94,391.15,1459.83,2055.9,55.28,3.83,38.19,100,6,358.25,424.08,41.59,48.14,43.24,82.78,NULL,346.6875,28.79,72,23.19
24-09-2021,17,6.01,10.12,31.53,37.02,391.05,1465.97,2053.63,55.17,3.83,38.31,100,6,358.93,423.35,41.65,48.31,43.56,83.14,NULL,347.375,28.79,73.5,23.49
24-09-2021,18,6.01,10.13,31.66,37.19,390.73,1474.17,2049.07,55.06,3.81,38.47,100,6,359.92,418.55,42.16,49.31,44.67,84.1,NULL,348.5625,27.96,73.67,22.69
24-09-2021,19,6,10.07,31.55,36.99,390.88,1462.58,2052.55,55.03,3.82,38.25,100,6,356.18,423.85,41.54,47.84,43.14,82.49,NULL,344.9375,27.12,75.67,22.25
24-09-2021,20,6.01,10,31.44,36.76,392.03,1448.02,2052.07,54.99,3.88,37.97,100,6,348.45,412.45,41.23,47.3,42.51,82.23,NULL,337,25.79,79,21.59
24-09-2021,21,6,9.92,31.34,36.54,391.82,1437.02,2050.22,54.85,3.87,37.75,100,6,342.43,412.82,40.9,46.05,40.86,80.78,NULL,331.375,25.12,79,20.92
24-09-2021,22,6,10,31.4,36.72,390.78,1448.08,2053.42,54.81,3.81,37.97,100,6,350.45,415.28,41.34,47.07,42.21,82.32,NULL,339.0625,25.54,82,21.94
24-09-2021,23,7.07,10.94,31.02,35.88,412.03,1401.23,2053.97,54.47,4.97,36.84,100,6,322.7,419.3,40.59,46.32,43.12,76.09,NULL,311.625,26.28,84,23.08
25-09-2021,0,6.04,10,31.42,36.7,391.28,1446.93,2053.63,54.79,3.83,37.95,100,6,348.07,420.05,41.23,46.9,43.5,80.97,NULL,336.5625,25.28,85,22.28
25-09-2021,1,5.98,9.9,31.24,36.41,391.1,1429.72,2050.13,54.65,3.84,37.61,100,6,340.57,421.33,40.53,45.2,41.02,79.17,NULL,329.5,25.28,86.67,22.61
25-09-2021,2,6.02,9.25,30.52,34.69,398.26,1338.42,2035.7,54.2,4.27,35.59,100,6,275.3,423.65,36.83,38.54,36.46,64.61,NULL,266.0625,25.28,87,22.68
25-09-2021,3,5.99,9.2,30.47,34.55,398.07,1331.2,2033.15,54,4.25,35.43,100,6,270.9,424.57,36.38,38.18,36.2,63.55,NULL,262,25.28,88,22.88
25-09-2021,4,5.98,9.55,30.44,34.51,398.46,1329.68,2031.51,53.92,4.27,35.4,100,6,270.68,424.03,36.39,38.16,36.1,63.62,NULL,261.875,24.61,88,22.21
25-09-2021,5,6.01,9.55,30.23,34.1,399.85,1309.02,2027.93,53.71,4.35,34.93,100,6,258.87,419.67,35.54,36.94,35.52,61.32,NULL,250.4375,24.28,88,21.88
25-09-2021,6,5.99,9.6,30.33,34.3,399.32,1318.37,2028.4,53.62,4.32,35.14,100,6,264.13,416.33,35.94,37.41,35.83,62.75,NULL,255.4375,24.28,88,21.88
25-09-2021,7,5.98,9.61,30.51,34.51,399.32,1328.52,2030.17,53.62,4.32,35.37,100,6,267.37,412.72,36.31,37.9,36.08,63.71,NULL,258.5,24.45,84.67,21.38
25-09-2021,8,5.98,9.96,31.02,35.52,396.6,1380.28,2040.43,54.14,4.16,36.52,100,6,300.35,413.05,38.19,41.01,37.78,71.13,NULL,290.625,26.78,78.17,22.41
25-09-2021,9,6,10.42,31.6,36.72,393.77,1441.65,2050.97,54.79,3.99,37.84,100,6,338.03,410.87,40.75,45.64,40.44,80.01,NULL,327.125,26.95,71,21.15
25-09-2021,10,5.99,10.58,31.92,37.26,391.8,1473.67,2057.25,55.11,3.87,38.46,100,6,354.12,411.98,41.84,48.22,43.25,83.67,NULL,343,27.12,67.67,20.65
25-09-2021,11,6,10.6,32.04,37.39,391.75,1480.2,2059.28,55.35,3.87,38.59,100,6,355.77,414.13,41.95,48.51,44.52,83.63,NULL,344.0625,27.79,62,20.19
25-09-2021,12,6.01,10.59,32.1,37.45,391.9,1482.17,2060.45,55.41,3.88,38.63,100,6,355.58,413.82,42,48.4,44.38,83.84,NULL,343.75,27.79,58.67,19.52
25-09-2021,13,6,10.69,32.13,37.59,390.97,1491.83,2064.2,55.48,3.82,38.81,100,6,363.45,419.02,42.2,49.46,45.48,84.64,NULL,351.8125,28.79,58,20.39
25-09-2021,14,6.01,10.73,32.15,37.67,390.72,1496,2063.82,55.63,3.81,38.89,100,6,366.1,421.07,42.34,50.17,46.51,84.92,NULL,354.3125,28.96,60,20.96
25-09-2021,15,6,10.63,31.53,36.9,391.48,1454.48,2056.55,55.44,3.85,38.07,100,6,351.22,425.68,41.19,47.32,43.56,81.02,NULL,339.4375,29.79,63,22.39
25-09-2021,16,6,10.39,29.84,34.77,393.52,1350.75,2037.05,54.31,3.97,35.87,100,6,313.53,424.92,38.61,41.14,37.54,72.72,NULL,303.1875,28.79,67,22.19
25-09-2021,17,5.98,10.19,29.36,34.05,394.05,1318.39,2031.8,53.62,4.01,35.14,100,6,297.8,424.34,37.62,39.22,36.56,69.36,NULL,288.125,28.12,74.5,23.02
25-09-2021,18,5.98,10.22,29.73,34.43,394.33,1335.8,2034.35,53.77,4.03,35.53,100,6,302.2,419.08,38.02,39.82,37.13,70.85,NULL,292.3125,27.62,80.17,23.65
25-09-2021,19,6,10.29,29.9,34.67,394.28,1347.23,2036.48,53.8,4.02,35.79,100,6,306.82,419.55,38.36,40.4,37.51,71.86,NULL,297,26.62,84,23.42
25-09-2021,20,6.01,10.31,29.92,34.71,394.63,1348.05,2034.37,53.62,4.04,35.81,100,6,307.37,420.33,38.38,40.45,37.52,71.83,NULL,297.375,23.79,85,20.79
25-09-2021,21,6,10.32,30.01,34.85,394,1354.57,2034.8,53.64,4.01,35.95,100,6,310.35,420.97,38.56,40.88,37.77,72.46,NULL,300.3125,21.79,87.67,19.32
25-09-2021,22,6.01,10.33,30.33,35.19,393.93,1370.07,2038.18,53.92,4,36.3,100,6,314.13,421.27,38.77,41.41,38.09,73.29,NULL,303.9375,23.04,89,20.84
25-09-2021,23,6.01,10.32,30.33,35.18,394.02,1369.47,2039.17,54.07,4.01,36.29,100,6,313.25,420.33,38.81,41.31,38.04,73.14,NULL,302.8125,24.11,90.5,22.21
26-09-2021,0,6,10.27,30.1,34.88,394.38,1354.98,2037.52,53.99,4.03,35.96,100,6,307.59,423.03,38.37,40.52,37.65,71.63,NULL,297.6875,23.28,89,21.08
26-09-2021,1,6,10.31,29.92,34.71,394.28,1347.82,2033.85,53.76,4.02,35.8,100,6,307.82,423.8,38.4,40.32,37.53,71.63,NULL,297.9375,23.28,89,21.08
26-09-2021,2,5.99,10.28,30.08,34.86,394.27,1354.72,2034.45,53.74,4.02,35.96,100,6,308.9,426.05,38.49,40.59,37.73,71.64,NULL,299,23.28,91,21.48
26-09-2021,3,5.98,10.17,30.11,34.8,394.82,1349.93,2032.53,53.69,4.05,35.85,100,6,302.85,425.12,38.16,40.15,37.35,70.38,NULL,292.6875,23.95,91,22.15
26-09-2021,4,5.99,10.11,30.07,34.69,395.25,1343.78,2032.45,53.76,4.08,35.71,100,6,297.72,423.6,37.87,39.79,37.15,69.39,NULL,287.9375,24.28,90,22.28
26-09-2021,5,5.99,10.13,30,34.62,395.4,1340.77,2032.33,53.74,4.08,35.64,100,6,297.5,421.5,37.87,39.61,37.08,69.61,NULL,288,24.28,90,22.28
26-09-2021,6,6.01,10.09,29.78,34.31,395.88,1326.12,2029.53,53.66,4.12,35.32,100,6,292.02,417.53,37.63,38.85,36.55,68.73,NULL,282.5625,24.28,89.17,22.11
26-09-2021,7,5.99,10.12,30.09,34.69,395.32,1344.2,2033.03,53.7,4.09,35.72,100,6,298.3,415,38.06,39.74,37.14,70.38,NULL,288.5,24.45,86,21.65
26-09-2021,8,5.99,10.1,30.21,34.81,395.35,1349.15,2034.75,53.82,4.09,35.83,100,6,298.52,414.32,38.07,39.96,37.28,70.53,NULL,288.625,25.28,80,21.28
26-09-2021,9,6,10.16,30.47,35.16,394.97,1365.67,2038.8,54.03,4.06,36.21,100,6,305.47,416.55,38.53,40.81,37.57,71.81,NULL,295.3125,24.29,80,20.29
26-09-2021,10,5.99,10.2,30.59,35.36,394.47,1375.2,2039.18,54.12,4.03,36.42,100,6,310.1,415.42,38.82,41.34,37.87,72.97,NULL,300,23.96,73,18.56
26-09-2021,11,5.99,10.18,30.28,34.97,395.17,1356.48,2035.48,53.98,4.08,36,100,6,303.57,415.48,38.37,40.44,37.48,71.49,NULL,293.5,24.79,68.83,18.56
26-09-2021,12,6.01,10.09,29.84,34.38,396,1328.67,2031.22,53.81,4.12,35.37,100,6,292.23,419.8,37.63,39.06,36.57,68.58,NULL,282.5,25.46,63,18.06
26-09-2021,13,6,10.03,29.08,33.54,395.87,1289.95,2022.87,53.46,4.12,34.5,100,6,282.58,425.03,36.63,37.63,35.47,65.97,NULL,273.25,25.79,64.67,18.72
26-09-2021,14,6.01,10.04,29.17,33.62,396.08,1294.29,2023.15,53.35,4.12,34.6,100,6,283.54,422.71,36.7,37.6,35.65,66.4,NULL,274.3125,26.62,68,20.22
26-09-2021,15,5.97,10.04,29.23,33.74,395.61,1299.7,2024.3,53.59,4.09,34.72,100,6,285.65,422.43,36.92,38.05,35.81,66.91,NULL,269.125,26.12,68,19.72
27-09-2021,9,7.71,12.09,29.08,34.17,421.59,1307.48,2034.31,52.65,5.48,34.61,100,5.83,327.76,415.1,40.92,46.88,42.1,80.58,NULL,287.1875,22.29,90.17,20.32
27-09-2021,10,5.34,10.06,30.46,36.4,374.41,1439.93,2043.41,54.14,2.84,37.78,100,5,379.96,416.48,43.1,53.62,47.83,89.04,NULL,347.375,22.46,91,20.66
27-09-2021,11,6.31,9.4,29.53,33.59,404.08,1277.54,2033.46,53.93,4.48,34.1,100,5,258.62,421,40.07,44.15,39.02,62.15,NULL,306.9375,23.12,95,22.12
27-09-2021,12,4.98,8.95,29.8,34.79,375.6,1352.8,2028.2,54.07,2.91,35.92,100,5,325.2,420,38.95,42,37.83,75.8,NULL,291.375,22.79,95,21.79
27-09-2021,13,5.82,11.41,28.21,34.47,376,1371,2030,53.65,2.91,36.33,100,5,407,419,40.49,42.94,41.55,94.3,NULL,304.3125,23.46,93,22.06
27-09-2021,14,5.04,9.01,30.33,35.38,376.33,1379,2029,54.29,2.95,36.51,100,5,331,416,39.82,43.79,38.27,77.3,NULL,322.25,23.79,94,22.59
27-09-2021,15,5.01,8.89,30.41,35.35,376.67,1376,2029.33,54.32,2.98,36.44,100,5,324.67,417,39.52,43.37,38.29,75.9,NULL,277.875,23.79,94,22.59
27-09-2021,16,4.96,9.88,30.07,35.12,383.38,1321.75,2041.13,53.9,3.33,34.71,100,5,309.63,417.63,40.96,45.87,40.69,72.67,NULL,284.875,22.46,94,21.26
27-09-2021,17,5.03,9.32,30.22,35.23,376.89,1372.11,2029.07,54.14,2.99,36.35,100,5,327.4,415.63,39.61,43.24,38.52,76.89,NULL,316.125,21.29,94,20.09
27-09-2021,18,4.99,9.19,30.19,35.05,376.59,1363.6,2028.88,54.23,2.97,36.16,100,5,320.83,417.69,39.05,42.03,37.92,75.15,NULL,310.25,21.79,94,20.59
27-09-2021,19,4.98,9.08,30.06,34.75,377.54,1348.41,2026.73,54.13,3.03,35.82,100,5,310.81,419.44,38.47,40.66,37.24,72.71,NULL,300.625,21.79,94,20.59
27-09-2021,20,4.98,9.11,30.09,34.83,377.06,1352.65,2025.16,54.08,3,35.91,100,5,314.03,418,38.87,40.89,37.5,73.59,NULL,305,21.79,94,20.59
27-09-2021,21,4.98,9.21,30.1,34.91,376.33,1358,2025.67,54.04,2.96,36.03,100,5,320,419,38.94,41.19,37.69,75,NULL,302.25,21.79,94,20.59
27-09-2021,22,4.98,9.13,30.14,34.9,377.13,1354.88,2025.38,54.11,3,35.96,100,5,313.38,421.63,38.78,41.03,37.53,73.14,NULL,303.4375,22.54,94,21.34
27-09-2021,23,5.31,9.27,30.04,34.57,384.27,1337.31,2023.29,53.98,3.42,35.57,100,5.4,297.67,422.27,37.93,39.56,36.67,69.58,NULL,290.875,23.45,94,22.25
28-09-2021,0,5.48,9.65,30.27,34.98,385.6,1359.31,2028.9,54.04,3.51,36.06,100,5.5,310.66,422.52,38.54,40.9,37.53,72.32,NULL,300.5,24.28,94,23.08
28-09-2021,1,5.49,9.63,30.13,34.79,386.42,1349.15,2028.25,54,3.55,35.83,100,5.5,305.4,423.57,38.34,40.22,37.15,71.09,NULL,295.3125,24.28,94,23.08
28-09-2021,2,5.51,9.63,29.91,34.53,386.97,1336.93,2026.29,53.93,3.58,35.56,100,5.5,301.19,425.05,37.99,39.71,36.72,70.03,NULL,291.4375,24.28,93,22.88
28-09-2021,3,5.5,9.63,29.51,34.07,386.86,1316.16,2021.61,53.72,3.58,35.09,100,5.5,296.12,426.37,37.59,38.84,36.13,68.8,NULL,286.75,24.28,94,23.08
28-09-2021,4,5.52,9.96,29.87,34.75,384.6,1351.18,2027.55,53.86,3.44,35.88,100,5.5,318.55,425.72,38.89,41.35,37.48,73.74,NULL,307.5625,23.78,93.17,22.41
28-09-2021,5,5.56,9.47,29.66,34.07,388.5,1314.5,2020.5,53.81,3.67,35.05,100,5.5,288.5,425.5,37.39,38.43,35.84,67.35,NULL,292.75,23.95,93.67,22.68
28-09-2021,7,5.49,9.64,29.9,34.56,386,1339.31,2025.46,53.73,3.52,35.61,100,5.5,304.38,418.46,38.23,40.14,36.8,71.33,NULL,284.5,24.11,94,22.91
29-09-2021,16,5.63,10.3,31.88,37.76,379.62,1510.8,2058.22,55.3,3.16,39.18,100,5.5,391.64,416.4,43.96,54.51,48.39,91.68,NULL,366.625,26.79,71.33,21.06
29-09-2021,17,5.5,9.98,32.05,37.72,378.93,1507.28,2056.87,55.36,3.11,39.11,100,5.5,380.87,418.02,43.31,52.32,47.23,88.9,NULL,368.75,27.93,80,23.93
29-09-2021,18,5.51,9.95,32.21,37.85,379.02,1513.02,2057.93,55.38,3.11,39.22,100,5.5,381.2,416.03,43.53,52.99,47.6,89.4,NULL,369.25,25.46,80,21.46
29-09-2021,19,5.49,9.82,31.91,37.39,379.9,1487.1,2052.84,55.16,3.16,38.72,100,5.5,368.34,419.02,42.48,50.15,44.97,85.72,NULL,357.25,24.96,80.83,21.13
29-09-2021,20,5.5,9.89,32.01,37.56,379.29,1496.9,2055.31,55.14,3.12,38.91,100,5.5,373.03,420.95,42.89,50.75,45.94,86.63,NULL,362,24.12,82,20.52
29-09-2021,21,5.51,9.73,32.04,37.36,380.92,1484.1,2050.87,54.97,3.22,38.67,100,5.5,362.62,423.12,42.1,48.69,44.16,83.9,NULL,351,23.79,83.67,20.52
29-09-2021,22,6.11,10.15,31.81,36.84,392.81,1453.71,2049.14,54.83,3.94,38.06,100,6.19,340.63,424.68,40.82,45.7,41.4,78.84,NULL,328.625,24.29,84.83,21.26
29-09-2021,23,6.48,10.74,31.71,36.93,397.8,1460.25,2050.98,54.76,4.23,38.2,100,6.5,348.4,427.37,41.14,46.22,40.81,80.16,NULL,337.5,25.11,86.67,22.44
30-09-2021,0,6.5,10.75,31.76,36.97,397.98,1462.27,2049.69,54.64,4.24,38.24,100,6.5,348.47,423.49,41.2,46.51,41.41,80.72,NULL,337.5,25.11,88.33,22.78
30-09-2021,1,6.5,10.71,31.66,36.81,398.55,1452.97,2050.78,54.57,4.28,38.06,100,6.5,343.63,424.77,40.91,45.79,40.1,79.43,NULL,332.75,24.61,90,22.61
30-09-2021,2,6.49,10.68,31.39,36.45,398.95,1432.98,2047.07,54.41,4.3,37.67,100,6.5,336.8,427.2,40.39,44.59,38.83,77.58,NULL,326,23.78,90,21.78
30-09-2021,3,6.51,10.6,31.26,36.22,399.98,1419.68,2044.72,54.35,4.36,37.41,100,6.5,328.7,427.7,39.87,43.79,38.44,75.81,NULL,317.875,24.28,90,22.28
30-09-2021,4,6.49,10.46,30.96,35.77,400.8,1397.2,2040.8,54.16,4.41,36.91,100,6.5,316.17,425.54,39.23,42.22,37.64,73.29,NULL,306.125,24.28,90,22.28
30-09-2021,5,6.49,10.51,30.94,35.79,400.42,1398.57,2038.1,54.02,4.39,36.94,100,6.5,318.52,417.92,39.49,42.55,37.89,74.64,NULL,308.625,24.11,90,22.11
30-09-2021,6,6.51,10.52,30.98,35.81,400.98,1399.22,2037.47,53.9,4.43,36.96,100,6.5,318.05,415.82,39.53,42.67,37.83,74.77,NULL,307.75,23.45,90.67,21.58
30-09-2021,7,6.5,10.64,31.55,36.61,399.28,1440,2045.57,54.26,4.33,37.81,100,6.5,337.38,415.17,40.72,45.19,39.45,79.23,NULL,326.5,25.11,85,22.11
30-09-2021,8,6.49,10.67,32.05,37.21,398.97,1472.53,2054.37,54.75,4.3,38.44,100,6.5,347.77,418.32,41.34,46.93,40.97,81.15,NULL,336.625,27.11,79.17,22.94
30-09-2021,9,6.51,10.73,32.03,37.25,399.02,1475.3,2054.83,54.95,4.31,38.49,100,6.5,349.93,414.07,41.63,47.51,42.24,82.31,NULL,338.75,26.48,72,20.88
30-09-2021,10,6.49,10.94,31.94,37.48,396.2,1491,2058.35,55.15,4.14,38.8,100,6.5,366.78,414.05,42.64,49.97,44.45,86.34,NULL,355.625,25.96,67,19.36
30-09-2021,11,6.51,10.98,31.94,37.51,396.42,1492.35,2060.08,55.3,4.15,38.82,100,6.5,368.07,417.68,42.69,50.48,44.72,85.78,NULL,356.25,28.79,65.33,21.86
30-09-2021,12,6.5,10.94,31.58,37.06,396.77,1467.87,2054.43,55.2,4.17,38.35,100,6.5,360.63,419.73,42.19,48.44,43,83.86,NULL,348.125,27.96,62,20.36
30-09-2021,13,6.5,10.96,31.76,37.29,396.4,1480.53,2057.35,55.27,4.15,38.59,100,6.5,364.77,423.5,42.38,49.12,43.44,84.32,NULL,352.625,28.96,62.83,21.53
30-09-2021,14,6.49,11.03,31.95,37.59,395.55,1497.82,2059.7,55.4,4.1,38.93,100,6.5,371.65,421.53,42.93,50.52,45.08,86.22,NULL,360.125,30.62,63,23.22
30-09-2021,15,6.52,10.84,31.5,36.85,398.22,1454.35,2049.35,55.14,4.25,38.09,100,6.5,350.5,419.28,41.69,47.16,41.36,81.74,NULL,338.875,29.12,64,21.92
30-09-2021,16,6.51,10.79,31.47,36.75,398.47,1447.67,2051.77,55.1,4.27,37.96,100,6.5,346.82,420.58,41.25,46.37,40.96,80.69,NULL,335.375,28.29,64.83,21.26
30-09-2021,17,6.5,10.8,31.43,36.72,398,1447.88,2050.68,55.04,4.25,37.96,100,6.5,347.65,422.39,41.21,46.42,40.67,80.59,NULL,336.625,28.29,76,23.49
30-09-2021,18,6.51,10.92,31.6,37.04,396.9,1468.9,2050.52,55,4.18,38.37,100,6.5,357.77,417.58,42.09,48.36,43.71,83.66,NULL,346.375,27.29,78,22.89
30-09-2021,19,6.51,10.83,31.73,37.07,397.55,1468.58,2052.28,54.97,4.22,38.36,100,6.5,353.42,419.2,41.78,47.62,42.55,82.34,NULL,342.375,26.12,80,22.12
30-09-2021,20,6.5,10.82,31.68,36.98,397.48,1464.1,2051.78,54.83,4.22,38.28,100,6.5,351.87,418.9,41.67,46.95,42.44,82.08,NULL,340.625,25.79,82,22.19
30-09-2021,21,6.49,10.76,31.78,37,397.88,1464.55,2053.26,54.78,4.24,38.29,100,6.5,349.43,419.1,41.51,46.65,41.75,81.43,NULL,337.75,25.62,83,22.22
30-09-2021,22,6.51,10.74,31.85,37.04,398.48,1465.88,2053.41,54.74,4.27,38.31,100,6.5,347.53,420.52,41.37,46.4,41.38,80.81,NULL,336.375,25.29,84,22.09
30-09-2021,23,6.51,10.71,31.8,36.95,398.75,1460.58,2051.98,54.68,4.29,38.21,100,6.5,345.02,422.17,41.21,45.83,40.24,80.02,NULL,333.875,27.28,84,24.08
01-10-2021,0,6.5,10.73,32.01,37.22,398.24,1475.22,2055.04,54.77,4.26,38.49,100,6.5,350.28,425,41.53,46.84,41.82,80.87,NULL,339.25,25.09,85,22.09
01-10-2021,1,6.5,10.71,31.78,36.94,398.35,1459.65,2052.2,54.63,4.27,38.19,100,6.5,345.78,426.5,41.2,45.78,40.56,79.6,NULL,334.75,25.66,85,22.66
01-10-2021,2,6.5,10.83,31.74,37.05,397.17,1467.75,2052.48,54.5,4.19,38.35,100,6.5,354.1,423.08,41.7,47.03,42.22,81.95,NULL,342.875,26.28,85.83,23.45
01-10-2021,3,6.5,10.82,31.69,36.99,397.25,1464.18,2051.82,54.49,4.2,38.28,100,6.5,352.57,423.4,41.62,46.79,41.95,81.54,NULL,341.25,25.95,86,23.15
01-10-2021,4,6.51,10.81,31.55,36.82,397.62,1455.12,2049.6,54.4,4.22,38.1,100,6.5,349.05,422.02,41.47,46.25,41.37,81.05,NULL,338,25.06,86,22.26
01-10-2021,5,6.5,10.8,31.53,36.82,397.45,1455.02,2050.15,54.38,4.21,38.1,100,6.5,350.02,420.47,41.45,46.65,41.49,81.46,NULL,339,25.28,86,22.48
01-10-2021,6,6.52,10.66,31.4,36.46,399.48,1432.53,2046.1,54.28,4.33,37.67,100,6.5,335.25,417.6,40.63,44.87,39.21,78.42,NULL,324.25,25.28,86,22.48
01-10-2021,7,6.49,10.74,31.93,37.16,398.02,1471.82,2052.98,54.46,4.25,38.43,100,6.5,351.57,415.05,41.79,47.25,41.85,82.59,NULL,340.5,25.28,81,21.48
01-10-2021,8,6.5,10.84,32.35,37.78,397.18,1505.12,2060.93,54.93,4.19,39.07,100,6.5,365.1,413.12,42.81,50.29,44.76,85.92,NULL,353.375,28.61,76,23.81
01-10-2021,9,6.48,10.99,32.24,37.88,395.22,1513.43,2062.42,55.16,4.08,39.23,100,6.5,375.27,413.27,43.36,51.86,46.31,88.49,NULL,363.75,29.2,71,23.4
01-10-2021,10,6.5,11.02,32.15,37.79,395.38,1508.62,2060.47,55.29,4.09,39.14,100,6.5,373.98,414.04,43.31,51.98,46.31,87.81,NULL,362.25,29.79,68,23.39
01-10-2021,11,6.5,11.02,32.22,37.89,395.62,1512.97,2061.15,55.42,4.1,39.22,100,6.5,375.6,418.7,43.23,51.64,45.98,87.52,NULL,363.625,30.12,65.33,23.19
01-10-2021,12,6.48,11.08,32.21,37.97,394.7,1518.8,2063.57,55.49,4.05,39.34,100,6.5,380.38,423.08,43.51,52.08,46.35,87.98,NULL,368.125,29.46,65.33,22.53
01-10-2021,13,6.49,11.15,32.42,38.28,394.33,1535.6,2069.52,55.7,4.03,39.66,100,6.5,387.92,424.17,43.89,53.51,47.94,89.47,NULL,376.375,30.12,63.33,22.79
01-10-2021,14,6.5,11.13,32.26,38.07,394.82,1524.45,2063.85,55.66,4.05,39.44,100,6.5,384.33,420.22,43.8,53.15,47.36,89.33,NULL,371.875,29.79,63,22.39
01-10-2021,15,6.48,11.12,32.26,38.06,394.7,1523.87,2065.5,55.55,4.04,39.43,100,6.5,383.23,414.55,43.88,53.52,47.54,90.04,NULL,371.5,29.79,65.5,22.89
01-10-2021,16,6.52,10.93,32.32,37.86,397.3,1509.23,2060.75,55.49,4.21,39.15,100,6.5,368.03,416.57,42.94,51.13,45.89,86.37,NULL,356.25,29.79,71.83,24.16
01-10-2021,17,6.51,10.79,31.78,37.09,398.53,1466.73,2053.8,55.25,4.28,38.33,100,6.5,351.08,421.38,41.5,47.32,42.42,81.52,NULL,339.5,28.79,79,24.59
01-10-2021,18,6.5,10.79,31.86,37.16,398.12,1472.72,2049.72,55.01,4.25,38.44,100,6.5,351.88,415.5,41.87,47.47,43.17,82.61,NULL,340.5,27.46,87,24.86
01-10-2021,19,6.47,10.78,32.08,37.41,397.21,1486.3,2056.28,55.05,4.2,38.71,100,6.5,356.63,416.3,42.24,47.92,43.49,83.56,NULL,345.25,26.79,88,24.39
01-10-2021,20,6.49,10.81,32.25,37.62,396.78,1498.18,2059.52,55.07,4.18,38.94,100,6.5,361.62,417.2,42.55,48.66,44.37,84.55,NULL,349.75,26.7,88,24.3
01-10-2021,21,6.52,10.89,32.14,37.59,397.03,1496.64,2060.05,55.14,4.19,38.91,100,6.5,363.8,418.54,42.71,49.37,44.76,84.78,NULL,352.125,25.96,88,23.56
01-10-2021,22,6.5,10.72,31.85,37.08,398.09,1466.86,2052.28,54.88,4.25,38.33,100,6.5,348.57,420.16,41.63,46.34,41.01,81.03,NULL,337.375,26.04,89,23.84
01-10-2021,23,6.5,10.73,31.77,36.99,398.62,1461.28,2049.53,54.87,4.28,38.22,100,6.5,346.12,421.48,41.47,45.9,40.79,80.5,NULL,335.125,26.28,90.67,24.41
02-10-2021,0,6.48,10.79,31.64,36.92,397.21,1459.48,2051.5,54.85,4.2,38.19,100,6.5,350.03,424.64,41.54,46.23,41.24,80.86,NULL,339.125,26.28,93.5,24.98
02-10-2021,1,6.52,10.71,31.6,36.73,398.82,1448.1,2047.32,54.69,4.29,37.97,100,6.5,340.63,424.35,41.08,45.12,39.85,78.81,NULL,329.875,26.28,96,25.48
02-10-2021,2,6.5,10.66,31.77,36.85,398.85,1454.05,2047.53,54.61,4.3,38.08,100,6.5,340.27,423.37,41.05,45.28,40.08,78.89,NULL,329.5,25.28,97,24.68
02-10-2021,3,6.5,10.61,31.62,36.63,399.48,1440.73,2047.73,54.53,4.33,37.83,100,6.5,334.23,425,40.63,44.57,39.18,77.31,NULL,323.25,25.11,97.83,24.68
02-10-2021,4,6.49,10.55,31.45,36.38,400.05,1426.02,2044.88,54.3,4.37,37.54,100,6.5,327.82,426.25,40.14,43.61,38.35,75.73,NULL,317.25,24.28,98,23.88
02-10-2021,5,6.48,10.68,31.42,36.52,398.42,1436.23,2046.4,54.26,4.27,37.74,100,6.5,338.5,424.97,40.7,44.68,39.31,78.24,NULL,327.875,24.28,99,24.08
02-10-2021,6,6.51,10.61,31.5,36.5,400.05,1433.65,2047.12,54.34,4.37,37.69,100,6.5,332.28,424.2,40.4,44.16,38.83,76.95,NULL,321.625,23.78,97.33,23.25
02-10-2021,7,6.49,10.69,31.83,36.96,398.77,1460.43,2052.22,54.51,4.29,38.21,100,6.5,344.38,421.72,41.2,45.87,40.54,79.95,NULL,333.625,24.37,91,22.57
02-10-2021,8,6.51,10.68,32.07,37.22,399.02,1473.2,2055.87,54.84,4.31,38.45,100,6.5,346.95,417.47,41.42,46.73,41.26,81.11,NULL,336,24.62,84,21.42
02-10-2021,9,6.5,10.73,31.86,37.11,398.32,1467.43,2054.18,54.98,4.26,38.34,100,6.5,349.37,415.87,41.6,47.17,41.87,81.92,NULL,338.375,26.62,78,22.22
02-10-2021,10,6.5,10.77,31.7,37.06,397.5,1465.42,2054.88,55.09,4.21,38.3,100,6.5,353.58,414.43,41.79,47.49,42.55,83.11,NULL,341.75,28.29,73,22.89
02-10-2021,11,6.5,10.86,32.18,37.68,396.75,1500.02,2060.68,55.3,4.17,38.97,100,6.5,365.4,413.08,42.84,50.07,44.85,86.09,NULL,354.25,29.96,68,23.56
02-10-2021,12,6.5,10.98,32.55,38.22,395.97,1529.35,2065.95,55.59,4.12,39.54,100,6.5,376.85,415.15,43.7,52.46,46.99,88.49,NULL,366.375,28.79,63.83,21.56
02-10-2021,13,6.5,10.97,32.67,38.34,395.93,1535.7,2069.17,55.78,4.12,39.66,100,6.5,379.7,419.83,43.67,52.36,47.34,88.2,NULL,367.75,29.46,60,21.46
02-10-2021,14,6.51,10.91,32.2,37.74,396.98,1502.47,2061.2,55.63,4.19,39.02,100,6.5,367.18,421.18,42.77,50.02,45.1,85.29,NULL,354.875,29.12,60,21.12
02-10-2021,15,6.54,11.37,32.07,38.1,393.28,1528.69,2066.19,55.56,3.96,39.53,100,6.5,396.38,419.21,44.36,55.99,49.49,92.3,NULL,384.875,29.46,66,22.66
02-10-2021,16,6.52,11.06,31.76,37.43,395.62,1488.92,2059.62,55.5,4.1,38.76,100,6.5,370.6,422.48,42.7,50.67,45.41,85.85,NULL,358.75,28.96,72.67,23.49
02-10-2021,17,6.51,10.73,31.59,36.86,398.47,1453.62,2052.83,55.15,4.28,38.07,100,6.5,346.23,421.9,41.21,46.64,41.58,80.39,NULL,334.75,29.12,78,24.72
02-10-2021,18,6.49,10.42,31.39,36.28,400.88,1418.85,2044.68,54.78,4.41,37.39,100,6.5,322.47,414.33,39.91,43.38,38.23,76.01,NULL,311.875,28.12,77.67,23.65
02-10-2021,19,6.45,11.12,32.17,38,392.95,1523.55,2064.05,55.19,3.94,39.43,100,6.5,387.28,414.32,43.91,53.32,48.01,91.02,NULL,375.375,27.12,77,22.52
02-10-2021,20,6.53,11.32,32.42,38.44,392.98,1548.48,2070.6,55.58,3.95,39.91,100,6.5,399.35,413.27,44.97,57.51,51.6,94.01,NULL,387,26.79,79.5,22.69
02-10-2021,21,6.53,11.33,32.54,38.56,392.9,1554.92,2072.07,55.64,3.94,40.03,100,6.5,401.33,414.67,45.01,57.72,52.17,94.26,NULL,389,25.96,83.33,22.63
02-10-2021,22,6.53,11.21,32.38,38.25,393.9,1536.78,2068.73,55.55,4,39.69,100,6.5,389.55,416.17,44.25,55.08,49.94,91.21,NULL,377.5,25.95,84.83,22.92
02-10-2021,23,6.5,11.11,32.16,37.93,394.12,1519.77,2065.43,55.39,4.01,39.35,100,6.5,381.87,419.07,43.58,52.26,47.17,88.93,NULL,369.375,26.28,85.67,23.41
03-10-2021,0,6.51,11.07,32.19,37.93,394.51,1519.22,2064.27,55.34,4.03,39.34,100,6.5,379.63,421.63,43.46,52.09,46.74,88.06,NULL,367.125,26.28,88,23.88
03-10-2021,1,6.51,10.95,32.19,37.74,395.43,1509.57,2060.97,55.17,4.09,39.16,100,6.5,369.8,423.25,42.94,50.46,44.89,85.56,NULL,358.875,25.45,90.5,23.55
03-10-2021,2,6.5,10.86,32.18,37.59,396.38,1499.42,2060.38,55.09,4.14,38.96,100,6.5,363.95,425.35,42.38,48.78,43.79,83.92,NULL,352.375,25.28,93,23.88
03-10-2021,3,6.51,10.79,31.9,37.19,397.25,1476.55,2055.48,54.96,4.2,38.52,100,6.5,353.77,426.32,41.75,47.4,42.49,81.47,NULL,342.875,25.28,94.67,24.21
03-10-2021,4,6.51,10.8,31.76,37.06,397.12,1468.98,2053.83,54.79,4.19,38.37,100,6.5,352.5,425.73,41.61,46.68,41.75,81.29,NULL,341.25,25.28,95.83,24.45
03-10-2021,5,6.51,10.79,31.65,36.9,397.43,1460.23,2051.67,54.74,4.21,38.2,100,6.5,349.38,424.5,41.42,46.23,41.11,80.72,NULL,338.125,25.11,96.67,24.44
03-10-2021,6,6.5,10.74,31.84,37.07,397.58,1468.4,2052.8,54.69,4.22,38.36,100,6.5,349.87,421.92,41.58,46.48,41.36,81.18,NULL,338.375,24.61,95,23.61
03-10-2021,7,6.49,10.76,32.11,37.41,397.37,1485.65,2056.3,54.8,4.21,38.69,100,6.5,355.43,419.22,42.1,47.51,42.06,82.82,NULL,344,25.95,91.67,24.28
03-10-2021,8,6.5,10.82,32.09,37.49,396.82,1489.82,2058.23,55.02,4.18,38.77,100,6.5,359.47,413.98,42.36,49,43.14,84.59,NULL,348.375,27.61,83,24.21
03-10-2021,9,6.51,10.86,32.14,37.57,396.63,1494.32,2059.15,55.11,4.16,38.86,100,6.5,362.3,412.1,42.62,49.61,43.76,85.36,NULL,350.625,28.29,76,23.49
03-10-2021,10,6.5,10.85,32.14,37.58,397.3,1494.48,2058.82,55.3,4.2,38.86,100,6.5,362,414.38,42.49,49.46,43.61,85.15,NULL,350.25,29.62,71,23.82
03-10-2021,11,6.5,10.98,32.41,38.08,395.72,1523.5,2061.88,55.46,4.11,39.43,100,6.5,376.55,414.67,43.49,52.17,46.9,88.5,NULL,364.625,29.79,66.83,23.16
03-10-2021,12,6.49,11.07,32.31,38.07,394.88,1524.91,2065.02,55.53,4.06,39.45,100,6.5,380.81,413.6,43.85,53.08,47.28,89.56,NULL,369.625,29.79,61.83,22.16
03-10-2021,13,6.51,10.99,32.17,37.79,396.38,1508.23,2063.3,55.51,4.15,39.13,100,6.5,371.47,416.12,43.19,51.38,45.9,86.96,NULL,360.25,29.79,57.67,21.32
03-10-2021,14,6.53,10.84,31.78,37.17,398.33,1472.65,2055.1,55.31,4.27,38.44,100,6.5,353.85,416.65,41.99,48.11,42.89,82.88,NULL,343,29.79,55.33,20.86
03-10-2021,15,6.48,10.51,31.18,36.18,400.02,1417.83,2046.63,54.92,4.37,37.34,100,6.5,327.53,417.53,39.98,43.84,38.73,76.71,NULL,317,30.46,54,21.26
03-10-2021,16,6.49,10.9,31.5,36.98,396.53,1466.13,2052.38,55.1,4.16,38.32,100,6.5,359.18,422.15,41.85,47.88,42.4,83.35,NULL,347.375,30.29,56.5,21.59
03-10-2021,17,6.5,10.9,31.42,36.87,396.58,1460,2053.17,55.13,4.16,38.2,100,6.5,356.43,426.83,41.59,47.17,42.1,82.01,NULL,345,28.96,65.33,22.03
03-10-2021,18,6.5,10.98,31.48,37.03,395.45,1470.73,2052.7,55.03,4.09,38.41,100,6.5,362.47,420.53,42.2,48.4,43.96,84.29,NULL,350.875,27.79,67,21.19
03-10-2021,19,6.5,10.94,31.61,37.1,395.6,1475.17,2056.38,55.07,4.1,38.49,100,6.5,361.92,421,42.26,48.21,43.88,84.01,NULL,350.125,27.12,68.67,20.85
03-10-2021,20,6.5,10.83,31.58,36.91,396.52,1464.55,2054.43,55.01,4.15,38.29,100,6.5,354.22,417.82,41.88,47.04,42.43,82.67,NULL,342.75,26.12,71,20.32
03-10-2021,21,6.48,10.86,31.6,37.01,395.7,1470.93,2054.3,54.96,4.11,38.41,100,6.5,358.53,417.93,42.09,47.63,42.89,83.65,NULL,346.625,25.79,72,20.19
03-10-2021,22,6.51,10.78,31.81,37.11,397.23,1474.32,2055.4,55.01,4.2,38.48,100,6.5,353.48,419.63,41.92,47.28,42.63,82.28,NULL,341.625,26.04,74,20.84
03-10-2021,23,6.5,10.74,31.7,36.9,397.72,1462.97,2052.17,54.93,4.22,38.26,100,6.5,347.58,422.45,41.42,46.05,41.17,80.6,NULL,336.5,26.11,76,21.31
04-10-2021,0,6.5,10.76,31.8,37.04,397.19,1470.98,2053.78,54.9,4.2,38.41,100,6.5,351.31,423.58,41.65,46.53,41.66,81.28,NULL,340,25.28,76,20.48
04-10-2021,1,6.51,10.75,31.77,37.01,397.37,1468.43,2054.02,54.87,4.21,38.36,100,6.5,350.28,424.83,41.64,46.38,41.25,80.89,NULL,338.875,25.28,77,20.68
04-10-2021,2,6.49,10.75,31.54,36.77,396.92,1456.42,2051.37,54.74,4.18,38.13,100,6.5,348.17,423.32,41.5,45.95,40.72,80.63,NULL,337,24.95,78.67,20.68
04-10-2021,3,6.5,10.67,31.43,36.53,397.98,1442.1,2049.88,54.72,4.25,37.85,100,6.5,339.45,422.17,40.89,44.97,39.36,78.78,NULL,328.5,24.61,81,20.81
04-10-2021,4,6.52,10.65,31.28,36.3,399,1428.52,2045.58,54.46,4.3,37.59,100,6.5,333.25,421.58,40.48,44.08,38.62,77.48,NULL,322.75,24.28,83,20.88
04-10-2021,5,6.51,10.69,31.13,36.2,398.3,1423.97,2041.9,54.28,4.27,37.5,100,6.5,334.87,419.87,40.6,44.26,38.67,78.1,NULL,323.75,24.28,83.83,21.05
04-10-2021,6,6.5,10.66,31.07,36.13,398.22,1420.35,2039.83,54.18,4.26,37.43,100,6.5,332.7,414.32,40.63,44.41,38.5,78.4,NULL,321.875,24.28,86,21.48
04-10-2021,7,6.5,10.7,31.24,36.4,397.77,1434.78,2044.55,54.36,4.24,37.71,100,6.5,339.65,412.95,41.15,45.34,39.36,80.09,NULL,329,25.28,78.33,20.95
04-10-2021,8,6.48,10.81,31.68,37.03,396.32,1470.25,2052.43,54.81,4.14,38.4,100,6.5,355.9,412.53,42.12,47.69,42.61,83.98,NULL,344.375,27.87,71.83,22.24
04-10-2021,9,6.49,10.93,32.17,37.72,394.92,1508.87,2060.73,55.21,4.06,39.14,100,6.5,371.38,413,43.21,50.72,45.65,87.54,NULL,359.75,29.46,66,22.66
04-10-2021,10,6.51,10.99,32.51,38.17,394.42,1533.05,2066.59,55.55,4.03,39.61,100,6.5,379.73,412.9,43.86,53.24,47.7,89.36,NULL,367.625,31.46,63,24.06
04-10-2021,11,6.5,10.92,32.17,37.74,395.22,1508.9,2061.6,55.51,4.08,39.14,100,6.5,370.78,412.85,43.08,51.55,46.03,87.37,NULL,358.75,30.46,59.67,22.39
04-10-2021,12,6.48,10.96,32.05,37.68,394.57,1506.87,2061.1,55.43,4.04,39.1,100,6.5,373.05,416.67,43.17,51.08,45.58,87.22,NULL,361,30.29,56.5,21.59
04-10-2021,13,6.49,11.17,32.35,38.23,392.7,1539.62,2067.53,55.62,3.93,39.74,100,6.5,390.65,422.8,44.17,53.88,48.35,90.31,NULL,378.625,30.12,54,20.92
04-10-2021,14,6.49,11.06,32.34,38.1,393.72,1530.72,2064.4,55.62,3.99,39.56,100,6.5,383.05,423.05,43.62,52.9,47.44,88.51,NULL,370.75,30.62,52,21.02
04-10-2021,15,6.49,11.03,32.13,37.84,394.02,1516.4,2061.92,55.5,4.01,39.29,100,6.5,377.12,423.42,43.22,51.79,46.03,87.21,NULL,365.25,30.46,56,21.66
04-10-2021,16,6.51,10.95,31.59,37.15,395.33,1478.38,2053.57,55.28,4.08,38.55,100,6.5,364.3,423.5,42.19,49.21,43.85,84.26,NULL,351.875,26.62,67,20.02
04-10-2021,17,6.52,10.91,31.23,36.67,396.1,1453.17,2048.25,55,4.14,38.07,100,6.5,353.98,425.22,41.48,47.03,42.02,81.68,NULL,342.875,26.29,73,20.89
04-10-2021,18,6.5,10.9,31.62,37.09,395.51,1474.39,2052.31,55.14,4.1,38.47,100,6.5,360.27,422.12,41.99,48.41,43.76,83.66,NULL,348.375,25.96,74.67,20.89
04-10-2021,19,6.49,10.81,31.9,37.25,396.03,1481.93,2055.93,55.2,4.12,38.62,100,6.5,357.92,420.3,41.97,48.27,43.68,83.18,NULL,346.5,25.79,75,20.79
04-10-2021,20,6.5,10.77,31.68,36.96,396.87,1464.35,2053.87,55.12,4.17,38.28,100,6.5,350.87,420.75,41.57,47.09,42.24,81.55,NULL,339.75,25.79,76.33,21.06
04-10-2021,21,6.5,10.73,31.19,36.35,397.44,1431.1,2046.05,54.71,4.21,37.64,100,6.5,340.59,421.29,40.79,44.89,39.27,79.13,NULL,329.75,24.79,82,21.19
04-10-2021,22,6.5,10.69,31.08,36.18,397.98,1421.87,2042.57,54.53,4.24,37.45,100,6.5,335.11,424.26,40.49,44.38,38.57,77.62,NULL,323.75,25.2,85.33,22.27
04-10-2021,23,6.48,10.61,31.09,36.12,398,1417.71,2043.44,54.5,4.25,37.37,100,6.5,331.39,425.27,40.27,43.85,38.39,76.63,NULL,320.625,26.28,89,24.08
05-10-2021,0,6.49,10.58,30.79,35.74,398.64,1399.77,2041.34,54.38,4.28,36.97,100,6.5,324.48,424.98,39.65,42.84,38.09,75.16,NULL,314.25,25.78,89.5,23.68
05-10-2021,1,6.49,10.57,30.66,35.59,398.95,1392.67,2040.43,54.28,4.3,36.81,100,6.5,321.88,426.22,39.55,42.37,37.66,74.47,NULL,311.625,24.61,91,22.81
05-10-2021,2,6.5,10.66,30.76,35.78,398.1,1403,2041.12,54.21,4.25,37.04,100,6.5,329.08,422.92,40,43.12,38.05,76.43,NULL,318.75,24.19,92,22.59
05-10-2021,3,6.49,10.53,30.53,35.41,398.93,1383.83,2038.67,54.13,4.31,36.61,100,6.5,318.02,422.98,39.32,42.02,37.57,73.93,NULL,307.5,24.83,92,23.23
05-10-2021,4,6.5,10.56,30.29,35.16,399.28,1372.5,2033.87,54,4.32,36.36,100,6.5,314.93,423.23,39.13,41.49,37.63,73.27,NULL,304.875,25.28,91,23.48
05-10-2021,5,6.5,10.52,30.13,34.94,399.5,1362.53,2029.15,53.74,4.33,36.13,100,6.5,310.3,420.07,38.9,41.02,37.58,72.66,NULL,300.5,25.28,91.83,23.65
05-10-2021,6,6.51,10.52,30.35,35.17,399.77,1372.42,2031.83,53.8,4.35,36.36,100,6.5,312.17,416.37,39.05,41.48,37.81,73.46,NULL,302.125,25.28,91,23.48
05-10-2021,7,6.49,10.6,30.74,35.69,398.52,1397.63,2038.43,54.03,4.28,36.92,100,6.5,324.77,413.73,39.95,42.99,37.87,76.54,NULL,314.375,25.28,85,22.28
05-10-2021,8,6.51,10.68,31.59,36.73,398.03,1450.18,2047.55,54.55,4.25,38.01,100,6.5,342.93,413.48,41.19,46.03,40.09,80.7,NULL,332.25,24.95,80,20.95
05-10-2021,9,6.49,10.83,31.89,37.31,395.63,1483.98,2056.37,55.07,4.1,38.66,100,6.5,361.08,417.08,42.44,48.8,43.39,84.46,NULL,349.625,25.29,75,20.29
05-10-2021,10,6.51,10.81,31.31,36.62,396.37,1445.73,2049.87,55.05,4.15,37.92,100,6.5,348.7,416.9,41.41,46.78,40.88,81.56,NULL,338,28.12,70,22.12
05-10-2021,11,6.48,10.9,31.65,37.15,394.68,1476.18,2053.25,55.14,4.05,38.51,100,6.5,362.38,414.32,42.35,49.17,43.38,85.12,NULL,351.5,29.29,65,22.29
05-10-2021,12,6.5,10.97,31.72,37.34,394.3,1485.98,2057,55.36,4.02,38.7,100,6.5,367.97,415.28,42.8,50.94,44.66,86.38,NULL,355.75,31.04,60.67,23.17
05-10-2021,13,6.51,10.84,31.41,36.81,396.23,1454.68,2051.6,55.26,4.14,38.1,100,6.5,353.12,418.7,41.57,47.49,41.52,82.34,NULL,341.5,29.54,58,21.14
05-10-2021,14,6.51,10.87,31.58,37.03,395.88,1467.35,2049.1,55.19,4.12,38.34,100,6.5,357,417.13,41.97,48.29,42.58,83.53,NULL,345.625,29.29,59,21.09
05-10-2021,15,6.5,10.93,31.95,37.51,394.93,1494.63,2055.75,55.34,4.06,38.87,100,6.5,367.35,416.82,42.73,50.46,44.52,86.04,NULL,355.625,29.12,67.33,22.59
05-10-2021,16,6.83,11.13,31.91,37.53,401.52,1507.58,2063.68,55.34,4.42,39.11,100,6.5,363.25,416.57,43.02,50.9,45.41,84.63,NULL,352.5,27.46,75,22.46
05-10-2021,17,6.54,11.08,31.92,37.65,393.53,1506,2060.47,55.53,3.98,39.09,100,6.5,376.62,417.88,43.31,52.87,45.63,88.08,NULL,363.875,24.46,78,20.06
05-10-2021,18,6.52,10.85,31.92,37.36,395.03,1488.03,2055.38,55.33,4.07,38.74,100,6.5,362.95,407.32,42.78,51.03,43.81,86.56,NULL,351.125,24.62,82.17,21.05
05-10-2021,19,6.5,10.86,31.7,37.11,394.93,1475.23,2056.33,55.25,4.06,38.49,100,6.5,360.15,421.3,42.1,48.64,42.43,83.61,NULL,348.375,24.79,86,21.99
