DateValue,HourValue,Evap Leaving Water Temp,Evap Entering Water Temp,Cond Entering  Water Temp,Cond Leaving  Water Temp,Evpt Rfgt Pressure,Condenser Rfgt Pressure,Oil Pump Discharge Pressure,Oil Tank Temperature,Evap Sat Rfgt Temp,Cond Sat Rfgt Temp,Active Current Limit Setpoint,Setpoint,Power,Starter Average Phase Voltage, Motor Winding Temp 1, Motor Winding Temp 2, Motor Winding Temp 3,Load,Condenser Rfgt  Pressure,EnergyConsumption,Temperature,Humidity,DewPoint
05-10-2021,20,6.5,10.85,31.91,37.31,394.97,1485.92,2058.08,55.31,4.06,38.7,100,6.5,362.45,423.12,42.28,48.93,43.01,83.65,NULL,350.875,24.79,86,21.99
05-10-2021,21,6.5,10.91,32.13,37.63,394.23,1503.37,2058.78,55.34,4.02,39.03,100,6.5,368.83,423.5,42.76,50.18,43.64,85.28,NULL,356.875,24.79,86,21.99
05-10-2021,22,6.51,10.94,32.32,37.89,393.8,1517.28,2059.67,55.41,3.99,39.31,100,6.5,374.42,425.32,43.08,51.06,45.36,86.47,NULL,362.375,25.04,87,22.44
05-10-2021,23,6.5,10.93,32.31,37.86,393.73,1515,2060.85,55.37,3.99,39.26,100,6.5,372.78,422.82,43.14,50.89,45.02,86.15,NULL,360.5,25.28,87,22.68
06-10-2021,0,6.5,10.8,32.14,37.51,395.32,1493.29,2057.19,55.26,4.08,38.84,100,6.5,360.15,425.85,42.26,48.77,42.57,83.13,NULL,348.75,25.28,91,23.48
06-10-2021,1,6.5,10.76,31.87,37.14,396.1,1472.95,2053.62,55.08,4.13,38.45,100,6.5,352.6,424.28,41.75,47.21,41.15,81.52,NULL,341.125,25.28,93.5,23.98
06-10-2021,2,6.5,10.72,31.72,36.92,396.57,1460.1,2051.18,54.98,4.16,38.2,100,6.5,347.08,425.55,41.35,46.18,39.78,80.11,NULL,336,26.28,96,25.48
06-10-2021,3,6.49,10.73,31.64,36.85,395.98,1457.54,2050.68,54.9,4.13,38.15,100,6.5,348.05,425.98,41.29,46.37,39.59,80.26,NULL,336.75,26.28,97,25.68
06-10-2021,4,6.5,10.7,31.63,36.79,396.62,1453.33,2050,54.88,4.16,38.07,100,6.5,344.23,425.95,41.15,45.65,39.3,79.42,NULL,333.25,25.95,98,25.55
06-10-2021,5,6.51,10.83,31.56,36.89,395.3,1461.08,2049.55,54.86,4.08,38.22,100,6.5,353.22,424.83,41.69,47.11,40.58,81.63,NULL,342.375,25.28,98,24.88
06-10-2021,6,6.5,10.87,31.61,37,394.7,1468.48,2050.93,54.85,4.05,38.36,100,6.5,357.78,422.13,42.05,47.73,41.08,82.98,NULL,346.5,25.28,96,24.48
06-10-2021,7,8.8,12.04,33.71,39.25,447.12,1488.95,2097.78,55.5,6.88,38.2,100,6.5,313.5,419.5,47.41,55.88,49.34,75.97,NULL,298.125,25.45,92.67,23.98
06-10-2021,8,7.63,11.74,33.01,39.15,408.13,1589.28,2090.58,56.22,4.85,40.7,100,6.5,409.45,411.78,45.99,61.5,53.09,96.74,NULL,397.125,24.79,87.83,22.36
06-10-2021,12,6.57,10.52,32.38,38.34,391.78,1543.03,2076.02,56.22,3.87,39.8,100,6.5,397.98,413.83,44.78,56.78,50.13,93.66,NULL,385.375,28.95,66,22.15
06-10-2021,13,6.53,10.57,32.69,38.77,390.2,1566.93,2081.4,56.41,3.78,40.27,100,6.5,408.45,421.68,45.36,58.99,51.76,94.62,NULL,396.25,29.04,64.33,21.91
06-10-2021,14,6.51,10.5,32.5,38.52,390.47,1552.55,2076.98,56.46,3.79,39.99,100,6.5,401.45,423.82,44.81,57.23,50.43,92.65,NULL,389,29.29,64,22.09
06-10-2021,15,6.49,10.4,32.36,38.26,390.97,1537.9,2074.15,56.28,3.82,39.71,100,6.5,392.88,423.62,44.11,54.65,48.64,90.69,NULL,380.375,29.29,68.17,22.92
06-10-2021,16,6.5,10.4,32.26,38.13,391.3,1531.13,2072.52,56.15,3.84,39.57,100,6.5,390.42,419.6,44.06,54.53,48.37,90.8,NULL,378,29.29,72.33,23.76
06-10-2021,17,6.51,10.37,32.15,37.97,391.92,1523.38,2065.92,56.02,3.88,39.42,100,6.5,384.1,421.7,43.72,53.08,47.41,89.12,NULL,372.625,28.79,78,24.39
06-10-2021,18,6.49,10.29,32.26,37.96,392.18,1522.2,2066.83,55.85,3.9,39.4,100,6.5,381.27,420.18,43.69,52.56,46.9,88.7,NULL,369,27.12,83.17,23.75
06-10-2021,19,6.51,10.19,32.18,37.72,393.8,1507.48,2065.47,55.71,3.99,39.12,100,6.5,372.02,418.73,43.02,50.85,44.97,86.68,NULL,360.375,26.79,85,23.79
06-10-2021,20,6.51,10.15,32.14,37.61,394.33,1500.63,2065.6,55.66,4.03,38.98,100,6.5,368.53,419.23,42.81,49.99,44.97,85.7,NULL,356.125,27.04,86,24.24
06-10-2021,21,6.49,10.19,32.42,37.98,393.38,1520.92,2067.03,55.63,3.97,39.37,100,6.5,375.37,420.95,43.26,51.17,46.06,87.08,NULL,363.5,25.37,87,22.77
06-10-2021,22,6.51,10.2,32.56,38.14,393.74,1528.06,2068.91,55.76,3.98,39.51,100,6.5,377.57,423.06,43.38,51.62,46.38,87.23,NULL,364,24.45,89.5,22.35
08-10-2021,14,7.32,11.86,33.48,39.68,403.92,1615.96,2095.54,56.52,4.6,41.21,100,5.38,416.42,418.63,46.28,63.19,54.34,97.14,NULL,399,30.33,54,21.13
08-10-2021,15,7.01,11.69,33.03,39.25,398.55,1594.14,2086.68,56.44,4.28,40.79,100,6.05,414.64,416.55,46.2,62.92,54.77,97.13,NULL,404,29.46,57,20.86
08-10-2021,16,6.56,11.31,32.59,38.81,391.08,1571.53,2080.45,56.28,3.83,40.36,100,6,413.78,418.87,45.8,61.84,54.17,96.54,NULL,401.375,29.12,65,22.12
08-10-2021,17,6.32,10.73,32.29,38.46,386.67,1553.42,2075.09,56.11,3.57,40,100,6,408.6,424.05,45.3,60,52.59,94.23,NULL,362.75,28.79,69,22.59
08-10-2021,18,6.17,10.9,32.68,38.78,385.27,1570.92,2077.22,56.1,3.48,40.34,100,6,411.63,424.72,45.52,60.61,53.09,94.95,NULL,400,27.62,74,22.42
08-10-2021,19,6.03,10.72,32.43,38.44,383.47,1553.22,2074.87,56.05,3.37,40,100,6,405.37,418.32,45.12,58.67,51.45,94.56,NULL,393.25,26.79,76,21.99
08-10-2021,20,6,10.63,32.74,38.66,383.48,1565.3,2076.88,55.93,3.38,40.24,100,6,404,418.25,45.18,58.59,51.61,94.21,NULL,391.5,26.29,79,22.09
08-10-2021,21,6.02,10.7,32.81,38.79,383.57,1572.23,2077.58,55.64,3.38,40.37,100,6,408.15,421.6,45.34,58.98,52.06,94.57,NULL,395.5,22.46,80,18.46
08-10-2021,22,6.02,10.66,32.55,38.48,383.72,1556.18,2072.03,55.51,3.39,40.06,100,6,402.38,418.82,45.05,58.02,51,93.78,NULL,389.875,22.12,83,18.72
08-10-2021,23,6.07,10.76,32.71,38.7,384.22,1568.32,2075.8,55.45,3.42,40.29,100,6,408.22,415.63,45.53,60.53,53.23,95.66,NULL,396.125,22.95,83,19.55
09-10-2021,0,6.01,10.55,32.38,38.17,385.1,1538.19,2066.68,55.23,3.48,39.71,100,6,390.03,417.22,44.43,55.44,49.57,91.11,NULL,378.75,23.28,85,20.28
09-10-2021,1,5.98,10.51,32.03,37.79,384.62,1518.93,2063.13,55.08,3.44,39.34,100,6,386,420.37,43.88,53.28,47.73,89.74,NULL,373.875,23.28,86,20.48
09-10-2021,2,6,10.49,32.01,37.72,385.45,1514.55,2062.3,54.94,3.49,39.25,100,6,382.7,421.85,43.63,52.34,46.77,88.72,NULL,370.625,23.28,86,20.48
09-10-2021,3,5.98,10.55,32.07,37.87,384.37,1523.72,2067.13,55.02,3.43,39.43,100,6,389.93,423.73,43.94,53.61,47.98,90.01,NULL,377.625,22.61,86,19.81
09-10-2021,4,6.01,10.53,31.8,37.54,385.28,1505.72,2062.93,55,3.48,39.08,100,6,382.52,423.62,43.49,52.04,46.56,88.34,NULL,370.875,22.28,85,19.28
09-10-2021,5,5.99,10.39,31.54,37.13,386.35,1481.97,2058.03,54.84,3.55,38.62,100,6,370.43,423.47,42.59,50.06,44.3,85.55,NULL,358.875,23.28,85,20.28
09-10-2021,6,5.99,10.4,31.58,37.16,386.37,1483.97,2056.95,54.74,3.56,38.66,100,6,371.65,420.85,42.8,50.02,44.51,86.35,NULL,359.75,23.11,84,19.91
09-10-2021,7,5.98,10.55,31.79,37.6,385.15,1509.02,2062.05,54.73,3.47,39.15,100,6,387.12,416.35,43.87,53.51,47.52,90.59,NULL,375,22.95,78,18.55
09-10-2021,8,6,10.61,32.13,38.02,385.27,1531.25,2068.2,55.22,3.48,39.58,100,6,394.77,413.4,44.57,55.98,49.69,92.93,NULL,382.5,22.62,71,16.82
09-10-2021,9,6,10.66,32.41,38.37,384.93,1549.63,2072.23,55.71,3.46,39.93,100,6,402.13,415.8,45.16,57.68,50.9,94.22,NULL,390,25.12,65,18.12
09-10-2021,10,6.07,10.79,32.71,38.76,385.83,1570.07,2079.67,56.02,3.51,40.33,100,6,409.9,412.97,45.81,61.37,53.49,96.67,NULL,397.625,27.29,61,19.49
09-10-2021,11,6.68,11.44,33.02,39.09,395.63,1587.83,2087.45,56.16,4.1,40.67,100,6,410.5,411.83,45.98,61.93,54.3,97.02,NULL,398.5,28.29,59,20.09
09-10-2021,12,7.1,11.91,33.02,39.16,402.13,1592.08,2091.28,56.29,4.49,40.75,100,6,411.23,413.43,45.99,61.85,54.45,96.89,NULL,398.875,27.96,56.5,19.26
09-10-2021,13,6.72,11.53,33.37,39.51,396.18,1610.3,2095.17,56.62,4.14,41.11,100,6,418,422.6,46.09,62.23,54.86,96.67,NULL,405.625,28.29,56.83,19.66
09-10-2021,14,7.46,12.17,33.56,39.66,409.8,1616.08,2093.47,56.6,4.94,41.22,100,6,410.13,417.32,45.98,61.51,54.57,95.77,NULL,397.625,29.29,64,22.09
09-10-2021,15,7.37,12.17,33.24,39.44,409.38,1604.82,2092.7,56.36,4.92,41,100,6,408.62,414.42,45.8,60.67,54.15,96.17,NULL,395.75,30.29,68,23.89
09-10-2021,16,6.79,11.63,32.97,39.37,399.93,1601.86,2087.45,56.39,4.36,40.94,100,6,414.24,420,45.94,61.69,54.72,96.32,NULL,401.875,29.62,69.67,23.55
09-10-2021,17,6.08,10.76,30.87,37.04,389.15,1480.04,2058.98,55.34,3.71,38.59,100,6,382.24,422.15,43.34,53.46,47.26,88.59,NULL,370.375,26.29,74.33,21.16
09-10-2021,18,5.99,10.61,30.99,37.05,388.9,1480.49,2054.73,55.1,3.7,38.59,100,6,379.41,422.12,43,51.47,46.18,87.97,NULL,365.375,23.12,75,18.12
09-10-2021,19,5.99,10.66,31.34,37.5,388.37,1503.94,2062.63,55.17,3.67,39.05,100,6,389.24,417.11,43.95,53.79,48.16,90.99,NULL,377.25,23.79,80,19.79
09-10-2021,20,6.01,10.6,31.06,37.09,390.33,1481.27,2056.58,54.92,3.78,38.61,100,6,379.13,415.78,43.28,51.78,46.32,88.87,NULL,367.125,23.12,82,19.52
09-10-2021,21,5.98,10.67,31.34,37.49,389.5,1504.62,2061.58,54.85,3.73,39.06,100,6,390.52,417.05,43.97,54.04,48.18,91.28,NULL,378.25,22.79,83.83,19.56
09-10-2021,22,6.01,10.4,31.26,37.04,393.23,1475.92,2055.72,54.78,3.96,38.5,100,6,366.95,421.02,42.55,49.57,44.09,85.26,NULL,355.375,25.04,84.83,22.01
09-10-2021,23,6,10.32,31.12,36.82,394.45,1462.83,2051.7,54.62,4.03,38.25,100,6,360.33,423.08,41.98,47.99,42.86,83.55,NULL,349.25,26.78,85,23.78
10-10-2021,0,6.01,10.32,31.22,36.88,394.9,1466.46,2054.12,54.68,4.06,38.32,100,6,361.81,424.08,41.95,48.05,42.99,83.77,NULL,350.125,26.28,84.33,23.15
10-10-2021,1,6.01,10.3,31.1,36.76,395.4,1458.95,2052.43,54.55,4.09,38.18,100,6,359,424.97,41.8,47.31,42.63,82.84,NULL,347.375,25.96,84,22.76
10-10-2021,2,5.99,10.31,31,36.69,394.82,1456.48,2052.73,54.68,4.06,38.13,100,6,360.02,422.67,41.82,47.52,43.04,83.45,NULL,348.5,26.28,84.83,23.25
10-10-2021,3,5.98,10.4,31.17,36.98,393.72,1472.63,2055.93,54.71,3.99,38.44,100,6,368.23,421.57,42.51,49.04,44.56,85.39,NULL,356.25,25.78,85,22.78
10-10-2021,4,5.98,10.42,31.32,37.15,393.83,1482.92,2057.17,54.75,3.99,38.64,100,6,370.68,421.17,42.7,49.64,45.19,85.99,NULL,358.875,24.61,85.83,21.78
10-10-2021,5,5.98,10.42,31.28,37.13,394.07,1480.88,2055.98,54.77,4.01,38.6,100,6,369.35,424.3,42.58,49.37,45.04,85.25,NULL,358.5,24.28,86,21.48
10-10-2021,6,5.99,10.4,31.48,37.32,394.58,1490.52,2059,54.74,4.04,38.79,100,6,371.12,421.3,42.75,50.11,45.35,86.16,NULL,360.25,24.28,86,21.48
10-10-2021,7,5.98,10.46,31.86,37.78,394.12,1515.82,2064.67,54.99,4.01,39.27,100,6,381.55,418.3,43.56,52.29,47.07,88.96,NULL,369.625,24.45,82.67,20.98
10-10-2021,8,6.01,10.63,32.42,38.53,393.35,1556.4,2074.73,55.24,3.96,40.06,100,6,399.4,413.2,44.92,57.49,50.79,94.11,NULL,387.375,25.78,73,20.38
10-10-2021,9,6.14,10.85,32.56,38.83,394.88,1572.22,2078.53,55.41,4.06,40.37,100,6,407.72,409.77,45.81,60.85,53.67,96.79,NULL,395.375,26.2,66.83,19.57
10-10-2021,10,6.01,10.57,32,38.09,394.32,1530.28,2067.92,55.43,4.02,39.56,100,6,389.08,413.42,44.34,55.84,49.52,91.65,NULL,377,27.12,61.83,19.49
10-10-2021,11,5.99,10.4,31.28,37.13,394.92,1477.63,2057.38,55.34,4.06,38.54,100,6,368.72,413.02,42.81,50.72,44.56,86.94,NULL,357,29.62,57,21.02
10-10-2021,12,5.97,10.42,31.19,37.08,394.15,1475.9,2058.57,55.38,4.01,38.51,100,6,370.4,411.88,42.82,50.36,44.47,87.41,NULL,358.75,28.79,54.67,19.72
10-10-2021,13,5.98,10.42,30.94,36.82,394.27,1461.83,2057.07,55.45,4.02,38.23,100,6,367.1,415.64,42.4,49.6,43.26,85.96,NULL,355,30.96,53,21.56
10-10-2021,14,5.99,10.38,30.64,36.42,394.76,1439.78,2053.88,55.39,4.05,37.81,100,6,358.61,417.58,41.77,47.63,41.96,83.7,NULL,347.25,30.65,53,21.25
10-10-2021,15,5.98,10.58,32.12,38.25,392.17,1540.32,2069.83,55.85,3.89,39.75,100,6,394.37,416.43,44.41,55.13,49.27,92.26,NULL,382.125,29.62,56,20.82
10-10-2021,16,5.99,10.56,32.02,38.11,392.45,1531.4,2070.73,56.04,3.91,39.58,100,6,389.65,419.25,44.03,54.58,48.62,90.72,NULL,377,28.79,64,21.59
10-10-2021,17,5.99,10.63,32.22,38.39,391.73,1547.93,2073.92,56.12,3.87,39.9,100,6,397.37,423.12,44.4,55.85,49.95,91.77,NULL,384.875,28.62,70,22.62
10-10-2021,18,6,10.64,32.21,38.38,391.9,1548.43,2074.48,56.02,3.88,39.91,100,6,398.18,416.82,44.65,56.92,50.89,93.06,NULL,385.625,27.12,70,21.12
10-10-2021,19,5.99,10.54,32.09,38.12,392.82,1534.95,2072.78,55.9,3.93,39.65,100,6,389.43,417.65,44.13,54.75,49.13,90.75,NULL,377.375,26.29,72.5,20.79
10-10-2021,20,5.99,10.46,32.1,38,393.3,1528.72,2069.75,55.67,3.97,39.52,100,6,385.03,416.62,43.86,53.41,48.07,89.97,NULL,372.75,25.29,75,20.29
10-10-2021,21,6.02,10.71,32.24,38.45,391.52,1554.75,2075.87,55.74,3.86,40.03,100,6,403.18,415.85,44.99,58.05,51.74,94.41,NULL,390.875,24.62,75.83,19.79
10-10-2021,22,6,10.56,31.85,37.9,392.67,1523.4,2068.42,55.63,3.93,39.42,100,6,387.27,417.03,44,54.1,48.67,90.47,NULL,374.75,24.54,77,19.94
10-10-2021,23,5.99,10.48,31.43,37.34,393.35,1493.93,2057.6,55.26,3.97,38.85,100,6,375.55,418.2,43.18,51.1,46.08,87.6,NULL,363.625,25.28,78,20.88
11-10-2021,0,5.98,10.6,31.44,37.5,391.81,1504.97,2060.63,55.23,3.87,39.07,100,6,385.88,419.47,43.75,53.1,47.57,89.8,NULL,373.75,25.28,79.67,21.21
11-10-2021,1,6.01,10.41,31.36,37.17,393.77,1482.73,2056.2,55.07,3.99,38.64,100,6,368.65,422.02,42.63,49.78,44.46,85.37,NULL,357,25.11,81,21.31
11-10-2021,2,6.01,10.32,31.35,37.04,394.2,1474.25,2055.13,55.03,4.01,38.47,100,6,362.03,423.8,42.13,48.36,43.49,83.82,NULL,351,24.28,81.83,20.65
11-10-2021,3,6.01,10.34,31.36,37.06,393.43,1476.23,2054.33,54.92,3.97,38.51,100,6,364.87,423.92,42.26,48.48,43.48,84.2,NULL,352.375,24.28,82.83,20.85
11-10-2021,4,5.99,10.47,31.41,37.31,391.98,1492.12,2055.97,54.92,3.88,38.82,100,6,374.35,422.48,43,50.68,45.42,86.77,NULL,362.5,24.28,83,20.88
11-10-2021,5,6,10.38,31.31,37.08,392.18,1478.52,2055.9,54.88,3.9,38.55,100,6,367.65,422.85,42.35,49.42,44.16,85.13,NULL,355.25,24.28,83,20.88
11-10-2021,6,5.98,10.4,31.22,37,392.25,1474.93,2054.28,54.82,3.9,38.49,100,6,367.68,419.88,42.44,49.73,43.89,85.57,NULL,355.875,23.61,83.83,20.38
11-10-2021,7,6.01,10.21,30.57,36.03,394.53,1418.87,2044.83,54.56,4.04,37.39,100,6,343.4,418.02,40.78,45.71,39.3,80.23,NULL,332,23.28,79,19.08
11-10-2021,8,6.01,10.32,30.91,36.58,393.8,1450.07,2049.1,54.62,3.99,38.01,100,6,356.82,413.98,41.76,48.2,42.34,83.92,NULL,345.5,24.12,67,17.52
11-10-2021,9,5.97,10.45,31.37,37.26,390.63,1489.33,2058.18,54.92,3.8,38.76,100,6,374.85,415.3,43.02,50.94,44.72,87.86,NULL,362.75,27.29,59.5,19.19
11-10-2021,10,6.01,10.59,31.66,37.72,390.08,1513.55,2063.2,55.3,3.77,39.23,100,6,386.03,413.15,44.03,54.33,48.33,90.92,NULL,374,29.46,55.5,20.56
11-10-2021,11,6,10.46,30.95,36.83,391.78,1463.88,2053.56,55.14,3.87,38.27,100,6,366.58,414.27,42.5,49.85,44.05,86.13,NULL,354.875,30.29,52,20.69
11-10-2021,12,5.99,10.48,30.99,36.94,391.56,1470.53,2056.19,55.28,3.86,38.4,100,6,370.92,415.02,42.8,50.3,44.87,87.02,NULL,359,29.46,49,19.26
11-10-2021,13,5.99,10.42,31,36.86,391.28,1464.6,2056.87,55.45,3.84,38.29,100,6,365.63,420.43,42.38,49.09,43.98,84.94,NULL,354.125,29.79,48,19.39
11-10-2021,14,5.98,10.39,31.24,37.09,391.57,1477.52,2058.95,55.53,3.86,38.54,100,6,368.65,418.95,42.51,49.59,44.25,85.74,NULL,356.75,30.46,48,20.06
11-10-2021,15,5.98,10.46,31.76,37.79,391.67,1513.98,2062.7,55.68,3.86,39.24,100,6,380.47,416.2,43.51,52.63,47.13,89.07,NULL,368.25,30.96,48.83,20.73
11-10-2021,16,5.98,10.54,31.72,37.79,389.8,1515.63,2062.37,55.73,3.75,39.28,100,6,384.65,418.62,43.68,53.55,48.1,89.69,NULL,372.875,31.12,58,22.72
11-10-2021,17,6,10.59,31.78,37.89,389.68,1521.9,2062.75,55.77,3.75,39.4,100,6,387.25,423.9,43.73,53.48,47.84,89.43,NULL,374.75,29.79,68,23.39
11-10-2021,18,5.99,10.63,32.1,38.22,388.98,1542.57,2067.83,55.81,3.71,39.8,100,6,396.3,419.37,44.58,55.75,49.98,92.22,NULL,383.875,28.29,70,22.29
11-10-2021,19,5.98,10.59,32.18,38.28,388.29,1545.08,2072.93,55.85,3.66,39.85,100,6,395.51,424.32,44.33,54.96,49.84,91.19,NULL,383,26.12,72,20.52
11-10-2021,20,5.99,10.51,32.18,38.15,388.97,1537.12,2070.47,55.68,3.7,39.69,100,6,388.57,419.88,43.97,54.02,48.72,90.27,NULL,376,25.12,74,19.92
11-10-2021,21,5.99,10.65,32.31,38.46,387.52,1556.19,2074.31,55.67,3.62,40.06,100,6,401.86,419.78,44.82,56.6,51.15,93.38,NULL,389.875,24.79,75,19.79
11-10-2021,22,6.1,10.67,32.66,38.72,390.7,1567.45,2074.72,55.85,3.81,40.28,100,6,396.32,421.35,44.87,57.34,51.21,91.97,NULL,385.5,24.54,75,19.54
11-10-2021,23,6.11,10.74,32.34,38.47,390.1,1554.57,2072.6,55.71,3.77,40.03,100,6,397.7,417.23,44.73,57.1,51.31,92.94,NULL,385.625,25.61,75,20.61
12-10-2021,0,5.99,10.62,32.21,38.35,388.69,1548.68,2070.97,55.62,3.69,39.91,100,6,397.69,419.66,44.58,55.97,50.61,92.44,NULL,385.375,25.28,74,20.08
12-10-2021,1,6,10.6,32.11,38.19,390.27,1540.23,2069.08,55.58,3.78,39.75,100,6,393.45,421.62,44.27,54.89,49.48,91.12,NULL,380.875,24.95,75,19.95
12-10-2021,2,6.02,10.59,31.82,37.85,391.47,1521.5,2064.3,55.34,3.85,39.39,100,6,386.35,422.63,43.78,53.2,47.66,89.34,NULL,374.375,23.61,75,18.61
12-10-2021,3,6.01,10.51,31.55,37.49,391.12,1502.2,2057.55,55.17,3.83,39.01,100,6,378.05,421.95,43.23,51.63,46.36,87.66,NULL,365.625,23.11,75,18.11
12-10-2021,4,5.99,10.43,31.64,37.49,391.58,1501.72,2058.87,55.11,3.86,39,100,6,376.05,422.2,43.04,51.01,45.64,87.16,NULL,363.75,22.28,75,17.28
12-10-2021,5,5.98,10.49,31.54,37.47,391.49,1501.41,2057.32,55.07,3.85,39,100,6,378.08,421.76,43.21,51.6,46.42,87.59,NULL,365.625,22.04,74,16.84
12-10-2021,6,5.99,10.41,31.29,37.11,392.62,1480.98,2054.8,54.94,3.92,38.6,100,6,369.18,421.12,42.65,49.63,44.42,85.73,NULL,357,21.95,75,16.95
12-10-2021,7,5.99,10.6,31.5,37.56,390.9,1507.47,2063.17,55.04,3.82,39.12,100,6,386.05,418.97,43.69,52.67,47.42,89.87,NULL,374.125,22.78,72,17.18
12-10-2021,8,6,10.54,31.41,37.39,391.38,1496.82,2061.48,55.15,3.84,38.91,100,6,379.92,416.77,43.44,51.94,46.76,88.84,NULL,367.625,27.36,63,19.96
12-10-2021,9,5.99,10.5,31.22,37.15,391.4,1484.18,2057.35,54.99,3.85,38.67,100,6,375.22,411.77,43.23,51.21,46.03,88.56,NULL,363.125,27.62,58,19.22
12-10-2021,10,5.98,10.63,31.43,37.53,389.9,1507.05,2062.57,54.99,3.76,39.11,100,6,389.1,412.43,44.02,54.33,48.44,91.79,NULL,377.25,28.62,52.83,19.19
12-10-2021,11,6.38,10.61,33.88,39.38,398.86,1596.34,2083.88,55.82,4.3,40.83,100,6,386.53,412.47,44.73,55.48,49.53,91.58,NULL,373.375,29.12,49,18.92
12-10-2021,12,6.75,11.05,34.05,39.72,404.78,1613.32,2086.27,56.03,4.65,41.16,100,6,390.37,412.13,45.22,56.91,50.77,92.08,NULL,378,28.79,46.5,18.09
12-10-2021,13,6.51,10.71,34.05,39.91,401.73,1619.19,2092.51,56.33,4.47,41.28,100,6,389.88,419.17,44.95,55.67,50.15,90.8,NULL,376.875,28.79,44,17.59
12-10-2021,14,6.48,10.63,34.15,39.95,402.15,1619.68,2090.22,56.41,4.5,41.29,100,6,385.98,418.88,44.78,54.9,49.87,89.78,NULL,373.5,26.79,44,15.59
12-10-2021,15,6.74,10.82,33.98,40.43,406.52,1641.7,2101.85,56.52,4.75,41.71,100,6,384.18,417.98,44.86,55.06,50.21,89.45,NULL,372.375,29.79,46,18.99
12-10-2021,16,6.5,10.69,34.03,39.97,401.45,1621.73,2094.07,56.49,4.45,41.33,100,6,389.18,420.57,44.72,55.34,50.34,90.39,NULL,376,30.2,55,21.2
12-10-2021,17,6.31,10.46,34.01,39.84,398.05,1614.47,2090.23,56.47,4.25,41.18,100,6,385.57,423.13,44.4,54.72,49.71,89.12,NULL,374,27.79,67.17,21.22
12-10-2021,18,6.35,10.48,33.98,39.74,399.25,1610.73,2086.57,56.32,4.32,41.11,100,6,382.5,423.95,44.22,54.37,49.26,88.27,NULL,370.875,27.37,69.67,21.3
12-10-2021,19,6.05,10.14,30.99,36.37,393.83,1434.08,2054.53,55.28,4,37.65,100,6,341.07,418.75,40.82,46.12,40.87,79.6,NULL,330,26.29,72,20.69
12-10-2021,20,5.98,10.06,29.71,34.87,394.17,1362.42,2038.27,54.49,4.02,36.13,100,6,321.23,418.92,39.2,42.01,37.84,75.04,NULL,310.625,25.62,74,20.42
12-10-2021,21,5.98,10.3,29.77,35.24,392.34,1384.2,2040.37,54.4,3.9,36.62,100,6,338.46,420.19,40.24,43.7,39.41,78.84,NULL,327.75,24.79,74.83,19.76
12-10-2021,22,5.99,10.43,30.05,35.7,391.83,1407.3,2041.35,54.51,3.88,37.14,100,6,349.9,421.55,41.08,45.53,41.25,81.21,NULL,339.125,25.62,76,20.82
12-10-2021,23,6.01,10.34,30.09,35.6,393.55,1401.32,2040.87,54.55,3.98,37,100,6,343.48,424.62,40.76,44.58,39.54,79.46,NULL,332.5,27.28,77,22.68
13-10-2021,0,5.99,10.36,30.04,35.58,392.55,1400.84,2039.64,54.48,3.92,37,100,6,344.72,421.81,40.74,45.01,40.04,80.11,NULL,333.75,26.61,79,22.41
13-10-2021,1,5.99,10.41,30,35.62,390.95,1403.25,2039.27,54.39,3.83,37.05,100,6,347.72,423.2,40.96,45.11,40.34,80.42,NULL,336.5,25.01,80,21.01
13-10-2021,2,6,10.3,29.91,35.38,391.27,1389.93,2039.08,54.4,3.84,36.75,100,6,339.25,421.78,40.44,44.01,38.25,78.9,NULL,327.75,25.61,80,21.61
13-10-2021,3,6,10.32,29.89,35.37,391.3,1389.95,2039.78,54.35,3.85,36.75,100,6,339.9,419.23,40.48,44.21,38.32,79.22,NULL,329.25,25.28,81,21.48
13-10-2021,4,6.01,10.36,29.84,35.39,391.7,1391.15,2036.68,54.31,3.87,36.78,100,6,341.65,417.17,40.66,44.46,38.89,80.06,NULL,330,24.28,81,20.48
13-10-2021,5,6.01,10.28,29.73,35.18,391.45,1380.12,2034.78,54.21,3.85,36.53,100,6,334.58,415.38,40.3,43.79,38.51,78.61,NULL,324,23.61,81,19.81
13-10-2021,6,6.01,10.24,29.69,35.08,390.43,1374.88,2035.25,54.2,3.79,36.41,100,6,332.22,414.18,40.12,43.26,38.42,78.22,NULL,321.125,23.28,82,19.68
13-10-2021,7,5.98,10.32,29.95,35.52,387.17,1396.2,2041.54,54.41,3.6,36.89,100,6,342.85,415.58,40.8,44.76,38.76,80.42,NULL,332,24.28,77.83,19.85
13-10-2021,8,5.99,10.34,30.28,35.92,387.53,1414.95,2045.29,54.6,3.62,37.3,100,6,349.47,410.86,41.33,46.16,40.53,82.7,NULL,338.625,25.62,68,19.22
13-10-2021,9,5.97,10.45,30.76,36.62,385.44,1453.32,2051.39,54.88,3.49,38.07,100,6,365.83,409.64,42.55,49.11,44.25,86.73,NULL,354,27.62,62.17,20.05
13-10-2021,10,5.99,10.59,30.87,36.93,384.88,1471.5,2053.52,55,3.46,38.42,100,6,377.08,413.18,43.18,51.01,46.07,88.81,NULL,364.875,29.46,56,20.66
13-10-2021,11,5.98,10.67,30.82,37.03,382.93,1476.55,2056.02,55.18,3.34,38.52,100,6,383.62,411.38,43.67,52.85,47.51,90.64,NULL,371.25,29.46,54,20.26
13-10-2021,12,6,10.76,31.07,37.4,382.63,1496.79,2060.98,55.42,3.32,38.91,100,6,392.77,412.91,44.46,55.12,49.39,92.57,NULL,380.625,28.96,54,19.76
13-10-2021,13,6.02,10.66,30.58,36.68,384.42,1457.7,2053.78,55.38,3.44,38.15,100,6,375.1,420.95,42.69,50.21,45.15,87.02,NULL,363.25,29.62,53.17,20.25
13-10-2021,14,6.01,10.66,30.73,36.86,383.97,1467.13,2052.53,55.46,3.4,38.34,100,6,377.78,422.67,42.84,50.73,45.67,87.44,NULL,365.625,28.79,53,19.39
13-10-2021,15,5.99,10.73,31.06,37.33,382.9,1493.8,2061.15,55.71,3.34,38.85,100,6,390.65,422.33,43.75,53.29,48.11,90.42,NULL,378.125,28.46,55,19.46
13-10-2021,16,6,10.75,31.24,37.55,383,1505.62,2061.57,55.74,3.35,39.08,100,6,393.6,422.08,44.03,53.99,48.82,91.14,NULL,381.125,28.12,62,20.52
13-10-2021,17,6.01,10.63,30.9,37.04,384.38,1475.45,2055.85,55.64,3.43,38.5,100,6,378.02,423.27,42.99,51.68,45.97,87.42,NULL,365.75,27.79,70,21.79
13-10-2021,18,7.33,11.53,30.06,35.73,409.95,1365.8,2051.05,54.34,4.82,35.72,100,6,338.02,412.2,43.04,52.14,45.12,80.43,NULL,323.625,27.62,71,21.82
13-10-2021,19,6.02,10.56,30.69,36.71,384,1458.78,2050.15,55.23,3.4,38.18,100,6,374.03,408.55,42.92,52.98,45.41,88.83,NULL,361.625,26.79,73.5,21.49
13-10-2021,20,5.99,10.53,30.64,36.66,383.95,1456.08,2049.44,55.25,3.4,38.12,100,6,373.07,409.05,42.8,52.26,44.54,88.64,NULL,361.375,25.96,76,21.16
13-10-2021,21,7.41,11.03,30.09,34.78,418.15,1323.22,1971.83,54.56,5.25,34.87,100,6,299.33,411.3,42.85,50.07,42.22,71.73,NULL,283.375,24.79,77,20.19
13-10-2021,22,6.56,11.53,31.23,37.56,387.93,1512.78,2064,55.28,3.64,39.22,100,6,401.5,412.82,45.09,58.05,51.05,94.66,NULL,389.5,24.12,77.83,19.69
13-10-2021,23,6.01,10.66,31,36.96,382.17,1477.43,2053.05,55.29,3.29,38.53,100,6,381.83,414.35,43.43,52.66,45.88,89.75,NULL,369.625,25.86,78,21.46
14-10-2021,0,6.01,10.6,30.59,36.47,382.78,1449.61,2048.29,55.1,3.33,38,100,6,371.8,418.64,42.62,50.24,43.65,86.71,NULL,360,24.75,80,20.75
14-10-2021,1,5.99,10.45,30.28,35.95,384.19,1420.12,2042.22,54.84,3.42,37.42,100,6,356.53,421.27,41.48,46.97,40.54,82.78,NULL,345.25,25.28,80,21.28
14-10-2021,2,6,10.43,30.11,35.73,384.58,1409.18,2041.07,54.71,3.44,37.18,100,6,352.33,424.33,41.07,45.71,39.11,81.35,NULL,340.5,25.28,79,21.08
14-10-2021,3,5.99,10.57,30.24,36.08,382.9,1429.25,2044.3,54.73,3.34,37.6,100,6,365.68,424.57,41.88,48.14,42.26,84.34,NULL,354.125,25.28,79,21.08
14-10-2021,4,5.99,10.56,30.17,35.99,383.08,1424.6,2042.85,54.66,3.35,37.5,100,6,363.7,423.88,41.85,47.69,41.62,83.97,NULL,351.875,22.86,79,18.66
14-10-2021,5,6.01,10.4,30.02,35.58,385.28,1401.37,2038.37,54.54,3.48,37,100,6,347.48,420.25,40.95,45.22,38.57,80.9,NULL,336,22.75,78,18.35
14-10-2021,6,5.98,10.4,30.16,35.75,384.57,1410.62,2040.1,54.57,3.45,37.21,100,6,350.68,418.23,41.12,45.95,39.59,81.81,NULL,339.5,22.59,78.83,18.36
14-10-2021,7,5.98,10.43,30.22,35.86,384.45,1416.27,2042.03,54.61,3.43,37.34,100,6,353.88,415.72,41.41,46.79,40.15,82.93,NULL,343,24.41,73,19.01
14-10-2021,8,6,10.43,30.14,35.75,385.03,1409.78,2039.82,54.52,3.47,37.2,100,6,351.6,411.9,41.31,46.57,40,83.03,NULL,340.25,26.28,65,19.28
14-10-2021,9,6,10.46,30.21,35.9,384.75,1416.85,2042.07,54.7,3.45,37.35,100,6,355,412.97,41.55,46.93,40.15,83.6,NULL,343.375,27.6,59.17,19.43
14-10-2021,10,5.99,10.57,30.08,35.96,383.33,1421.67,2041.68,54.81,3.36,37.44,100,6,363.25,414.73,42.01,48.08,41.72,85.3,NULL,351.5,29.04,54,19.84
14-10-2021,11,6.01,10.48,29.92,35.65,385.08,1404.25,2038.33,54.82,3.47,37.07,100,6,351.93,413.82,41.26,46.74,40.94,82.82,NULL,340.625,29.82,51,20.02
14-10-2021,12,6.01,10.39,29.39,34.95,386.33,1370.2,2030.02,54.52,3.54,36.31,100,6,337.03,414.15,40.27,44.13,38.51,79.37,NULL,326.125,30.12,50,20.12
14-10-2021,13,5.99,10.42,29.43,35.03,385.57,1375,2034.7,54.57,3.5,36.42,100,6,341.18,418.73,40.29,43.88,38.63,79.67,NULL,330.375,29.79,49.17,19.62
14-10-2021,14,5.99,10.44,29.76,35.44,385.1,1394.07,2038.48,54.82,3.48,36.84,100,6,347.47,418.9,40.75,45.17,38.91,80.97,NULL,336.5,29.79,49.83,19.76
14-10-2021,15,6.01,10.44,29.77,35.43,385.57,1393.35,2037.98,54.87,3.5,36.83,100,6,346.35,419.68,40.62,45.32,38.84,80.64,NULL,335.25,29.79,52.5,20.29
14-10-2021,16,5.99,10.41,29.84,35.48,385.32,1396.25,2039.2,54.91,3.49,36.89,100,6,346.9,422.12,40.66,44.95,39.08,80.42,NULL,335.125,29.79,58.83,21.56
14-10-2021,17,5.99,10.49,30.24,36.05,384.63,1425.05,2044.37,55.1,3.44,37.52,100,6,359.38,424.5,41.5,46.98,40.98,82.94,NULL,347.25,29.54,67.5,23.04
14-10-2021,18,5.98,10.46,30.07,35.85,384.69,1415.53,2041.8,54.97,3.44,37.31,100,6,355.83,422.15,41.37,46.7,40.56,82.45,NULL,344.25,27.96,69.83,21.93
14-10-2021,19,6,10.53,30.11,35.94,384.88,1422.15,2044.87,54.9,3.46,37.45,100,6,361.1,419.03,41.67,47.35,41.24,84.1,NULL,349.625,27.12,72,21.52
14-10-2021,20,6.01,10.4,29.94,35.58,386.93,1402.27,2040.13,54.8,3.58,37.03,100,6,348.28,419.27,40.96,45.27,39.27,81.09,NULL,336.625,26.12,74,20.92
14-10-2021,21,6.01,10.37,30.1,35.72,386.62,1409.38,2040.47,54.76,3.56,37.18,100,6,348.88,418.19,40.98,45.61,39.06,81.44,NULL,337.625,25.79,76,20.99
14-10-2021,22,5.99,10.4,30.25,35.95,385.59,1420.78,2042.44,54.82,3.5,37.43,100,6,354.31,419.22,41.5,46.5,40.7,82.51,NULL,342.5,26.62,79,22.42
14-10-2021,23,5.99,10.41,30.32,36.04,386.02,1425.2,2042.78,54.81,3.53,37.52,100,6,355.52,420.53,41.47,46.38,40.68,82.61,NULL,343.75,27.78,79.83,23.75
15-10-2021,0,5.98,10.39,30.55,36.31,386.1,1439.22,2042.64,54.88,3.53,37.8,100,6,357.86,421.2,41.75,47.24,41.51,83.06,NULL,346,26.61,78.33,22.28
15-10-2021,1,5.99,10.39,30.37,36.1,386.58,1429.03,2043.95,54.87,3.55,37.59,100,6,355.59,422.37,41.51,46.58,41.36,82.31,NULL,344.375,26.28,78,21.88
15-10-2021,2,6.01,10.33,29.77,35.3,387.7,1389.98,2038.33,54.61,3.63,36.75,100,6,341.12,422.77,40.52,43.96,38.22,79.06,NULL,329.875,25.28,77,20.68
15-10-2021,3,6.01,10.09,29.56,34.8,388.93,1362.88,2032.93,54.37,3.7,36.14,100,6,322.15,424.48,39.31,41.7,37.79,74.64,NULL,311.25,24.78,77,20.18
15-10-2021,4,6,9.99,29.64,34.79,390.07,1361.07,2031.43,54.25,3.77,36.1,100,6,317.6,421.62,39.11,41.46,37.63,73.93,NULL,307.5,24.28,76,19.48
15-10-2021,5,5.99,9.82,29.52,34.51,391.62,1345.03,2027.18,54.09,3.87,35.74,100,6,305.73,416.18,38.43,40.47,37.08,71.95,NULL,295.875,24.28,75.17,19.31
15-10-2021,6,5.97,9.99,29.43,34.62,389.98,1353.58,2027.15,54,3.76,35.93,100,6,317.28,413.1,39.1,41.38,37.58,74.93,NULL,306.75,24.28,75,19.28
15-10-2021,7,5.98,10.17,29.34,34.74,388.33,1361.5,2030.27,54.05,3.67,36.11,100,6,327.47,411.83,39.76,42.57,38.01,77.38,NULL,316.875,24.95,73.33,19.62
15-10-2021,8,6,10.16,29.25,34.6,388.81,1354.32,2028.92,54.02,3.69,35.95,100,6,323.51,411.98,39.41,42.07,37.8,76.48,NULL,313.125,27.11,65.5,20.21
15-10-2021,9,6,10.21,29.17,34.57,388.27,1353.68,2025.57,53.87,3.66,35.93,100,6,325.12,413.32,39.55,42.05,37.77,76.58,NULL,314.875,26.37,60,18.37
15-10-2021,10,6,10.21,29.11,34.54,388.33,1352.52,2024.2,53.78,3.66,35.91,100,6,325.02,414.75,39.59,41.95,37.79,76.44,NULL,314.5,26.79,56,17.99
15-10-2021,11,6,10.22,29.13,34.58,388.1,1354.28,2027.1,53.88,3.65,35.95,100,6,326.33,416.95,39.49,42.12,37.87,76.39,NULL,315.625,27.79,53.5,18.49
15-10-2021,12,5.99,10.23,29.04,34.5,388.32,1351.5,2025.68,53.8,3.67,35.89,100,6,326.25,416.73,39.54,41.84,37.82,76.45,NULL,315.5,28.46,51,18.66
15-10-2021,13,6.02,10.23,28.99,34.45,389.03,1347.98,2025.91,53.82,3.71,35.81,100,6,323.9,420.21,39.3,41.72,37.66,75.52,NULL,313,29.62,52.67,20.15
15-10-2021,14,6,10.26,29.37,34.94,386.69,1371.42,2028.9,53.93,3.57,36.33,100,6,332.56,419.95,39.91,43,38.06,77.47,NULL,322,29.79,55.5,20.89
15-10-2021,15,5.97,10.39,29.71,35.64,384.28,1407.13,2035.78,54.07,3.42,37.12,100,6,351.4,418.08,41.22,45.64,39.8,82.05,NULL,340.375,29.29,63,21.89
15-10-2021,16,6.01,10.33,29.93,35.83,385.62,1413.58,2038.12,54.37,3.51,37.28,100,6,348.88,416.33,41.18,45.76,39.83,81.72,NULL,338,29.12,65,22.12
15-10-2021,17,6.01,10.24,29.91,35.68,387.28,1404.75,2037.02,54.46,3.6,37.08,100,6,342.08,422.5,40.6,44.59,38.41,79.35,NULL,330.75,28.12,73,22.72
15-10-2021,18,6.01,10.21,29.69,35.42,387.75,1391.58,2035.3,54.4,3.63,36.79,100,6,336.3,422.78,40.26,43.49,38.09,78.06,NULL,325.375,27.79,77,23.19
15-10-2021,19,6.02,10.21,29.57,35.28,388.13,1385.2,2032.15,54.26,3.65,36.65,100,6,333.08,422.9,40.06,42.96,38.09,77.3,NULL,322.375,26.12,80,22.12
15-10-2021,20,5.99,10.34,29.64,35.64,386.02,1404.9,2033.85,54.27,3.53,37.09,100,6,345.97,423.05,40.91,44.66,39.14,80.22,NULL,335,25.79,83,22.39
15-10-2021,21,6.02,10.18,29.35,35.1,388.45,1376.25,2032.37,54.26,3.67,36.44,100,6,329.77,425.25,39.77,42.55,37.96,76.22,NULL,319.125,26.12,87,23.52
15-10-2021,22,6.02,10.18,29.3,35.05,388.88,1373.77,2029.4,54.23,3.7,36.39,100,6,327.8,422.83,39.72,42.26,37.96,76.12,NULL,317,25.12,89,22.92
15-10-2021,23,5.99,10.13,29.31,35.05,388.92,1373.32,2028.35,54.19,3.7,36.38,100,6,326.42,421.72,39.8,42.26,38.18,75.97,NULL,316,27.28,90,25.28
16-10-2021,0,5.99,10.11,29.17,34.87,389.47,1365.39,2026.68,53.97,3.73,36.2,100,6,323.36,423.95,39.52,41.68,37.76,74.95,NULL,312.875,27.11,94.33,25.98
16-10-2021,1,5.99,10.1,29.06,34.73,389.65,1358.55,2027.18,53.97,3.75,36.04,100,6,320.97,425.28,39.33,41.31,37.64,74.31,NULL,310.5,26.28,94,25.08
16-10-2021,2,6.01,10.12,29.06,34.74,389.97,1360.05,2028.17,54.01,3.76,36.08,100,6,321.75,425.45,39.21,41.57,37.68,74.45,NULL,311.375,26.28,93,24.88
16-10-2021,3,6.01,10.17,29.22,35.01,389.3,1373.35,2030.73,54.11,3.72,36.38,100,6,328.43,422.05,39.7,42.33,37.8,76.32,NULL,317.75,26.28,92,24.68
16-10-2021,4,6.01,10.13,29.36,35.14,389.63,1378.22,2033.02,54.28,3.75,36.49,100,6,327.97,421.08,39.72,42.54,37.8,76.28,NULL,317.25,26.28,94,25.08
16-10-2021,5,6,10.1,29.44,35.18,390.28,1379.53,2032.58,54.26,3.78,36.51,100,6,325.9,419.32,39.62,42.43,37.85,76.1,NULL,315.625,24.93,94.83,23.9
16-10-2021,6,6.01,10.14,29.59,35.42,389.82,1391.62,2034.62,54.33,3.75,36.79,100,6,332.33,416.73,40.1,43.38,37.83,77.88,NULL,321.375,25.28,93.33,23.95
16-10-2021,7,6,10.2,29.95,35.95,388.68,1417.67,2039.05,54.51,3.69,37.36,100,6,343.58,413.53,41.06,45.09,38.86,80.89,NULL,332.5,25.95,90,23.95
16-10-2021,8,6.01,10.25,30.3,36.44,388.12,1443.6,2043.1,54.66,3.65,37.88,100,6,352.95,410.2,41.79,47.04,41.35,83.69,NULL,341.375,23.96,83,20.56
16-10-2021,9,6.02,10.26,30.41,36.63,388.3,1452,2046.05,54.9,3.66,38.04,100,6,354.27,413.12,41.86,47.45,41.67,83.31,NULL,342.875,25.12,80.5,21.22
16-10-2021,10,6.01,10.25,30.11,36.36,388.46,1437,2041.8,54.87,3.67,37.75,100,6,350.86,411.92,41.51,46.52,40.63,82.73,NULL,339.375,27.96,76.67,23.29
16-10-2021,11,5.99,10.36,30.32,36.93,387.05,1469.36,2045.81,54.98,3.58,38.38,100,6,363.9,412.85,42.57,49.14,43.39,85.87,NULL,352,28.62,76.83,23.99
16-10-2021,12,6.02,10.19,30.09,36.56,389.35,1444.88,2044.47,54.97,3.72,37.91,100,6,348.88,414.38,41.42,46.67,40.52,82,NULL,337.375,27.62,72.83,22.19
16-10-2021,13,6.01,10.17,29.94,36.46,388.2,1438.72,2043.85,54.98,3.65,37.78,100,6,346.78,418.2,41.21,46.06,39.7,80.87,NULL,335.375,27.29,74,22.09
16-10-2021,14,6.01,10.17,29.72,36.28,388.57,1428.8,2040.27,54.91,3.68,37.59,100,6,344.03,417.75,40.98,45.61,39.04,80.38,NULL,332.75,24.79,77,20.19
16-10-2021,15,6,10.16,29.87,36.44,388.6,1437.5,2039.57,54.91,3.68,37.76,100,6,345.48,414.68,41.28,46.07,39.4,81.23,NULL,334.25,25.08,80,21.08
16-10-2021,16,6,10.19,29.92,36.55,388.2,1443.75,2040.13,54.91,3.66,37.88,100,6,348.3,414.97,41.38,46.64,40.29,81.68,NULL,336.75,23.18,84,19.98
16-10-2021,17,6.01,10.22,30.09,36.75,387.77,1456.33,2043.13,54.97,3.63,38.13,100,6,352.35,420.3,41.67,46.84,40.56,81.94,NULL,340.75,22.95,84.83,19.92
16-10-2021,18,5.99,10.39,30.25,37.24,384.83,1487.32,2050.75,55.05,3.45,38.72,100,6,370.35,416.45,43.02,50.06,44.55,86.77,NULL,358.75,21.79,84,18.59
16-10-2021,19,6.02,10.29,30.12,36.93,387.33,1468.98,2049.95,55.01,3.61,38.37,100,6,360.1,418.4,42.26,48.01,42.05,83.82,NULL,348,21.79,83.17,18.42
16-10-2021,20,6,10.37,30.38,37.42,386.43,1497.67,2054.4,55.09,3.55,38.93,100,6,370.28,419.37,42.99,50.13,44.07,86.21,NULL,359.625,21.96,82,18.36
16-10-2021,21,6.01,10.36,30.03,37.07,386.98,1478.19,2051.69,54.97,3.58,38.55,100,6,365.9,421.63,42.48,49.15,43.17,84.94,NULL,354.125,22.79,82,19.19
16-10-2021,22,6.01,10.14,29.14,35.75,390.02,1406.07,2037.12,54.4,3.76,37.1,100,6,336.27,422.76,40.41,44.29,38.95,78.02,NULL,325.625,23.29,83,19.89
16-10-2021,23,5.99,10.01,28.81,35.19,391.22,1378.47,2032.25,54.2,3.84,36.49,100,6,321.92,424.77,39.44,42.08,37.67,74.6,NULL,311.375,24.28,85,21.28
17-10-2021,0,5.99,9.96,28.64,34.96,391.59,1366.84,2028.72,54.09,3.86,36.23,100,6,316.02,426.12,39.03,41.44,37.68,73.2,NULL,305.875,24.28,87.5,21.78
17-10-2021,1,5.99,9.9,28.35,34.54,392.13,1347.53,2027.62,53.95,3.89,35.8,100,6,307.62,423.8,38.5,40.24,37.1,71.52,NULL,297.875,24.28,89,22.08
17-10-2021,2,6.01,9.89,28.41,34.59,392.53,1349,2028.12,53.94,3.92,35.83,100,6,305.93,424.13,38.56,40.06,37,71.11,NULL,295.75,24.28,88.5,21.98
17-10-2021,3,5.99,9.85,28.24,34.38,392.58,1338.4,2025.62,53.9,3.92,35.59,100,6,302.6,425,38.18,39.78,36.79,70.33,NULL,292.625,24.28,92,22.68
17-10-2021,4,6,9.85,28.09,34.22,392.67,1331.63,2024.78,53.85,3.93,35.44,100,6,300.9,425.45,38.07,39.54,36.59,69.91,NULL,291.25,24.28,92,22.68
17-10-2021,5,6,9.84,28.18,34.29,392.95,1335.08,2024.98,53.8,3.94,35.52,100,6,300.7,423.6,38.11,39.62,36.67,70.09,NULL,291,23.31,92,21.71
17-10-2021,6,6.01,9.89,28.13,34.29,392.83,1336.25,2024.17,53.68,3.93,35.54,100,6,303.28,422.78,38.2,39.84,36.66,70.62,NULL,293.625,23.28,91.17,21.51
17-10-2021,7,5.99,9.87,28.36,34.59,392.56,1349.14,2026.61,53.82,3.92,35.83,100,6,306.42,419.44,38.53,40.33,36.99,71.75,NULL,296.5,24.11,87,21.51
17-10-2021,8,6.02,9.92,28.58,34.93,392.62,1365.32,2027.97,53.99,3.92,36.2,100,6,312.57,415.07,38.98,41.28,37.29,73.67,NULL,302.125,25.28,83,21.88
17-10-2021,9,6.01,9.99,29.34,35.98,391.15,1414.78,2037.43,54.37,3.84,37.3,100,6,331.92,414.52,40.39,44,38.16,78.04,NULL,321.125,24.46,77,19.86
17-10-2021,10,6.01,10.05,29.59,36.42,390.43,1438.68,2043.1,54.65,3.79,37.78,100,6,341.35,412.13,41.05,45.68,39.26,80.58,NULL,330.25,26.46,72,20.86
17-10-2021,11,6,10.08,29.79,36.69,389.5,1453.07,2045.32,54.8,3.73,38.06,100,6,345.83,411.82,41.33,46.46,40.11,81.57,NULL,334.5,28.62,66,21.82
17-10-2021,12,6.02,10.13,29.67,36.62,389.13,1450.5,2045.93,54.9,3.71,38.01,100,6,346.05,413.07,41.32,46.39,40.15,81.58,NULL,335,29.79,59,21.59
17-10-2021,13,6,10.11,29.67,36.68,389.05,1453.83,2048.37,55.07,3.71,38.08,100,6,347.95,418.7,41.33,46.07,40.13,81.17,NULL,336.375,30.79,57,22.19
17-10-2021,14,6,10.16,29.6,36.77,388.98,1457.92,2047.5,55.05,3.7,38.16,100,6,351.12,419.65,41.53,46.59,40.55,81.7,NULL,339.75,30.54,66,23.74
17-10-2021,15,5.99,10.08,29.26,36.25,390.38,1428.58,2042.28,54.89,3.79,37.59,100,6,339.77,419.63,40.7,45,38.85,79.17,NULL,328.625,29.46,68,23.06
17-10-2021,16,6,10.12,29.19,36.22,390.9,1427.58,2038.73,54.78,3.82,37.57,100,6,339.78,420.78,40.64,45.06,38.64,79.11,NULL,328.875,30.79,75,25.79
17-10-2021,17,6,10.17,29.27,36.39,390.22,1438.9,2044,54.88,3.78,37.79,100,6,345.63,422.8,40.89,45.78,39.41,80.14,NULL,334.375,29.12,80,25.12
17-10-2021,18,5.99,10.23,29.58,36.89,388.71,1469.31,2051.02,55,3.69,38.38,100,6,358.31,419.58,41.91,47.75,41.99,83.31,NULL,347,26.79,82,23.19
17-10-2021,19,6.01,10.31,29.8,37.27,388.72,1491.38,2057.05,55.17,3.69,38.8,100,6,366.82,419.6,42.63,49.55,43.27,85.4,NULL,355.5,25.79,82,22.19
17-10-2021,20,6.01,10.21,29.69,37,390.15,1474.58,2051.88,55.03,3.77,38.48,100,6,356.6,419.62,41.91,47.72,41.96,82.96,NULL,345.125,27.79,82,24.19
17-10-2021,21,6,10.24,29.67,37.05,389.53,1478.75,2052.1,54.98,3.73,38.56,100,6,359.69,420.63,42.06,48.29,42.57,83.59,NULL,348.125,27.95,82,24.35
17-10-2021,22,6.01,10.16,29.79,37.05,391,1477.19,2051.81,55,3.82,38.53,100,6,353.69,422.68,41.65,47.28,41.38,81.88,NULL,342.5,25.13,83,21.73
17-10-2021,23,6,10.14,29.75,37,391.03,1474.22,2051.53,55.02,3.83,38.47,100,6,352.1,423.68,41.58,46.9,41.06,81.39,NULL,340.625,26.28,82,22.68
18-10-2021,0,6.01,10.2,29.87,37.24,389.93,1489.78,2055.2,55.15,3.76,38.77,100,6,359.44,424.31,41.97,48.08,42.3,82.91,NULL,348,26.28,82.83,22.85
18-10-2021,1,6,10.12,29.59,36.82,389.22,1467.15,2048.77,54.97,3.72,38.34,100,6,349.77,420.38,41.5,46.85,41.01,81.4,NULL,338.125,25.45,83.83,22.22
18-10-2021,2,6,10.22,29.53,36.91,388.1,1474.65,2050.68,54.92,3.65,38.48,100,6,357.48,422.18,41.88,47.66,41.67,82.99,NULL,346,25.28,84,22.08
18-10-2021,3,5.99,10.05,29.35,36.33,388.72,1440.5,2044.85,54.78,3.69,37.82,100,6,340.87,423.17,40.81,45.41,39.39,78.97,NULL,329.875,25.28,85.67,22.41
18-10-2021,4,5.99,10.02,29.14,35.81,389.38,1413.85,2040.92,54.6,3.73,37.29,100,6,332.27,423.3,40.12,43.83,38.06,76.96,NULL,321.5,24.78,89,22.58
18-10-2021,5,6.01,10.2,29.17,36.12,388.65,1433.02,2040.77,54.51,3.68,37.67,100,6,345.08,420.58,40.99,45.4,39.42,80.23,NULL,333.75,24.28,89.17,22.11
18-10-2021,6,6.02,10.07,29.15,35.91,389.23,1418.92,2037.2,54.45,3.72,37.4,100,6,334.02,416.15,40.48,44.38,38.44,78.36,NULL,322.875,24.28,90,22.28
18-10-2021,7,6.01,10.13,29.52,36.48,388.88,1450.03,2043.1,54.52,3.7,38.01,100,6,345.77,412.3,41.36,46.32,39.9,81.48,NULL,334.75,24.45,88,22.05
18-10-2021,8,6,10.22,29.79,37.03,389.1,1480.22,2052.2,54.96,3.72,38.59,100,6,359.17,410.78,42.27,48.76,42.8,84.88,NULL,347.25,25.45,82,21.85
18-10-2021,9,6,10.36,29.59,37.15,388.3,1488.75,2053.07,55.15,3.66,38.75,100,6,370.17,411.9,42.92,50.65,44.21,87.58,NULL,356.875,24.96,76.17,20.19
18-10-2021,10,6,10.46,29.83,37.64,386.88,1517.27,2059.1,55.34,3.58,39.3,100,6,381.17,410.7,43.74,53.15,46.8,90.17,NULL,368.625,27.29,69,21.09
18-10-2021,11,6.11,10.65,30.27,38.3,387.13,1553.47,2068.23,55.75,3.59,40,100,6,392.4,413.73,44.7,56.79,50.27,92.22,NULL,381,28.62,65.33,21.69
18-10-2021,12,6.17,10.78,30.46,38.65,387.98,1574.13,2073.88,55.91,3.65,40.4,100,6,402.73,412.82,45.38,59.05,51.92,95.02,NULL,390.375,28.79,65.33,21.86
18-10-2021,13,6.21,10.9,30.63,38.94,389.17,1591.1,2078.4,56.07,3.71,40.73,100,6,409.37,414.25,45.72,60.73,52.95,96.28,NULL,397.375,28.96,63,21.56
18-10-2021,14,6.23,10.93,30.52,38.87,389.32,1588.18,2074.1,56.05,3.72,40.68,100,6,408.7,413.55,45.82,61.32,54.09,96.22,NULL,396.5,29.79,60,21.79
18-10-2021,15,6.28,10.84,30.45,38.59,391.23,1572.67,2074.55,55.94,3.84,40.37,100,6,398.55,414.48,45.05,57.93,51.35,93.66,NULL,385.25,29.79,61.67,22.12
18-10-2021,16,6.29,10.76,30.3,38.36,392.1,1559.72,2069.93,55.81,3.89,40.13,100,6,388.95,413.6,44.57,56.53,50.06,91.22,NULL,377.5,29.79,66,22.99
18-10-2021,17,6.51,10.92,30.59,38.64,396.33,1573.17,2074.35,55.76,4.15,40.39,100,6,389.65,417.38,44.37,55.05,48.93,91.03,NULL,376.125,28.96,74.17,23.79
18-10-2021,18,6.66,11.07,30.88,38.93,399.18,1585.6,2077.92,55.8,4.31,40.62,100,6,390.95,413.42,44.73,56.25,49.8,91.98,NULL,377.625,27.79,76,22.99
18-10-2021,19,6.34,10.69,30.93,38.76,394,1575.62,2075.73,55.81,4.01,40.43,100,6,387.95,413.73,44.56,54.93,49.21,91.3,NULL,375.25,26.96,76,22.16
18-10-2021,20,6.33,10.7,31.1,38.82,393.68,1579.37,2076.77,55.89,3.98,40.5,100,6,390.5,414.02,44.69,55.48,49.54,91.75,NULL,376.25,26.46,74.33,21.33
18-10-2021,21,6.25,10.56,31.16,38.81,392.97,1578.4,2075.62,55.93,3.94,40.49,100,6,388.62,416.64,44.48,54.78,49.02,90.86,NULL,374.25,25.46,74,20.26
18-10-2021,22,6.15,10.48,31.13,38.88,391.21,1583.4,2075.02,55.94,3.84,40.58,100,6,388.95,421.31,44.55,54.4,49.17,90.52,NULL,376.5,25.04,75,20.04
18-10-2021,23,6.3,10.73,31,39,392.15,1593.08,2081.13,55.95,3.9,40.77,100,6,395.88,423.6,44.82,55.65,50.31,91.34,NULL,383.375,25.28,76.67,20.61
19-10-2021,0,6.04,10.33,30.7,38.62,388.85,1571.61,2073.59,55.86,3.69,40.36,100,6,386.41,424.93,44.13,53.49,48.23,88.75,NULL,372.875,25.28,79,21.08
19-10-2021,1,6.01,10.27,30.44,38.38,388.54,1558.93,2070.08,55.69,3.68,40.11,100,6,379.98,422.12,43.9,52.51,47.11,87.94,NULL,368.5,24.91,80.67,21.04
19-10-2021,2,6.02,10.27,30.32,38.19,388.98,1550.38,2068.03,55.6,3.7,39.95,100,6,377.57,421.53,43.68,52.21,46.65,87.22,NULL,365.625,24.45,82,20.85
19-10-2021,3,6.01,10.22,30.18,37.96,389.2,1540.33,2065.35,55.52,3.72,39.75,100,6,372.37,422.87,43.27,50.8,45.71,86.49,NULL,360.5,24.61,82.83,21.18
19-10-2021,4,6.01,10.23,30.14,37.98,389.55,1543.2,2065.27,55.5,3.74,39.81,100,6,373.23,422.37,43.4,51.21,45.59,86.34,NULL,361.625,24.45,84.67,21.38
19-10-2021,5,6,10.19,30.02,37.84,389.6,1538.95,2064.52,55.35,3.74,39.72,100,6,371.2,418.72,43.18,51.01,45.54,86.56,NULL,359.125,24.11,85.67,21.24
19-10-2021,6,6.02,10.31,30.15,38.15,389.28,1560.25,2069.3,55.53,3.72,40.14,100,6,382.22,415.4,44.06,53.66,48.05,89.73,NULL,369.875,23.28,87,20.68
19-10-2021,7,6.23,10.52,30.41,38.49,393.33,1581.55,2074.95,55.84,3.96,40.55,100,6,385.12,412.64,44.56,55.15,49.21,91.17,NULL,373.75,23.61,84,20.41
19-10-2021,8,6.79,11.18,30.66,38.94,402.13,1609.02,2084.18,56.06,4.49,41.08,100,6,393.83,412.4,45.15,57.14,50.88,92.38,NULL,380,25.45,74,20.25
19-10-2021,9,7.22,11.69,30.7,39.11,408.4,1620.25,2087.2,56.12,4.86,41.3,100,6,395.88,409.88,45.58,59.04,51.62,94.02,NULL,383.625,24.79,68,18.39
19-10-2021,10,6.9,11.73,31.54,38.12,399.38,1565.9,2078.22,55.97,4.32,40.25,100,5.17,404.48,410.73,45.51,60.41,52.82,95.84,NULL,392,26.46,64,19.26
19-10-2021,11,6.57,11.54,31.99,37.84,392.53,1542.18,2070.78,55.79,3.91,39.79,100,5,409.17,412.52,45.49,60.97,53.25,96.52,NULL,396.75,29.54,61,21.74
19-10-2021,12,5.41,10.38,30.2,36.05,372.23,1447.13,2050.5,55.24,2.71,37.94,100,5,398.95,415.17,44.4,57.33,50.07,93.6,NULL,386.75,29.16,60,21.16
19-10-2021,13,5.01,9.75,30.94,36.58,368.02,1467.6,2048.52,55.29,2.46,38.34,100,5.1,393.03,418.45,43.92,54.63,48.56,91.55,NULL,381.5,28.79,60,20.79
19-10-2021,14,5.98,10.43,30.79,36,386.92,1430.72,2040.68,55.05,3.58,37.61,100,6,358.77,416.68,41.76,48.11,42.1,84.03,NULL,347.125,28.79,62,21.19
19-10-2021,15,5.98,10.65,31.33,36.83,385.07,1477,2049.62,55.22,3.47,38.53,100,6,382.43,415.03,43.37,52.58,46.56,89.7,NULL,370,28.79,64.5,21.69
19-10-2021,16,5.99,10.8,32.07,37.74,384.67,1526.35,2059.45,55.52,3.44,39.48,100,6,402.48,417.03,44.83,57.97,50.77,94.1,NULL,390,30.04,69.17,23.87
19-10-2021,17,6.01,10.9,31.99,37.74,383.97,1526.43,2060.93,55.6,3.4,39.48,100,6,406.22,421.73,44.95,58.28,51.3,94.14,NULL,393.625,28.95,76.83,24.32
19-10-2021,18,6.03,10.74,31.06,36.56,386.57,1459.6,2044.37,55.15,3.56,38.17,100,6,377.22,419.45,43.19,52.36,46.14,87.85,NULL,365.75,27.12,79,22.92
19-10-2021,19,6.01,10.4,30.05,35.03,388.45,1379.93,2035.2,54.46,3.68,36.53,100,6,340.27,424.45,40.21,43.96,38.38,78.68,NULL,329.625,26.12,81,22.32
19-10-2021,20,6.02,10.28,29.99,34.81,390.12,1367.57,2032.76,54.31,3.77,36.25,100,6,331.17,420.88,39.77,42.9,37.73,77.14,NULL,320.625,25.62,82.67,22.15
19-10-2021,21,6,10.27,29.91,34.73,390.07,1363.75,2031.53,54.26,3.77,36.16,100,6,330.38,423.63,39.64,42.56,37.69,76.62,NULL,319.625,24.79,83.83,21.56
19-10-2021,22,6,10.31,30.09,34.97,389.07,1375.95,2034.28,54.34,3.71,36.44,100,6,336.2,425.05,39.9,43.21,38.12,77.77,NULL,325.25,24.29,83.17,20.92
19-10-2021,23,6,10.36,30.28,35.22,388.73,1388.07,2036.9,54.44,3.69,36.71,100,6,341.08,425.65,40.29,44.14,38.04,78.74,NULL,330.5,23.91,82.5,20.41
20-10-2021,0,6.01,10.29,30.08,34.9,389.84,1371.52,2033.16,54.33,3.76,36.34,100,6,332.93,423.21,39.74,42.98,37.99,77.27,NULL,322.375,24.61,83,21.21
20-10-2021,1,6,10.33,30.22,35.1,389.23,1381.8,2035.45,54.37,3.72,36.57,100,6,338.22,424.52,40.18,43.51,38.02,78.19,NULL,327.25,24.08,82.17,20.51
20-10-2021,2,5.99,10.32,30.48,35.39,388.98,1394.64,2037.17,54.48,3.71,36.85,100,6,341.41,423.24,40.39,44.33,38.36,79.12,NULL,330.5,23.61,82,20.01
20-10-2021,3,6,10.3,30.2,35.08,389.37,1379.07,2032.75,54.37,3.73,36.51,100,6,335.83,421.6,40.13,43.58,37.92,78.11,NULL,325.125,23.78,82.83,20.35
20-10-2021,4,6.01,10.26,30.04,34.84,390.32,1367.37,2030.33,54.24,3.78,36.24,100,6,330.63,420.53,39.79,42.67,37.84,77.11,NULL,320.125,23.61,82,20.01
20-10-2021,5,6,10.29,30.08,34.92,389.72,1371.75,2030.38,54.21,3.75,36.34,100,6,333.32,416.7,39.97,43.39,37.84,78.09,NULL,322.625,24.28,81.5,20.58
20-10-2021,6,6,10.29,30.29,35.17,389.45,1382.6,2030.86,54.23,3.73,36.59,100,6,336.88,414.02,40.36,44.05,38.07,79.24,NULL,325.75,24.61,81.83,20.98
20-10-2021,7,5.99,10.24,30.36,35.19,390.08,1382.85,2033.75,54.31,3.77,36.59,100,6,335.78,414.88,40.22,43.82,38.03,78.9,NULL,324.875,25.11,80,21.11
20-10-2021,8,5.98,10.35,30.73,35.73,388.67,1409.75,2039.1,54.49,3.68,37.18,100,6,348.9,412.17,40.96,46.1,39.8,82.22,NULL,337.5,24.29,75,19.29
20-10-2021,9,5.98,10.55,31.37,36.68,386.27,1462.47,2048.47,54.74,3.54,38.24,100,6,373.03,413.85,42.7,50.34,44.14,87.72,NULL,361.25,24.79,69,18.59
20-10-2021,10,5.98,10.68,31.81,37.3,385.15,1496.52,2056.03,55.22,3.47,38.9,100,6,389.55,410.73,44,54.42,48.23,92.18,NULL,377.25,27.29,61,19.49
20-10-2021,11,6,10.8,31.82,37.47,384.02,1505.27,2059.43,55.6,3.41,39.07,100,6,397.08,413.28,44.54,57.04,50.06,93.42,NULL,384.5,28.79,57.83,20.36
20-10-2021,12,6.01,10.73,31.74,37.29,384.82,1494.2,2054.48,55.59,3.45,38.86,100,6,389.02,415.88,43.92,54.37,48.1,91.1,NULL,376.375,28.79,56,19.99
20-10-2021,13,5.98,10.84,32.15,37.86,383.73,1526.48,2061.42,55.68,3.39,39.48,100,6,405.23,420.68,44.71,57.76,50.97,93.98,NULL,392.5,28.96,56,20.16
20-10-2021,14,6,10.86,31.9,37.6,384.37,1512.75,2058.73,55.55,3.42,39.22,100,6,401.45,421.45,44.45,56.97,50.42,93.03,NULL,389,29.79,56,20.99
20-10-2021,15,5.99,10.79,31.73,37.35,385.35,1498.72,2055.27,55.36,3.48,38.95,100,6,394.65,418.55,44.02,55.3,48.91,91.92,NULL,382.25,29.62,57.67,21.15
20-10-2021,16,6.01,10.77,31.67,37.25,385.77,1492.73,2055.03,55.43,3.51,38.83,100,6,390.37,422.42,43.55,53.89,47.89,90.31,NULL,377.875,29.12,68,22.72
20-10-2021,17,6,10.6,31.64,37.02,386.25,1478.33,2053.78,55.44,3.54,38.55,100,6,377.57,424.03,42.76,51.26,45.19,87.16,NULL,365.375,28.12,71.33,22.39
20-10-2021,18,6,10.53,31.46,36.74,387.78,1462.37,2049.4,55.19,3.63,38.24,100,6,369.17,420.48,42.27,49.76,44,85.8,NULL,357.375,26.79,73,21.39
20-10-2021,19,6,10.38,31.23,36.28,388.68,1436.25,2046.3,55.03,3.68,37.74,100,6,355.35,422.68,41.32,46.83,41.49,82.2,NULL,343.75,25.79,74,20.59
20-10-2021,20,6.01,10.38,31.19,36.2,388.42,1432.93,2045.2,54.9,3.67,37.67,100,6,353.73,422.35,41.18,46.45,41.29,81.98,NULL,342.5,25.12,75,20.12
20-10-2021,21,6.01,10.32,31.18,36.13,389.65,1427.43,2044.3,54.89,3.74,37.57,100,6,350.1,425.28,40.95,45.78,40.44,80.84,NULL,333.125,24.79,76.67,20.12
20-10-2021,22,6.01,10.33,30.91,35.87,390.03,1414.2,2041.32,54.83,3.77,37.29,100,6,346.66,422.61,40.73,45.43,39.63,80.33,NULL,335.75,24.22,77,19.62
20-10-2021,23,6.02,10.27,30.23,35.05,390.47,1375.27,2034.98,54.52,3.79,36.42,100,6,332.65,423.02,39.73,43.23,37.82,77.17,NULL,321.875,23.43,77,18.83
21-10-2021,0,6.02,10.22,30.09,34.84,391.19,1365.17,2032.63,54.4,3.84,36.19,100,6,327.27,425.39,39.33,42.31,37.64,75.68,NULL,317,25.2,78,20.8
21-10-2021,1,6.01,10.2,30.36,35.09,391.27,1377.77,2034.45,54.41,3.84,36.48,100,6,330.23,426.15,39.69,42.81,37.66,76.26,NULL,319.875,25.45,79,21.25
21-10-2021,2,6,10.14,30.15,34.81,391.9,1363.92,2031.43,54.31,3.88,36.16,100,6,323.53,424.93,39.37,41.93,37.67,74.9,NULL,313,24.28,80,20.28
21-10-2021,3,6,10.16,30.18,34.87,390.55,1366.45,2031.7,54.29,3.8,36.22,100,6,325.25,425.45,39.29,42.16,37.52,75.25,NULL,314.875,24.28,81,20.48
21-10-2021,4,6,10.15,30.25,34.93,391.15,1368.9,2031.95,54.32,3.84,36.28,100,6,325.28,424.05,39.33,42.16,37.52,75.4,NULL,314.875,23.61,81,19.81
