DateValue,HourValue,Evap Leaving Water Temp,Evap Entering Water Temp,Cond Entering  Water Temp,Cond Leaving  Water Temp,Evpt Rfgt Pressure,Condenser Rfgt Pressure,Oil Pump Discharge Pressure,Oil Tank Temperature,Evap Sat Rfgt Temp,Cond Sat Rfgt Temp,Active Current Limit Setpoint,Setpoint,Power,Starter Average Phase Voltage, Motor Winding Temp 1, Motor Winding Temp 2, Motor Winding Temp 3,Load,Condenser Rfgt  Pressure,EnergyConsumption,Temperature,Humidity,DewPoint
21-10-2021,5,6,10.15,30.25,34.94,389.65,1369.43,2030.4,54.25,3.74,36.29,100,6,325.73,420.42,39.48,42.36,37.63,75.95,NULL,315.25,24.28,82.17,20.71
21-10-2021,6,5.99,10.15,30.38,35.07,391.08,1375.34,2031.42,54.23,3.83,36.42,100,6,327.9,416.39,39.76,42.75,37.67,76.92,NULL,317.375,24.11,84,20.91
21-10-2021,7,5.99,10.18,30.54,35.29,390.8,1385.42,2032.81,54.22,3.81,36.65,100,6,332.59,412.47,40.17,43.59,37.89,78.52,NULL,321.75,23.95,78,19.55
21-10-2021,8,5.99,10.3,30.97,35.91,389.25,1417.03,2039.83,54.56,3.72,37.33,100,6,347.68,412.4,41,46.03,39.67,82.02,NULL,336.375,26.11,69,19.91
21-10-2021,9,5.98,10.62,31.66,37.08,385.57,1483.63,2053.08,55.08,3.5,38.66,100,6,383.38,411.77,43.51,52.65,46.95,90.48,NULL,371,24.79,61,16.99
21-10-2021,10,6.01,10.53,31.03,36.29,387.35,1437.93,2046.47,55.13,3.61,37.75,100,6,363.45,414.28,42.05,49.32,42.8,85.38,NULL,351.5,27.46,55,18.46
21-10-2021,11,5.99,10.49,30.53,35.72,386.9,1408.32,2040.52,54.91,3.58,37.16,100,6,354.97,413.52,41.41,47.4,41.09,83.6,NULL,343.875,29.62,52.5,20.12
21-10-2021,12,5.98,10.55,31.23,36.56,386.47,1453.08,2046.07,55.15,3.55,38.05,100,6,370,416.48,42.49,49.7,43.51,86.6,NULL,358.125,28.29,50.33,18.36
21-10-2021,13,6.01,10.58,31.28,36.64,387.12,1455.58,2047.47,55.36,3.59,38.11,100,6,369.92,422.68,42.32,49.68,44.17,85.59,NULL,358.125,28.79,48,18.39
21-10-2021,14,6,10.66,31.18,36.66,386.2,1458.59,2042.75,55.21,3.53,38.17,100,6,375.9,419.15,42.75,50.75,44.87,87.63,NULL,363.5,29.62,47.17,19.05
21-10-2021,15,6,10.6,31.15,36.52,386.65,1450.3,2047.48,55.22,3.56,38.01,100,6,371.05,421.55,42.22,50.02,44.52,86.02,NULL,359.125,29.79,47.83,19.36
21-10-2021,16,5.99,10.71,31.5,37.02,385.63,1479.15,2050.12,55.24,3.5,38.57,100,6,384.68,422.57,43.12,52.36,46.52,89.05,NULL,372.875,29.62,53.83,20.39
21-10-2021,17,6.03,10.51,30.09,35.22,387.93,1385,2036.85,54.81,3.65,36.63,100,6,346.1,423.87,40.6,45.37,39.55,80.1,NULL,335.125,28.12,63.17,20.75
21-10-2021,18,6.01,10.33,29.78,34.68,389.28,1358.24,2031.33,54.39,3.72,36.04,100,6,331.19,422.57,39.61,42.66,37.59,76.96,NULL,320.625,27.12,65,20.12
21-10-2021,19,6.01,10.22,29.85,34.59,390.45,1354.48,2030.7,54.28,3.79,35.95,100,6,325.92,423.85,39.25,41.74,37.54,75.53,NULL,315.125,24.96,66,18.16
21-10-2021,20,6.02,10.19,30.13,34.86,390.75,1365.93,2032.14,54.35,3.81,36.21,100,6,327.03,423.51,39.55,42.27,37.55,75.87,NULL,316.625,24.12,67,17.52
21-10-2021,21,5.99,10.21,30.38,35.16,390.23,1380.85,2033.82,54.38,3.77,36.55,100,6,333.22,424.65,39.88,42.84,37.73,77.15,NULL,322.625,23.79,68,17.39
21-10-2021,22,6,10.25,30.81,35.69,389.83,1405.38,2038.31,54.66,3.75,37.1,100,6,342.22,425.74,40.55,44.26,38.45,78.95,NULL,331.125,25.04,67.17,18.47
21-10-2021,23,6,10.16,30.69,35.45,391.22,1391.62,2036.35,54.63,3.84,36.79,100,6,332.72,423.3,39.96,43.31,37.82,77.1,NULL,321.75,26.28,66.83,19.65
22-10-2021,0,6,10.13,30.22,34.91,391.64,1366.19,2030.84,54.46,3.87,36.22,100,6,324.16,426.1,39.34,42.13,37.38,74.92,NULL,313.875,26.28,66,19.48
22-10-2021,1,6.01,9.96,29.49,33.93,393.64,1318.46,2020.9,53.95,3.98,35.15,100,6,302.64,424.1,38.01,39.19,36.33,70.47,NULL,292.875,24.28,66,17.48
22-10-2021,2,5.99,9.89,28.81,33.14,393.6,1281.92,2012.08,53.61,3.98,34.32,100,6,291.63,424.48,37.13,37.75,35.5,68.04,NULL,282.5,24.28,66,17.48
22-10-2021,3,6,9.85,28.42,32.67,393.58,1260.12,2006.55,53.32,3.98,33.83,100,6,285.13,425.8,36.6,36.89,34.89,66.49,NULL,275.875,22.82,66.83,16.19
22-10-2021,4,6,9.92,28.57,32.91,393.08,1272.13,2009.5,53.35,3.95,34.1,100,6,291.05,424.55,36.96,37.44,35.31,67.92,NULL,281.875,22.61,67.83,16.18
22-10-2021,5,6.01,9.93,28.62,32.97,393.39,1275,2006.93,53.35,3.97,34.17,100,6,291.41,421.08,37.12,37.56,35.42,68.31,NULL,281.75,22.28,70.83,16.45
22-10-2021,6,6,9.98,28.86,33.29,393.15,1290.42,2012.69,53.45,3.95,34.51,100,6,298.42,416.31,37.62,38.32,35.82,70.32,NULL,283.875,22.45,74,17.25
22-10-2021,7,5.99,10.09,29.33,33.91,391.83,1320.9,2019.35,53.62,3.87,35.2,100,6,311.95,412.3,38.53,39.92,36.69,73.8,NULL,302,23.28,71,17.48
22-10-2021,8,6,10.15,29.86,34.55,391.12,1349.98,2025.97,53.95,3.83,35.85,100,6,321.68,414.23,39.2,41.57,37.34,75.71,NULL,311.125,23.62,62.67,16.15
22-10-2021,9,5.99,10.35,30.33,35.31,388.2,1387.7,2034.33,54.35,3.66,36.7,100,6,342.18,413.68,40.59,44.5,38.54,80.52,NULL,331,25.62,54.33,16.49
22-10-2021,10,5.98,10.57,31.09,36.43,386.48,1447.03,2043.97,54.79,3.55,37.94,100,6,371.18,413.13,42.57,49.79,43.94,87.45,NULL,359.375,28.29,47,17.69
22-10-2021,11,6,10.65,31.28,36.74,386.72,1462.78,2043.47,55.08,3.57,38.25,100,6,377.15,413.53,43.09,52.05,46.66,88.76,NULL,365.125,29.12,43.67,17.85
22-10-2021,12,6,10.67,31.15,36.61,386.47,1457.15,2044.1,55.08,3.55,38.14,100,6,377.33,416.65,43.05,51.24,45.68,88.3,NULL,365.375,28.79,42.5,17.29
22-10-2021,13,6,10.69,31.16,36.64,386.02,1458.43,2048.27,55.23,3.53,38.17,100,6,378.85,418.42,42.88,51.41,45.9,88.32,NULL,366.625,29.62,40,17.62
22-10-2021,14,6,10.7,31.18,36.66,385.63,1460.1,2046.15,55.22,3.5,38.2,100,6,379.62,415.62,42.96,51.99,45.99,89.03,NULL,367.375,28.79,40,16.79
22-10-2021,15,6.01,10.7,31.22,36.72,385.47,1462.28,2049.65,55.34,3.49,38.24,100,6,380.02,416.82,43.09,52.91,46.45,88.83,NULL,368,28.79,41,16.99
22-10-2021,16,5.99,10.55,31.08,36.41,386.68,1443.97,2044.77,55.17,3.57,37.89,100,6,367.52,420.68,41.99,49.45,43.86,85.38,NULL,355.75,28.79,51,18.99
22-10-2021,17,5.99,10.47,31.02,36.21,386.97,1432.53,2043.07,55.08,3.59,37.67,100,6,359.4,424.4,41.36,47.78,42.24,82.95,NULL,348.125,28.12,61.17,20.35
22-10-2021,18,6,10.41,30.96,36.09,387.85,1424.86,2041.29,54.97,3.64,37.5,100,6,354.92,421.42,41.32,47.09,41.47,82.48,NULL,343.25,26.62,62,19.02
22-10-2021,19,6.01,10.25,30.43,35.28,389.62,1384.05,2036.6,54.79,3.74,36.62,100,6,335.35,425.48,39.94,43.5,37.95,77.5,NULL,324.75,25.12,64,17.92
22-10-2021,20,6.01,10.18,30.07,34.79,390.2,1361.17,2031.32,54.56,3.77,36.1,100,6,324.97,425.64,39.27,41.98,37.47,75.22,NULL,314.5,24.29,66,17.49
22-10-2021,21,5.99,10.12,30,34.68,391.31,1355.17,2029.19,54.39,3.84,35.97,100,6,321.49,425.12,39.06,41.45,37.47,74.49,NULL,311,23.79,67,17.19
22-10-2021,22,6.01,10.13,30.34,35.02,391.87,1370.73,2032.4,54.44,3.88,36.32,100,6,324.73,424.93,39.38,42.15,37.78,75.21,NULL,313.75,24.29,67,17.69
29-10-2021,17,6.53,11.27,29.4,34.3,392.59,1359.16,2025.86,53.58,3.86,35.98,100,5,368.43,419.16,41.67,49.65,45.44,86.85,NULL,318.375,26.62,69.33,20.49
29-10-2021,18,5.04,9.29,29.78,34.39,372.95,1351.77,2018.43,54.04,2.75,35.89,100,5,341.43,419.75,40.43,44.85,39.74,79.52,NULL,330.25,25.79,70,19.79
29-10-2021,19,5.01,8.98,29.61,33.9,375.63,1325.29,2013.54,53.87,2.91,35.3,100,5,322.03,423.76,38.9,40.77,37.28,74.85,NULL,311.875,25.12,74.33,19.99
29-10-2021,20,5.03,8.95,29.49,33.71,376.77,1315.63,2009.35,53.76,2.98,35.08,100,5,316.08,422.72,38.52,40.13,36.9,73.51,NULL,305.875,24.79,78,20.39
29-10-2021,21,5,8.89,29.46,33.65,376.95,1311.78,2007.63,53.7,2.99,35,100,5,312.48,425.32,38.37,39.74,36.71,72.51,NULL,283.125,24.79,81,20.99
01-11-2021,13,6.4,11.01,30.49,35.79,386.81,1433.17,2038.09,54.18,3.57,37.61,100,5.01,396.91,414.68,43.51,54.67,48.35,93.28,NULL,338.875,26.29,53,16.89
01-11-2021,14,5.04,9.12,30.42,35.64,370.38,1410.64,2029.95,54.68,2.6,37.19,100,5,368.09,416.41,42.33,50.74,43.14,86.18,NULL,356.375,25.12,52.17,15.55
01-11-2021,15,5.95,9.71,30.23,34.9,390.41,1368.68,2025.07,54.23,3.79,36.27,100,5.9,324.34,414.81,39.81,43.75,37.88,76.61,NULL,314.75,24.12,52,14.52
01-11-2021,16,6,9.95,30.03,34.87,388.15,1370.33,2025.93,54.36,3.66,36.31,100,6,333.05,418.97,39.9,43.9,37.99,77.9,NULL,322.625,23.62,55,14.62
01-11-2021,17,6.01,9.88,29.5,34.14,390.13,1334.75,2021.15,54.22,3.77,35.51,100,6,317.55,422.32,38.76,41.17,37.22,73.95,NULL,307.25,22.79,65,15.79
01-11-2021,18,6,9.82,29.11,33.64,392.02,1310.32,2016.41,53.89,3.89,34.96,100,6,308.12,419.85,38.07,39.5,36.46,72.04,NULL,298.375,22.79,65.67,15.92
01-11-2021,19,6,9.76,29.09,33.58,392.7,1306.17,2014.55,53.83,3.93,34.87,100,6,304.73,420.57,37.94,39.12,36.3,71.23,NULL,294.5,22.62,66,15.82
01-11-2021,20,6,9.75,28.66,33.09,393.12,1283.42,2009.67,53.66,3.96,34.36,100,6,298.54,423.18,37.36,38.18,35.68,69.62,NULL,288.75,21.79,65.17,14.82
01-11-2021,21,6,9.71,28.63,33.01,393.71,1279.38,2007.19,53.55,3.99,34.27,100,6,295.16,425.59,37.25,37.98,35.49,68.69,NULL,285.25,21.79,65,14.79
01-11-2021,22,5.96,10.01,28.89,33.52,391.02,1306.14,2011.9,53.56,3.83,34.87,100,6,312.67,422.64,38.22,39.74,36.59,72.97,NULL,297.25,22.04,65,15.04
01-11-2021,23,6.61,10.92,29.01,33.86,399,1323.24,2022.83,53.75,4.23,35.19,100,6,326.22,423.1,40.37,45.29,40.99,76.11,NULL,314.125,22.45,65,15.45
02-11-2021,0,6.02,10.11,29.06,33.74,391.83,1316.1,2014.2,53.83,3.87,35.09,100,6,314.8,425.53,38.51,40.29,36.86,72.97,NULL,304.5,22.61,61,14.81
02-11-2021,1,6,10.1,28.98,33.63,391.6,1310.88,2011.27,53.69,3.86,34.97,100,6,312.7,426.25,38.32,39.86,36.81,72.51,NULL,302.75,22.61,61,14.81
02-11-2021,2,6,10.03,28.67,33.19,392.9,1289.22,2006.67,53.47,3.94,34.49,100,6,303.12,423.88,37.74,38.75,36.02,70.61,NULL,293.25,23.28,61.83,15.65
02-11-2021,3,5.99,9.92,28.55,32.94,393.82,1276.03,2004.12,53.35,3.99,34.19,100,6,294.87,424.47,37.23,37.9,35.5,68.74,NULL,285.125,23.28,62.83,15.85
02-11-2021,4,5.98,9.86,28.44,32.76,393.47,1266.57,2002.53,53.27,3.97,33.98,100,6,290.1,424.5,36.91,37.5,35.23,67.72,NULL,280.875,23.28,63.83,16.05
02-11-2021,5,6.01,9.77,28.2,32.36,395.43,1246.4,1997.32,53.06,4.09,33.53,100,6,279.02,421.62,36.18,36.57,34.62,65.54,NULL,269.75,22.28,64.83,15.25
02-11-2021,6,5.99,9.9,28.27,32.61,393.25,1260.25,2002.5,53.01,3.96,33.84,100,6,291,421.25,36.76,37.21,34.99,68.1,NULL,266.5,22.45,67,15.85
06-11-2021,6,6.01,10.09,28.1,32.68,388.85,1267.18,1999.82,52.82,3.69,33.99,100,6,300.62,412.47,37.74,38.58,35.69,71.17,NULL,288.625,22.28,94,21.08
06-11-2021,7,5.99,9.88,28.08,32.39,390.53,1250.8,1996.17,52.83,3.8,33.63,100,6,286.88,413.03,36.77,37.11,34.82,68.02,NULL,277.25,22.2,89,20
06-11-2021,8,6.02,9.8,28.5,32.73,392.08,1264.15,1999.25,53.01,3.89,33.92,100,6,284.83,415.18,36.74,37.43,34.98,67.37,NULL,275.5,22.29,81.33,18.56
06-11-2021,9,6,9.95,28.43,32.84,390.55,1271.52,2000.05,53.19,3.79,34.09,100,6,294.5,415.03,37.25,38.08,35.36,69.55,NULL,285,23.79,70,17.79
06-11-2021,10,6,10.02,28.33,32.83,389.33,1271.72,2001.53,53.32,3.72,34.1,100,6,298.05,415.88,37.44,38.24,35.52,70.23,NULL,288.25,26.46,57,17.86
06-11-2021,11,6.01,9.9,28.15,32.65,390.85,1261.07,2000.28,53.35,3.81,33.85,100,6,289.63,418.17,36.87,37.44,35.01,68.18,NULL,280,27.12,48.67,16.85
06-11-2021,12,5.99,9.85,28.04,32.47,390.7,1251.67,1998.68,53.35,3.8,33.65,100,6,286.4,417.17,36.58,36.98,34.74,67.48,NULL,276.75,27.79,43.67,16.52
06-11-2021,13,6.01,9.89,28.03,32.36,390.78,1247.9,1998.77,53.3,3.81,33.56,100,6,286.48,419.4,36.41,36.87,34.76,67.36,NULL,277,27.79,42.17,16.22
06-11-2021,14,5.99,10.01,28.61,33.15,389.73,1284.83,2006.55,53.69,3.75,34.39,100,6,300.93,418.42,37.53,38.75,35.8,70.65,NULL,291,27.79,43,16.39
06-11-2021,15,6.02,9.84,29.21,34.36,391.67,1338.65,2013.7,53.8,3.86,35.54,100,6,304.17,414.45,38.18,40.15,36.76,71.88,NULL,293.875,27.79,45.5,16.89
06-11-2021,16,6.01,9.57,29.58,33.9,393.13,1314.23,2012.17,53.96,3.95,35.01,100,6,287.75,416.6,37.42,39.09,35.89,67.97,NULL,278.125,27.62,52.67,18.15
06-11-2021,17,5.98,9.79,27.89,32.09,390.1,1235.75,1996.35,53.29,3.78,33.29,100,6,280.55,421.03,36.1,36.31,34.41,65.87,NULL,271.25,26.62,64,19.42
06-11-2021,18,5.99,9.8,27.65,31.82,390.5,1223.4,1992.62,53.05,3.79,33.01,100,6,277.55,414.5,35.89,35.95,34.15,65.79,NULL,268.25,25.62,66.5,18.92
06-11-2021,19,5.98,9.82,27.68,31.87,390,1225.43,1993.9,52.97,3.77,33.05,100,6,278.59,419.22,35.87,36.15,34.29,65.59,NULL,269.25,24.62,69,18.42
06-11-2021,20,5.99,9.75,27.3,31.33,391.22,1199.17,1987.44,52.87,3.84,32.47,100,6,267.51,424.03,35.13,34.96,33.76,62.88,NULL,258.625,23.79,69.83,17.76
06-11-2021,21,6,9.7,27.07,31.05,391.28,1186.27,1983.68,52.68,3.84,32.18,100,6,263.97,426.08,34.72,34.6,33.49,61.95,NULL,255.25,22.79,70,16.79
06-11-2021,22,6.01,9.84,27.31,31.48,390,1208.71,1986.31,52.66,3.76,32.68,100,6,275.95,424.86,35.58,35.57,34.14,64.62,NULL,267,22.95,69.17,16.78
06-11-2021,23,5.97,9.69,27.29,31.32,390.85,1199.42,1984.2,52.6,3.81,32.47,100,6,268.07,426.33,35.25,35.06,33.75,62.82,NULL,259.375,23.28,68,16.88
07-11-2021,0,5.98,9.67,27.14,31.13,391.41,1189.76,1982.53,52.49,3.85,32.25,100,6,264.78,424.8,34.92,34.71,33.51,62.24,NULL,256.125,23.28,66,16.48
07-11-2021,1,6,9.68,26.98,30.94,391.75,1181.68,1979.65,52.36,3.87,32.07,100,6,262.78,423.18,34.74,34.53,33.45,61.91,NULL,254.125,22.61,67,16.01
07-11-2021,2,6,9.69,26.56,30.49,391.9,1162.25,1974.73,52.19,3.88,31.61,100,6,258.6,424.55,34.24,33.93,33.16,60.88,NULL,250.125,22.78,66,15.98
07-11-2021,3,5.98,9.64,26.48,30.37,391.95,1157.98,1971.95,52.04,3.88,31.49,100,6,256.58,424.6,34.06,33.76,33.12,60.44,NULL,247.75,21.95,64,14.75
07-11-2021,4,5.98,9.61,26.28,30.11,392.25,1146.87,1970.22,51.96,3.91,31.2,100,6,252.55,424.48,33.64,33.29,33.01,59.6,NULL,244.125,21.28,63,13.88
07-11-2021,5,6.01,9.57,25.91,29.63,392.85,1126.78,1964.2,51.73,3.94,30.68,100,6,244.57,420.55,33.05,32.4,32.54,58.12,NULL,236.25,20.45,63.5,13.15
07-11-2021,6,5.98,9.54,25.85,29.55,392.23,1124.28,1962.1,51.6,3.9,30.61,100,6,243.92,417.62,33.03,32.31,32.55,58.1,NULL,235.5,20.28,67,13.68
07-11-2021,7,6.01,9.6,25.55,29.28,391.97,1114.17,1958.54,51.4,3.88,30.35,100,6,243.05,413.59,32.78,32,32.53,58.21,NULL,234.625,20.45,63,13.05
07-11-2021,8,6,9.71,25.85,29.73,391.25,1133.42,1963.22,51.7,3.84,30.85,100,6,252.77,419.55,33.52,33.02,33.2,59.95,NULL,243.875,22.61,56,13.81
07-11-2021,9,6,9.67,26.46,30.37,392.03,1157.27,1971.78,52.12,3.88,31.48,100,6,256.83,421.98,34.04,33.64,33.44,60.66,NULL,247.875,24.12,51,14.32
07-11-2021,10,6,9.74,26.73,30.75,391.42,1173.1,1976.4,52.41,3.85,31.87,100,6,263.97,421.32,34.54,34.3,33.83,62.22,NULL,255.125,24.96,48,14.56
07-11-2021,11,5.97,9.76,26.2,30.25,390.38,1153.57,1972.47,52.42,3.79,31.37,100,6,261.65,422.07,34.23,33.69,33.57,61.72,NULL,252.75,25.79,46.17,15.02
07-11-2021,12,5.99,9.82,25.75,29.79,390.55,1136.27,1967.43,52.15,3.8,30.93,100,6,258.65,421.97,33.78,33.21,33.39,61.11,NULL,250.25,26.46,45,15.46
07-11-2021,13,5.99,9.88,26.02,30.17,389.97,1151.95,1974.4,52.41,3.76,31.34,100,6,266.4,426.65,34.21,33.91,33.98,62.42,NULL,257.5,26.79,43,15.39
07-11-2021,14,6.02,9.69,26.1,29.99,392.92,1141.92,1970.72,52.47,3.94,31.07,100,6,252.45,422.7,33.54,33.23,33.23,59.72,NULL,244.125,26.79,42.17,15.22
07-11-2021,15,5.99,9.64,25.9,29.76,392.48,1132.52,1967.78,52.32,3.91,30.82,100,6,249.67,420.88,33.33,32.76,33.01,59.24,NULL,241.5,26.79,42.83,15.36
07-11-2021,16,5.99,9.84,26.16,30.27,390.72,1155.37,1973.42,52.42,3.81,31.42,100,6,264.7,420.12,34.29,33.84,33.82,62.59,NULL,256.125,26.62,50,16.62
07-11-2021,17,5.97,9.61,25.25,29.04,391.67,1104.68,1960.08,52.01,3.87,30.1,100,6,242.08,421.73,32.68,31.71,32.51,57.58,NULL,233.875,25.46,57.5,16.96
07-11-2021,18,5.99,9.59,24.8,28.47,392.13,1082.23,1954,51.58,3.89,29.51,100,6,234.42,419.55,31.9,30.78,31.73,56.05,NULL,226.5,24.29,63,16.89
07-11-2021,19,6.02,9.57,25.22,28.88,393.65,1097.77,1957.82,51.55,3.99,29.92,100,6,236.67,421.2,32.21,31.21,32.12,56.41,NULL,228.75,23.29,63,15.89
07-11-2021,20,5.98,9.46,24.97,28.51,393.82,1081.68,1953.8,51.46,3.99,29.5,100,6,229.07,424.52,31.65,30.59,31.51,54.67,NULL,221.25,22.62,64,15.42
07-11-2021,21,6.02,9.83,25.46,29.41,391.43,1122.9,1962.77,51.53,3.85,30.58,100,6,255.12,426.65,33.22,32.48,33.07,60.06,NULL,246.625,21.79,62.33,14.26
07-11-2021,22,5.98,9.78,25.94,29.94,391.18,1143.67,1969.5,51.81,3.84,31.12,100,6,260.13,424.83,33.93,33.43,33.72,61.21,NULL,251.375,21.95,59,13.75
07-11-2021,23,6,9.6,25.7,29.45,393.78,1121.35,1962.25,51.63,3.99,30.54,100,6,244.92,425.07,32.95,32.19,32.83,58,NULL,236.375,21.61,58,13.21
08-11-2021,0,6.01,9.64,25.81,29.59,393.93,1127.81,1962.95,51.62,4,30.7,100,6,247.73,425.15,33.21,32.54,33.02,58.57,NULL,239.125,21.28,60,13.28
08-11-2021,1,5.98,9.64,25.66,29.47,392.87,1122.43,1961.45,51.51,3.94,30.56,100,6,247.52,427.02,33.15,32.41,32.94,58.4,NULL,239.25,21.28,60,13.28
08-11-2021,2,5.99,9.49,25.24,28.83,394.43,1095.1,1954.53,51.26,4.03,29.85,100,6,233.72,427.07,32.11,31.09,31.97,55.53,NULL,225.75,21.28,60.83,13.45
08-11-2021,3,6.02,9.49,24.65,28.1,394.88,1066.77,1946.73,50.97,4.06,29.1,100,6,224.55,425.53,31.26,29.85,30.91,53.72,NULL,217,20.61,62,13.01
08-11-2021,4,5.97,9.61,24.43,28.07,392.03,1068.02,1945.4,50.8,3.89,29.14,100,6,232.55,420.98,31.6,30.39,31.42,55.54,NULL,224.5,20.28,62,12.68
08-11-2021,5,5.98,9.56,24.05,27.58,392.55,1047.69,1940.86,50.57,3.92,28.61,100,6,225.05,418.05,30.9,29.42,30.67,54.05,NULL,217.625,19.61,63,12.21
08-11-2021,11,6.03,9.81,24.73,28.58,390.94,1087.24,1952.35,51.4,3.82,29.64,100,6,243.29,415.76,32.19,31.29,32.03,57.99,NULL,231.75,26.12,42,14.52
08-11-2021,12,5.98,9.68,24.93,28.74,391.48,1092.9,1954.28,51.47,3.86,29.79,100,6,241.72,415.08,32.3,31.49,32.14,57.8,NULL,233.25,26.29,39,14.09
08-11-2021,13,6.03,9.83,25.35,29.31,391.7,1117.53,1961.48,51.76,3.87,30.43,100,6,252.78,420.27,33.11,32.47,32.93,59.82,NULL,244,26.79,37,14.19
08-11-2021,14,6.01,9.77,25.63,29.6,392.14,1128.54,1961.73,51.99,3.89,30.72,100,6,253.25,418.12,33.43,32.88,33.29,60.21,NULL,244.5,26.96,37,14.36
08-11-2021,15,5.98,9.78,25.92,29.96,391.67,1143.33,1966,52.13,3.87,31.11,100,6,258.8,416.63,33.91,33.47,33.71,61.51,NULL,250.25,27.62,37,15.02
08-11-2021,16,6.02,9.81,26.14,30.17,391.98,1151.15,1969.67,52.27,3.89,31.31,100,6,260.1,420.53,34.04,33.66,33.88,61.58,NULL,251.5,26.62,42.83,15.19
08-11-2021,17,5.98,9.81,25.85,29.93,390.81,1142.6,1966.33,52.21,3.82,31.09,100,6,260.52,423.74,34.02,33.32,33.94,61.51,NULL,252.25,25.46,52.33,15.93
08-11-2021,18,5.97,9.7,25.6,29.52,391.87,1125.9,1963.28,51.96,3.88,30.65,100,6,251.48,421.57,33.32,32.7,33.17,59.64,NULL,243.125,23.79,56.5,15.09
08-11-2021,19,5.98,9.53,25.16,28.82,393.5,1096.02,1958.58,51.71,3.98,29.87,100,6,236.37,424.3,32.2,31.17,32.21,56.18,NULL,228.625,22.79,61,14.99
08-11-2021,20,6.02,9.53,25.56,29.18,394.08,1110.66,1961.17,51.59,4.01,30.26,100,6,238.25,426.07,32.34,31.63,32.37,56.51,NULL,230.25,22.45,63.5,15.15
08-11-2021,21,6,9.4,25.66,29.17,394.49,1108.29,1959.78,51.57,4.03,30.19,100,6,232.58,425.78,32.16,31.37,32.23,55.35,NULL,224.625,20.79,64,13.59
08-11-2021,22,6,9.6,25.92,29.67,392.88,1131.03,1965.72,51.62,3.94,30.79,100,6,247.87,424.42,33.11,32.49,33.12,58.59,NULL,239.125,21.45,61,13.65
08-11-2021,23,5.98,9.58,25.78,29.54,392.36,1125.66,1963.95,51.63,3.91,30.65,100,6,246.8,425.37,33.08,32.37,33.03,58.3,NULL,238.25,22.28,60,14.28
09-11-2021,0,6.04,9.64,25.56,29.3,393.66,1116.46,1958.68,51.42,3.98,30.4,100,6,244.03,426.02,32.82,32.1,32.89,57.74,NULL,235.5,21.95,60,13.95
09-11-2021,1,5.98,9.57,25.43,29.15,393.19,1110.53,1957.25,51.3,3.96,30.25,100,6,242.47,427.15,32.68,31.93,32.7,57.33,NULL,234.125,20.78,60,12.78
09-11-2021,2,6,9.54,25.13,28.76,393.81,1093.44,1952.76,51.12,3.99,29.81,100,6,235.51,423.47,32.12,31.18,32.09,56.01,NULL,227.625,20.28,61,12.48
09-11-2021,3,6.01,9.5,24.95,28.5,394.32,1082.73,1949.85,50.99,4.02,29.52,100,6,230.63,423.97,31.68,30.66,31.58,54.97,NULL,222.625,20.11,61,12.31
09-11-2021,4,5.99,9.38,24.61,27.99,395.08,1061.4,1944.78,50.81,4.07,28.97,100,6,220.68,423.15,31.02,29.55,30.71,52.93,NULL,213,19.11,61,11.31
09-11-2021,5,6.01,9.46,24.28,27.68,394.7,1049.9,1941.02,50.65,4.04,28.67,100,6,219.72,418.87,30.78,29.14,30.38,52.92,NULL,212.125,18.28,61,10.48
09-11-2021,6,5.99,9.41,24.13,27.5,394.62,1042.77,1936.6,50.52,4.04,28.48,100,6,217.33,414.47,30.67,28.87,30.16,52.61,NULL,209.75,18.28,63,10.88
09-11-2021,7,6,9.6,24.68,28.32,392.98,1077.55,1944.8,50.66,3.95,29.39,100,6,233.77,416.13,31.74,30.56,31.52,56.05,NULL,225.75,17.78,61,9.98
09-11-2021,8,6.04,9.69,25.2,28.93,394.12,1102.02,1953.65,51.07,4.01,30.03,100,6,241.98,415.7,32.43,31.59,32.38,57.86,NULL,233.25,22.61,53,13.21
09-11-2021,9,5.99,9.65,26.1,29.98,394.08,1142.85,1966.42,51.74,4.01,31.1,100,6,253.65,415.88,33.8,33.1,33.3,60.29,NULL,244.75,24.88,48,14.48
09-11-2021,10,5.99,9.79,26.21,30.27,392.67,1156.05,1970.78,52.08,3.93,31.44,100,6,263.48,415.47,34.34,33.87,33.75,62.52,NULL,254.5,25.46,45,14.46
09-11-2021,11,6.01,9.77,25.58,29.52,393.13,1125.73,1962.92,51.95,3.95,30.65,100,6,253.17,419.4,33.4,32.74,33.11,59.98,NULL,244.375,26.62,46.67,15.95
09-11-2021,12,5.99,9.79,25.9,29.93,392.72,1142.1,1966.07,52.07,3.93,31.08,100,6,258.79,416.66,33.91,33.35,33.68,61.53,NULL,250.375,25.79,48,15.39
09-11-2021,13,6.01,9.78,25.76,29.75,392.54,1134.39,1966.9,52.2,3.92,30.88,100,6,255.92,424.97,33.58,33.13,33.33,60.28,NULL,247.375,25.79,47,15.19
09-11-2021,14,6.02,9.85,26.21,30.33,392,1158.38,1973.7,52.46,3.89,31.5,100,6,265.22,425.67,34.32,34.05,34.02,62.28,NULL,256.375,25.79,46.17,15.02
09-11-2021,15,6.01,9.86,26.13,30.26,391.78,1156.3,1972,52.48,3.87,31.45,100,6,264.95,421.52,34.41,33.92,34.08,62.49,NULL,256.25,25.79,45,14.79
09-11-2021,16,6,9.86,26.29,30.44,391.07,1163.98,1973.45,52.46,3.83,31.65,100,6,267.33,422.4,34.63,34.2,34.27,62.97,NULL,258.625,25.62,51,15.82
09-11-2021,17,5.99,9.78,25.33,29.3,391.51,1117.44,1960.88,52.01,3.86,30.43,100,6,251.37,422.32,33.26,32.39,33.04,59.62,NULL,243.625,24.79,60.5,16.89
09-11-2021,18,5.98,9.87,25.35,29.43,390.36,1124.83,1962.64,51.84,3.79,30.63,100,6,258.66,419.71,33.67,32.87,33.34,61.24,NULL,250.375,23.46,61.33,15.73
09-11-2021,19,6,9.66,25.07,28.85,391.75,1098.92,1957.97,51.71,3.87,29.95,100,6,241.1,422.98,32.44,31.48,32.33,57.3,NULL,233,22.62,64,15.42
09-11-2021,20,5.98,9.48,25.05,28.65,393.07,1089.18,1955.02,51.6,3.95,29.69,100,6,232.37,426.57,31.88,30.97,31.91,55.3,NULL,224.5,21.12,63,13.72
09-11-2021,21,6.03,9.51,25,28.55,393.58,1085.1,1953.34,51.5,3.99,29.59,100,6,230.32,427.2,31.67,30.6,31.58,54.82,NULL,222.375,20.79,61,12.99
09-11-2021,22,5.99,9.57,25.31,29.02,392.14,1104.51,1958.25,51.56,3.89,30.09,100,6,240.47,424.64,32.36,31.51,32.26,57.01,NULL,232.375,23.28,58,14.88
09-11-2021,23,5.97,9.68,25.8,29.7,391.27,1133.62,1965.75,51.82,3.84,30.86,100,6,253.35,424.68,33.54,32.84,33.28,59.7,NULL,244.75,22.61,57,14.01
10-11-2021,0,6.02,9.72,25.62,29.5,392.12,1126.03,1962.71,51.74,3.9,30.66,100,6,251.31,425.64,33.35,32.58,33.17,59.24,NULL,242.75,22.28,58,13.88
10-11-2021,1,5.98,9.78,25.49,29.48,390.72,1127.18,1960.93,51.55,3.81,30.69,100,6,256.38,427.02,33.53,32.89,33.31,60.3,NULL,247.375,22.28,58,13.88
10-11-2021,2,5.97,9.71,25.23,29.11,391.27,1111.38,1957.72,51.44,3.84,30.27,100,6,248.95,425.03,33.09,32.17,32.85,58.77,NULL,240.5,21.95,59,13.75
10-11-2021,3,5.99,9.66,24.96,28.72,390.26,1094.6,1952.69,51.18,3.78,29.84,100,6,241.16,424.93,32.39,31.43,32.24,57.14,NULL,233,21.28,59,13.08
10-11-2021,4,5.98,9.6,25.08,28.79,390.48,1096.82,1953.65,51.12,3.8,29.89,100,6,239.38,423.38,32.35,31.42,32.16,56.8,NULL,231,20.28,60,12.28
10-11-2021,5,6.01,9.6,24.83,28.47,391.02,1083.78,1951.65,51.02,3.83,29.55,100,6,234.73,419.73,31.87,30.85,31.78,56.04,NULL,226.5,19.28,60,11.28
10-11-2021,6,6.02,9.7,24.8,28.53,390.17,1088.1,1950.88,50.97,3.77,29.67,100,6,239.92,415.47,32.14,31.16,32.04,57.37,NULL,231.375,19.45,64,12.25
10-11-2021,7,5.99,9.44,24.87,28.37,392.5,1078.33,1949.05,51.06,3.92,29.41,100,6,227.72,415.57,31.58,30.37,31.29,54.73,NULL,219.75,18.5,63,11.1
10-11-2021,8,6.01,9.56,25.61,29.31,392.6,1116.55,1957.93,51.4,3.92,30.41,100,6,242.5,414.75,32.66,31.93,32.57,58,NULL,233.875,21.12,54,11.92
10-11-2021,9,5.97,9.77,26.01,30.06,389.83,1148.53,1967.58,51.9,3.76,31.24,100,6,261.95,416.42,34.18,33.55,33.71,62.11,NULL,252.75,24.95,50,14.95
10-11-2021,10,6.01,9.74,25.9,29.84,391.59,1139.03,1965.49,51.98,3.86,31,100,6,254.98,417.49,33.68,33.16,33.45,60.54,NULL,246,27.12,46,16.32
10-11-2021,11,6.01,9.88,26.18,30.35,390.1,1161.48,1970.27,52.22,3.77,31.58,100,6,267.83,417.15,34.58,34.21,34.04,63.37,NULL,258.5,27.12,43.5,15.82
10-11-2021,12,6,9.68,26.05,29.98,392.07,1143.72,1966.62,52.26,3.89,31.12,100,6,254.15,417.65,33.83,33.19,33.45,60.41,NULL,245.625,27.46,40,15.46
10-11-2021,13,6.01,9.75,26.16,30.14,391.52,1150.53,1970.03,52.37,3.86,31.3,100,6,257.6,423.68,33.99,33.57,33.37,60.76,NULL,249.375,27.79,39,15.59
10-11-2021,14,6,9.74,26.66,30.7,391.18,1173.72,1974.9,52.64,3.84,31.89,100,6,263.47,424.4,34.61,34.49,33.86,61.98,NULL,255,27.79,39,15.59
10-11-2021,15,5.97,9.55,25.63,29.42,392.1,1119.7,1961.03,52.38,3.89,30.49,100,6,242.52,422.35,33.01,32.3,32.6,57.68,NULL,234.875,27.79,43,16.39
10-11-2021,16,6.14,10.06,25.24,29.34,395.18,1112.73,1967.1,51.97,4.04,30.1,100,5.58,248.82,418.33,33.86,34.21,33.47,59.93,NULL,239.375,27.79,50,17.79
10-11-2021,17,5.54,9.24,25.53,30.11,390.47,1141.37,1967.32,52.64,3.8,31.03,100,5.6,237.95,423.08,33.37,32.66,32.02,56.71,NULL,230.625,27.12,55,18.12
10-11-2021,18,5.98,9.87,25.67,30.33,396.41,1149.58,1973.14,52.43,4.15,31.28,100,6,242.25,422.56,33.34,32.82,32.42,57.52,NULL,234.25,25.62,57,17.02
10-11-2021,19,6.01,9.82,25.27,29.72,397.95,1124.8,1966.6,52.24,4.24,30.63,100,6,231.73,424.98,32.57,31.87,32.01,55.2,NULL,224,24.62,58.67,16.35
10-11-2021,20,5.99,9.82,24.78,29.21,397.22,1105.36,1958.93,51.87,4.2,30.12,100,6,228.34,427.27,32.02,31.21,31.64,54.4,NULL,220.5,23.79,59.83,15.76
10-11-2021,21,6,10.01,24.83,29.5,396.36,1119.05,1962.17,51.85,4.14,30.47,100,6,239.2,425.51,32.67,31.92,32.15,56.67,NULL,230.875,23.79,58,15.39
10-11-2021,22,6.02,9.98,24.38,28.91,396.43,1093.98,1956.15,51.77,4.15,29.82,100,6,230.23,424.63,31.85,31.04,31.65,54.9,NULL,222.5,24.37,57,15.77
10-11-2021,23,5.98,9.74,24.25,28.49,397.22,1075.65,1950.28,51.67,4.21,29.34,100,6,217.65,425.27,31.34,30.05,30.88,52.32,NULL,210.375,24.28,57.83,15.85
11-11-2021,0,6.04,9.8,24.4,28.6,398.49,1081.19,1951.46,51.55,4.28,29.48,100,6,219.31,427.02,31.43,29.94,30.76,52.6,NULL,211.25,23.95,56,15.15
11-11-2021,1,6,10,25.2,29.84,396.73,1133.22,1963.64,51.87,4.17,30.85,100,6,241.9,427.64,33.07,32.44,32.53,57.22,NULL,233.375,23.61,54,14.41
11-11-2021,2,5.97,9.94,25.57,30.26,396.7,1149.33,1970.47,52.18,4.17,31.27,100,6,245.53,428.28,33.62,33.18,32.73,57.87,NULL,237.625,23.28,54,14.08
11-11-2021,3,6.02,9.94,25.51,30.07,398.13,1141.28,1967.75,52.06,4.25,31.06,100,6,240.73,424.65,33.16,32.6,32.41,57.07,NULL,232.25,23.95,52.33,14.42
11-11-2021,4,5.97,9.94,25.85,30.56,397.07,1160.83,1974.33,52.2,4.18,31.57,100,6,248.47,422.15,33.79,33.54,32.85,58.76,NULL,240.125,23.45,52,13.85
11-11-2021,5,6.02,9.93,25.48,30.03,398.57,1140.02,1966.27,51.99,4.28,31.02,100,6,239.57,416.28,33.09,32.56,32.46,57.28,NULL,230.875,23.28,51.67,13.61
11-11-2021,6,6.01,9.71,25.19,29.63,398.33,1123.63,1961.27,51.85,4.26,30.59,100,6,232.53,414.67,32.58,31.87,32.03,55.86,NULL,223.5,23.28,52.5,13.78
11-11-2021,7,5.98,9.36,25.38,30.11,396.23,1146.1,1963.62,51.75,4.15,31.18,100,6,246.38,416.07,33.6,33.05,32.71,58.79,NULL,237.5,21.62,58,13.22
11-11-2021,8,5.98,9.49,25.66,30.43,395.6,1158.63,1970.58,51.93,4.1,31.51,100,6,251.17,415.77,33.87,33.59,32.77,59.77,NULL,242,21.46,53.83,12.23
11-11-2021,9,6,9.68,26.19,31.42,394.12,1206.37,1982.77,52.35,4.01,32.63,100,6,274.17,415.77,35.51,35.54,34.01,64.81,NULL,264.125,22.12,51.33,12.39
11-11-2021,10,5.97,9.62,26.32,31.44,393.88,1206.2,1983.33,52.52,3.99,32.62,100,6,269.27,420.15,35.43,35.29,33.93,63.46,NULL,260,24.46,50,14.46
11-11-2021,11,6.03,9.56,26.4,31.3,395.98,1198.07,1982.27,52.49,4.12,32.44,100,6,261.03,424.45,34.74,34.9,33.48,61.31,NULL,251.75,25.12,55,16.12
11-11-2021,12,6.01,9.72,27.07,32.4,394.44,1252.36,1994.62,52.83,4.03,33.66,100,6,284.92,422.56,36.44,37,34.83,66.63,NULL,275.125,25.79,60,17.79
25-11-2021,15,8,12.24,27.89,33.43,419.83,1306.67,2016.28,52.7,5.41,34.67,100,7,303.08,416.78,39.79,44.43,39.74,71.97,NULL,256.25,29.46,48,19.06
25-11-2021,16,7.04,11.17,28.67,34.37,404,1344.67,2022.5,53.77,4.61,35.73,100,7,301.5,419,38.33,41,37.13,70.65,NULL,290.5,28.62,53,19.22
25-11-2021,20,6,9.96,25.2,29.94,405,1162,1970,51.67,4.67,31.59,100,6.5,248,436,33.73,33.3,32.86,58.1,NULL,256.75,23.62,69.5,17.52
26-11-2021,17,7.91,12.09,27.46,32.94,418.46,1280.17,2023.91,51.86,5.25,33.79,100,6.02,301.54,421.04,40.6,46.56,39.92,68.92,NULL,256.75,27.29,56.33,18.56
26-11-2021,18,6,9.95,27.85,33.33,387.86,1300.21,2006.86,53.63,3.64,34.72,100,6,292.16,418.02,37.83,38.47,35.73,68.85,NULL,282.125,25.46,62,17.86
26-11-2021,19,5.99,9.71,27.53,32.56,390.28,1263.23,2000.5,53.39,3.78,33.9,100,6,270.42,422.83,36.17,36.55,34.54,63.61,NULL,261.25,24.29,65.33,17.36
26-11-2021,20,5.99,9.67,27.49,32.39,391.93,1255.37,1998.3,53.3,3.89,33.72,100,6,264.3,423.98,35.81,36.2,34.25,62.28,NULL,255.375,23.62,69,17.42
26-11-2021,21,5.98,9.73,27.26,32.23,393.5,1249.28,1997.17,53.16,3.97,33.59,100,6,266.05,427.63,35.79,36.17,34.12,62.55,NULL,257.625,22.79,70,16.79
26-11-2021,22,5.98,9.58,26.94,31.63,396.12,1218.71,1989.83,52.99,4.13,32.9,100,6,252.17,431.54,34.85,34.88,33.3,59.29,NULL,244.375,21.79,70,15.79
26-11-2021,23,5.99,9.54,26.73,31.33,397.15,1203.18,1985.42,52.86,4.2,32.55,100,6,246.9,433.75,34.37,34.45,32.95,58.21,NULL,239.125,22.28,69.33,16.15
27-11-2021,0,6.01,9.59,26.56,31.16,397.64,1195.9,1983.17,52.77,4.22,32.39,100,6,246.69,436.08,34.33,34.21,32.89,58.04,NULL,238.625,22.11,69,15.91
27-11-2021,1,5.96,9.51,26.32,30.85,397.5,1182.38,1979.78,52.62,4.22,32.07,100,6,242.65,435.15,34.04,33.78,32.73,57.17,NULL,235,21.11,69,14.91
27-11-2021,2,5.99,8.98,25.54,29.05,402.82,1100.23,1958.03,52.13,4.53,29.97,100,6,195.1,434.7,31.49,30.07,30.55,47.87,NULL,189.125,20.28,68.17,13.91
27-11-2021,3,6,9.09,25.55,29.22,402.6,1109.02,1959.03,52.01,4.52,30.21,100,6,203.22,433.42,31.82,30.37,30.84,49.28,NULL,196.75,20.28,68,13.88
27-11-2021,4,6.02,9.02,25.41,28.92,404.33,1094.75,1955.7,51.89,4.63,29.84,100,6,195.25,432.33,31.33,29.84,30.4,47.76,NULL,188.75,20.28,68,13.88
27-11-2021,5,6.38,9.17,25.38,28.61,414.23,1072.97,1957.82,51.69,5.15,29.23,100,6,183.53,429.4,31.37,29.69,30.11,45.06,NULL,178.625,20.28,68.67,14.01
27-11-2021,6,6.06,9.17,24.6,28.54,402.98,1089.42,1951.55,51.47,4.54,29.64,100,6,212,423.27,31.54,30.3,30.35,50.8,NULL,205.625,19.7,69,13.5
27-11-2021,7,6.05,8.89,24.28,27.69,405.5,1047.27,1940.98,51.21,4.7,28.6,100,6,186.32,421.83,30.15,28.4,29.18,45.95,NULL,180.25,16.96,69,10.76
27-11-2021,8,6.77,9.4,24.56,27.72,419.97,1031.18,1928.48,51.3,5.51,28.05,100,6.66,170.57,421.27,30.12,28.26,28.89,42.59,NULL,168,19.46,63.17,12.09
27-11-2021,9,7.05,9.79,26.05,29.45,426.12,1127.38,1893.18,50.98,5.8,30.44,100,6.5,204.47,420.43,33.19,32.31,31.36,49.32,NULL,199.625,24.12,57,15.52
27-11-2021,10,6.49,9.76,26.38,31.01,409.57,1190.13,1976.58,52.44,4.93,32.25,100,6.5,246.25,420.62,34.1,33.97,33.03,58.52,NULL,238.125,26.79,52,17.19
27-11-2021,11,6.5,9.96,26.6,31.54,407.57,1217.78,1984.97,52.7,4.81,32.88,100,6.5,261.27,421.65,35.14,35.26,33.72,61.61,NULL,252.375,26.96,46.17,16.19
27-11-2021,12,6.51,10.15,26.8,31.98,405.33,1240.68,1991.68,52.96,4.68,33.4,100,6.5,272.88,421.12,35.97,36.21,34.3,64.4,NULL,263.75,26.79,42,15.19
27-11-2021,13,6.47,10.31,26.86,32.38,402.72,1263.53,1997.33,53.28,4.53,33.9,100,6.5,288.1,423.53,36.99,37.52,35.04,67.52,NULL,278.875,27.62,40,15.62
27-11-2021,14,6.5,10.11,26.47,31.51,405.46,1217.05,1985.17,53.01,4.69,32.86,100,6.5,262.9,421.64,35.36,35.41,33.78,62.14,NULL,254.125,27.62,40,15.62
27-11-2021,15,6.47,10.27,26.47,31.77,402.9,1233.15,1989.17,52.41,4.54,33.22,100,6.5,275.8,417.53,36.11,36.25,34.35,65.3,NULL,266.875,26.62,42,15.02
27-11-2021,16,6.48,10.13,26.26,31.33,404.92,1210.42,1985.47,52.29,4.66,32.71,100,6.5,263.5,420.3,35.35,35.29,33.76,62.67,NULL,255,25.62,49,15.42
27-11-2021,17,6.46,9.91,26.26,31.02,406.87,1192.67,1980.17,52.13,4.78,32.3,100,6.5,249.67,422.4,34.5,34.44,33.11,59.4,NULL,242,24.79,57.33,16.26
27-11-2021,18,6.53,9.58,25.97,29.94,411.83,1139.71,1966.39,51.72,5.06,31.01,100,6.5,216.29,421.59,32.51,31.42,31.78,52.11,NULL,209.25,23.79,63,16.39
27-11-2021,19,6.45,9.59,26.14,30.29,410.13,1154.92,1970.08,51.76,4.97,31.41,100,6.5,224.9,425.77,32.85,32.08,32.32,53.79,NULL,217.625,23.62,65.5,16.72
27-11-2021,20,6.53,9.65,26,30.09,412.33,1146.2,1969.07,51.74,5.1,31.18,100,6.5,221.83,430.95,32.69,31.67,32.11,53.01,NULL,214.375,22.29,67.67,15.82
27-11-2021,21,6.52,9.62,25.98,30.08,412.35,1145.63,1967.98,51.78,5.1,31.17,100,6.5,222.37,434.45,32.75,31.74,32.07,53.04,NULL,214.625,21.12,73,15.72
27-11-2021,22,6.46,9.55,25.84,29.92,410.23,1140.52,1966.33,51.75,4.97,31.01,100,6.5,220.22,436.62,32.65,31.75,31.86,52.33,NULL,213.125,21.54,75.33,16.61
27-11-2021,23,6.5,9.39,25.33,29,413.02,1099.68,1955.15,51.48,5.13,29.96,100,6.5,200.2,437.57,31.56,30.1,30.81,48.78,NULL,193.5,21.61,75,16.61
28-11-2021,0,6.54,9.56,25.58,29.47,409.97,1120.29,1961.02,51.6,4.95,30.51,100,6.5,211.86,438.34,32.21,30.85,31.43,50.96,NULL,205.125,21.45,75,16.45
28-11-2021,1,6.47,9.51,25.48,29.4,408.23,1117.4,1958.57,51.49,4.85,30.43,100,6.5,211.38,438.92,32.16,30.8,31.4,50.97,NULL,204.5,22.28,75,17.28
28-11-2021,2,6.52,9.83,25.76,30.16,407.52,1154.78,1968.85,51.64,4.81,31.37,100,6.5,235.03,436.75,33.31,32.61,32.33,55.82,NULL,227,21.45,74.17,16.28
28-11-2021,3,6.47,9.98,26.1,30.91,403.85,1189.18,1978.27,51.93,4.6,32.24,100,6.5,253.63,435.83,34.51,34.28,33.18,59.28,NULL,244.875,21.28,73,15.88
28-11-2021,4,6.47,9.95,26.12,30.89,405.8,1187.8,1977.83,51.91,4.71,32.21,100,6.5,251.92,435.77,34.39,34.31,33.1,58.99,NULL,243.375,21.95,71,16.15
28-11-2021,5,6.48,9.83,25.44,29.92,407.7,1145.02,1966.13,51.53,4.82,31.14,100,6.5,235.5,432.8,33.12,32.62,32.36,55.8,NULL,227.5,22.28,70.67,16.41
28-11-2021,6,6.48,9.83,24.87,29.27,406,1118.87,1959.27,51.14,4.72,30.46,100,6.5,229.68,431.47,32.43,31.48,31.92,54.55,NULL,221.75,22.78,69.33,16.65
28-11-2021,7,6.5,9.79,24.82,29.11,407.56,1111.98,1955.15,50.95,4.81,30.29,100,6.5,224.8,428.93,32.2,30.94,31.61,53.59,NULL,217.125,20.37,65.67,13.5
28-11-2021,8,6.52,9.87,24.88,29.31,407.52,1121.12,1957.52,51.09,4.81,30.52,100,6.5,231.38,427.68,32.39,31.51,31.94,54.98,NULL,222.875,20.46,56.67,11.79
28-11-2021,9,6.5,9.88,25.26,29.78,406.62,1140.07,1961.22,51.31,4.76,31.02,100,6.5,235.92,425.1,33.01,32.41,32.4,55.97,NULL,227.25,22.46,52,12.86
28-11-2021,10,6.5,9.94,25.02,29.63,405.93,1135.27,1961.23,51.33,4.72,30.89,100,6.5,238.32,425.73,33.09,32.49,32.4,56.59,NULL,230,26.79,49,16.59
28-11-2021,11,6.52,9.97,25.4,30.04,404.8,1150.6,1967.27,51.54,4.65,31.3,100,6.5,241.83,427.02,33.35,33.01,32.49,57.26,NULL,233.625,27.79,46.5,17.09
28-11-2021,12,6.49,9.98,25.86,30.62,405.08,1174.88,1973.92,51.98,4.67,31.91,100,6.5,249.32,426.17,34.08,33.84,32.83,58.85,NULL,240.875,26.96,46,16.16
28-11-2021,13,6.51,10.03,25.94,30.77,405.17,1182.63,1977.83,52.23,4.68,32.09,100,6.5,252.62,430.43,34.3,34.23,33.05,59.33,NULL,244.125,28.37,46.83,17.74
28-11-2021,14,6.5,9.87,25.9,30.51,407.2,1168.71,1975.73,52.29,4.79,31.76,100,6.5,242.27,429.2,33.7,33.55,32.65,57.36,NULL,234.25,27.95,49,17.75
28-11-2021,15,6.48,9.86,25.52,30.13,406.8,1153.78,1971.62,52.16,4.77,31.38,100,6.5,239.92,427.47,33.4,33.07,32.44,56.96,NULL,232.375,26.29,51,16.49
28-11-2021,16,6.52,9.88,25.07,29.57,407.7,1134.97,1965.43,51.8,4.82,30.89,100,6.5,233.95,426.82,32.87,32.3,32.23,55.71,NULL,226.375,25.79,57.67,17.32
28-11-2021,17,6.46,9.79,24.61,29.02,406.57,1112.65,1959.5,51.53,4.76,30.3,100,6.5,227.02,427.7,32.25,31.48,31.81,54.31,NULL,219.875,24.62,66.83,17.99
28-11-2021,18,6.51,9.81,23.86,28.08,406.53,1075.08,1949.53,51.17,4.76,29.32,100,6.5,217.3,425.88,31.35,29.74,30.69,52.22,NULL,210,23.79,69,17.59
28-11-2021,19,6.49,9.79,23.76,27.97,406.15,1071.05,1946.68,51.07,4.73,29.22,100,6.5,216.45,427.38,31.31,29.59,30.76,52.04,NULL,209,23.12,71.5,17.42
28-11-2021,20,6.49,9.75,23.73,27.88,406.29,1066.66,1946.08,51.06,4.74,29.1,100,6.5,213.86,430.76,31.15,29.44,30.5,51.41,NULL,206.75,23.12,73,17.72
28-11-2021,21,6.53,9.79,23.89,28.03,407.78,1072.05,1949.57,51.14,4.83,29.24,100,6.5,214.8,434.88,31.29,29.6,30.56,51.5,NULL,207.625,22.79,74.67,17.72
28-11-2021,22,6.54,9.84,24.32,28.59,407.33,1095.88,1953.97,51.25,4.8,29.87,100,6.5,223.22,436.13,31.96,30.52,31.26,53.28,NULL,215.5,22.79,76.67,18.12
28-11-2021,23,6.48,9.89,25.08,29.68,406.72,1141.7,1966,51.57,4.77,31.07,100,6.5,239.98,436.48,33.16,32.68,32.5,56.5,NULL,231.75,22.79,78.17,18.42
29-11-2021,0,6.48,9.73,25.02,29.34,409.14,1125.03,1963.47,51.63,4.9,30.62,100,6.5,227.29,438.1,32.5,31.7,31.91,53.74,NULL,219.5,22.95,79.67,18.88
29-11-2021,1,6.53,9.8,24.62,28.92,408.93,1108.7,1956.8,51.37,4.9,30.2,100,6.5,225.25,437.98,32.25,31.03,31.58,53.57,NULL,217.75,23.28,81.67,19.61
29-11-2021,2,6.45,9.69,24.57,28.82,406.97,1103.75,1954.57,51.28,4.78,30.07,100,6.5,222.32,438.03,32.07,30.75,31.45,53.01,NULL,215,23.28,85,20.28
29-11-2021,3,6.54,9.79,24.72,28.98,404.32,1110.62,1957,51.29,4.63,30.25,100,6.5,224.22,439.32,32.27,30.9,31.61,53.35,NULL,216.375,22.78,88.33,20.45
29-11-2021,4,6.47,9.7,24.78,29.04,403.17,1113.23,1956.27,51.26,4.56,30.32,100,6.5,223.83,436.35,32.34,31.03,31.64,53.28,NULL,216.125,22.28,92,20.68
29-11-2021,5,6.54,9.77,24.67,28.9,403.17,1107.42,1953.4,51.11,4.56,30.17,100,6.5,222.03,432.55,32.19,30.71,31.5,52.99,NULL,214.375,22.28,92.17,20.71
29-11-2021,6,6.46,9.71,24.57,28.85,405.28,1106.27,1951.48,51.05,4.68,30.13,100,6.5,222.62,425.32,32.14,30.8,31.53,53.35,NULL,215.375,21.29,92,19.69
29-11-2021,7,6.53,9.78,24.54,28.78,408.27,1102.95,1950.67,50.88,4.85,30.05,100,6.5,221.73,422.67,32.06,30.55,31.19,53.16,NULL,214.25,20.79,92,19.19
29-11-2021,8,6.47,9.73,24.59,28.86,407.78,1106.05,1951.53,50.95,4.82,30.13,100,6.5,222.28,421.7,32.04,30.72,31.37,53.38,NULL,214.5,20.79,87,18.19
29-11-2021,9,6.53,9.91,24.81,29.3,407.05,1126.38,1958.77,51.18,4.79,30.66,100,6.5,233.78,422.7,32.7,31.89,32.01,55.7,NULL,225.5,21.96,79,17.76
29-11-2021,10,6.5,9.57,24.05,27.99,409.38,1068.48,1946.42,51.25,4.91,29.13,100,6.5,205.37,425.17,30.97,29.61,30.4,49.81,NULL,198.375,23.46,73,18.06
29-11-2021,11,6.42,9.3,23.07,26.62,409.72,1010.58,1933.33,50.97,4.94,27.62,100,6.5,186.15,428.52,29.39,27.58,28.75,46.06,NULL,180.25,23.79,66.67,17.12
29-11-2021,12,6.54,9.36,22.99,26.36,412.1,998.58,1931.03,50.92,5.08,27.32,100,6.5,179.93,430.05,29.01,27.07,28.08,44.84,NULL,174.125,23.79,63.33,16.46
29-11-2021,13,6.47,9.27,22.78,26.12,411.1,988.8,1929.4,51.03,5.02,27.05,100,6.5,177.1,434.72,28.79,26.87,27.95,44.35,NULL,171.375,23.79,62,16.19
29-11-2021,14,6.48,9.35,23.04,26.57,411.83,1009.52,1933.82,51.1,5.06,27.6,100,6.5,186.08,434.05,29.4,27.51,28.54,46.08,NULL,180,24.99,62,17.39
29-11-2021,15,6.47,9.31,22.93,26.44,411.9,1003.77,1931.32,51.06,5.07,27.45,100,6.5,184.17,429.55,29.23,27.32,28.42,45.68,NULL,178,25.46,65,18.46
29-11-2021,16,6.48,9.36,23.37,26.96,409.05,1025.72,1936.85,51.13,4.9,28.02,100,6.5,189.72,429.43,29.74,27.95,28.96,46.82,NULL,183.5,24.85,69,18.65
29-11-2021,17,6.47,9.28,23.32,26.78,410.63,1017.12,1934.23,51.03,5,27.8,100,6.5,184.57,428.17,29.49,27.64,28.74,45.71,NULL,178.75,23.82,74,18.62
29-11-2021,18,6.54,9.54,23.96,27.74,410.53,1062.68,1944.87,51.11,4.99,29,100,6.5,201.88,424.88,30.71,29.12,29.8,49.16,NULL,194.875,23.45,74,18.25
29-11-2021,19,6.45,9.66,24.61,28.84,409.22,1111.68,1956.47,51.48,4.91,30.27,100,6.5,222.38,430.58,32.11,31,31.66,53.11,NULL,214.875,23.39,73.17,18.02
29-11-2021,20,6.53,9.83,24.7,29.05,408.4,1121.58,1958.89,51.46,4.86,30.54,100,6.5,228.35,432.67,32.55,31.43,31.83,54.57,NULL,221.375,23.24,71,17.44
29-11-2021,21,6.5,9.68,25.14,29.35,409.24,1130.81,1962.22,51.63,4.91,30.78,100,6.5,224.66,437.37,32.65,31.66,31.98,53.43,NULL,216.875,23.01,71,17.21
29-11-2021,22,6.48,9.7,24.95,29.2,407.5,1125.28,1959.62,51.5,4.82,30.64,100,6.5,226.27,437.25,32.52,31.47,31.97,53.74,NULL,218.625,22.83,71.83,17.2
29-11-2021,23,6.52,9.88,25.08,29.56,406.83,1142.52,1963.88,51.47,4.77,31.09,100,6.5,236.7,435.63,33.13,32.33,32.38,55.87,NULL,228.875,22.87,73.33,17.54
30-11-2021,0,6.49,9.82,25.2,29.67,407.76,1145.81,1965.53,51.56,4.82,31.18,100,6.5,236.5,436.71,33.24,32.71,32.37,55.77,NULL,228.125,23.28,73.83,18.05
30-11-2021,1,6.48,9.9,24.64,29.19,406.45,1128.6,1959.09,51.25,4.75,30.73,100,6.5,236.91,424.07,32.89,32.14,32.29,56.23,NULL,228.5,22.45,77.33,17.92
30-11-2021,2,6.52,10.13,24.49,29.3,405.83,1137.57,1960.27,51.11,4.71,30.96,100,6.5,247.82,422.87,33.46,32.77,32.71,58.56,NULL,239.125,22.28,80,18.28
30-11-2021,3,6.45,9.94,24.29,28.91,408.57,1118.95,1954.38,50.98,4.88,30.47,100,6.5,237.27,424.02,32.9,32.03,32.28,56.35,NULL,228.875,22.28,82,18.68
30-11-2021,4,6.48,9.86,23.4,27.71,409.9,1068.13,1942.08,50.59,4.95,29.14,100,6.5,219.98,423.53,31.35,29.72,30.8,52.74,NULL,212.25,21.61,83,18.21
30-11-2021,5,6.46,9.78,22.77,26.9,408.37,1034.75,1931.38,50.24,4.86,28.27,100,6.5,209.77,419.87,30.57,28.48,29.71,50.78,NULL,202.5,21.28,80.67,17.41
30-11-2021,6,6.55,9.82,22.41,26.41,409.07,1015.1,1926.9,50.06,4.9,27.75,100,6.5,203.77,420.42,30.08,27.88,28.91,49.57,NULL,197,20.86,82,17.26
30-11-2021,7,6.53,9.9,22.95,27.1,407.78,1044.35,1932.25,50.1,4.83,28.52,100,6.5,212.85,421.32,30.8,28.85,29.7,51.39,NULL,205.875,19.12,80,15.12
30-11-2021,8,6.46,9.8,23.7,27.97,408.33,1077.68,1941.93,50.53,4.85,29.39,100,6.5,220.03,420.13,31.52,29.91,30.71,52.94,NULL,212.875,21.29,75,16.29
30-11-2021,9,6.58,9.96,24.08,28.42,408.25,1099.95,1950.05,50.86,4.85,29.95,100,6.5,224.48,421.7,32.14,30.94,31.5,53.91,NULL,218.25,24.12,69,17.92
30-11-2021,10,6.54,10,23.37,27.88,402.02,1076.68,1946.5,50.98,4.48,29.37,100,6.5,227.2,428.73,31.87,30.65,30.92,54.22,NULL,220.25,26.79,64,19.59
30-11-2021,11,6.46,9.71,22.54,26.47,404.38,1013.7,1930.63,50.7,4.63,27.72,100,6.5,199.83,429.63,29.89,27.91,28.78,48.6,NULL,192.875,26.46,58,18.06
30-11-2021,12,6.52,9.68,22.57,26.28,405.55,1004.12,1928.77,50.76,4.7,27.47,100,6.5,191.95,431.63,29.46,27.42,28.32,47.09,NULL,186,26.46,54,17.26
30-11-2021,13,6.5,9.69,23.01,26.87,402.53,1027.63,1935.45,51.05,4.52,28.08,100,6.5,199.28,435.12,30.12,28.21,29.09,48.44,NULL,192.75,27.29,53.17,17.92
30-11-2021,14,6.5,9.77,23.47,27.47,404.18,1053.35,1940.52,51.22,4.62,28.75,100,6.5,206.43,432.37,30.71,29.03,29.87,49.97,NULL,199.75,27.12,52.17,17.55
30-11-2021,15,6.47,9.8,23.59,27.69,403.36,1063.69,1940.41,51.16,4.57,29.03,100,6.5,210.46,428.03,31.05,29.4,30.14,50.83,NULL,203.25,26.79,53,17.39
30-11-2021,16,6.52,9.83,23.4,27.43,404.53,1053.75,1940.23,51.05,4.63,28.77,100,6.5,207.98,427.75,30.76,29.05,29.89,50.28,NULL,200.875,26.79,55,17.79
30-11-2021,17,6.52,9.91,23.41,27.53,403.32,1060.1,1940.47,51.01,4.57,28.93,100,6.5,212,427.15,31,29.31,30.08,51.14,NULL,205.125,25.96,64,18.76
30-11-2021,18,6.5,9.84,23.58,27.69,405.02,1070.25,1942.58,50.98,4.66,29.2,100,6.5,213.08,425.85,31.27,29.53,30.32,51.31,NULL,205.875,24.79,66,17.99
30-11-2021,19,6.48,9.65,23.49,27.37,406.35,1054.63,1940.37,50.91,4.75,28.79,100,6.5,203.77,428.7,30.72,28.97,29.68,49.4,NULL,196.875,24.29,67.67,17.82
30-11-2021,20,6.51,9.83,23.71,27.91,409.88,1082.07,1946.08,50.87,4.95,29.51,100,6.5,219.32,432.47,31.64,30.09,30.73,52.45,NULL,212.125,23.79,69,17.59
30-11-2021,21,6.53,9.69,23.49,27.31,412.4,1052.8,1940.95,50.71,5.1,28.74,100,6.5,202.77,438.2,30.73,28.93,29.68,49.13,NULL,196,23.79,69.83,17.76
30-11-2021,22,6.46,9.68,23.48,27.38,411.97,1056.85,1940.85,50.68,5.07,28.85,100,6.5,206.17,436.88,30.88,29.08,29.84,49.78,NULL,199.375,22.87,71,17.07
30-11-2021,23,6.53,9.88,23.74,27.9,412.08,1079.65,1946.52,50.76,5.08,29.44,100,6.5,218.28,438.03,31.61,29.94,30.66,52.11,NULL,211,22.78,69.33,16.65
01-12-2021,0,6.49,9.83,23.32,27.39,411.85,1057.41,1940.56,50.63,5.07,28.86,100,6.5,211.32,435.36,31.07,29.23,30.14,50.81,NULL,204,22.28,68.83,16.05
01-12-2021,1,6.51,9.88,23.13,27.19,413.05,1051.05,1937.92,50.45,5.14,28.7,100,6.5,210.8,435.92,30.92,29.04,29.98,50.72,NULL,203.625,21.61,71,15.81
01-12-2021,2,6.49,9.87,22.95,27.02,413.85,1044.4,1934.73,50.31,5.18,28.52,100,6.5,210.25,435.25,30.86,28.86,29.76,50.61,NULL,203.125,21.28,73,15.88
01-12-2021,3,6.48,9.78,22.56,26.53,415.58,1023.77,1929.05,50.07,5.29,27.98,100,6.5,204.3,437,30.38,28.23,29.2,49.49,NULL,197.75,21.28,75.5,16.38
01-12-2021,4,6.51,9.75,22.53,26.41,417.37,1017.4,1929,50.11,5.39,27.81,100,6.5,200.82,435.57,30.15,27.97,28.85,48.74,NULL,194.375,21.28,78.5,16.98
01-12-2021,5,6.52,9.93,22.36,26.41,416.05,1019.92,1928.67,50.12,5.32,27.88,100,6.5,207.3,430.85,30.3,28.13,29.2,49.99,NULL,200.375,20.45,82.33,16.92
01-12-2021,6,6.45,9.83,22.27,26.31,415.32,1016.08,1927.28,50.11,5.27,27.78,100,6.5,205.87,427.55,30.18,27.99,29.12,49.8,NULL,199,20.28,84,17.08
01-12-2021,7,6.5,9.65,22.19,25.92,412.3,996.18,1922.93,49.96,5.09,27.26,100,6.5,192.77,422.87,29.44,27.16,28.16,47.25,NULL,186.25,19.45,84,16.25
01-12-2021,8,6.56,9.73,22.65,26.43,414.58,1016.5,1925.18,49.91,5.23,27.79,100,6.5,195.83,422.25,29.84,27.77,28.72,47.94,NULL,189.5,20.62,82,17.02
01-12-2021,9,6.45,9.67,23.67,27.62,414.33,1063.26,1935.78,50.27,5.21,29.01,100,6.5,206.71,420.4,31.01,29.17,30.03,50.21,NULL,199.875,22.46,77.83,18.03
01-12-2021,10,6.51,9.74,23.26,27.21,417.37,1046.15,1935.58,50.55,5.4,28.57,100,6.5,204.25,420.41,30.57,28.69,29.53,49.68,NULL,197.375,25.29,70,19.29
01-12-2021,11,6.55,10.03,23.25,27.53,416.17,1064.28,1940,50.64,5.32,29.04,100,6.5,218.38,421.7,31.17,29.51,30.27,52.53,NULL,211,26.29,62,18.69
01-12-2021,12,6.46,9.85,23.66,28.01,413.71,1083.51,1942.24,50.78,5.18,29.54,100,6.5,221.24,422.03,31.7,30.42,30.97,53.24,NULL,213.25,25.79,57,17.19
01-12-2021,13,6.5,9.92,23.02,27.21,412.95,1050.23,1938.35,50.82,5.13,28.67,100,6.5,213.02,429.7,30.78,29.13,30.03,51.23,NULL,205.875,27.46,56,18.66
01-12-2021,14,6.46,9.84,22.75,26.88,413.19,1036.12,1934.93,50.82,5.15,28.3,100,6.5,208.62,428.79,30.43,28.65,29.63,50.41,NULL,201.875,27.96,55.33,19.03
01-12-2021,15,6.53,9.96,22.97,27.04,414.9,1042.65,1935.57,50.78,5.25,28.47,100,6.5,207.22,424.37,30.53,28.71,29.79,50.26,NULL,200.375,28.29,56.67,19.62
01-12-2021,16,6.45,9.93,22.92,27.06,413.25,1044.95,1937.58,50.89,5.15,28.53,100,6.5,210.33,423.13,30.61,28.84,29.79,50.85,NULL,203.25,27.12,60,19.12
01-12-2021,17,6.51,9.9,23.11,27.14,416.28,1047.81,1939.03,50.87,5.33,28.61,100,6.5,207.57,423.31,30.68,28.82,29.72,50.28,NULL,200.5,26.79,64,19.59
01-12-2021,18,6.52,10.04,23.1,27.26,415.68,1057.05,1939.97,50.76,5.3,28.85,100,6.5,213.18,424.43,30.95,29.19,30.03,51.42,NULL,206,24.79,64,17.59
01-12-2021,19,6.46,9.91,23.24,27.36,415.83,1062.41,1941.19,50.75,5.31,28.99,100,6.5,212.61,430.56,31.1,29.36,30.13,51.17,NULL,205.5,24.12,64.83,17.09
01-12-2021,20,6.49,9.86,22.89,26.88,415.37,1041.93,1936.31,50.63,5.28,28.46,100,6.5,206.49,434.9,30.56,28.76,29.73,49.97,NULL,199.5,23.79,65.83,16.96
01-12-2021,21,6.46,9.79,22.76,26.67,417.39,1033.14,1934.36,50.48,5.39,28.23,100,6.5,202.46,438.61,30.39,28.55,29.57,49.2,NULL,189.5,23.12,68,16.72
02-12-2021,17,6.63,9.87,25.09,28.35,422.1,1096.87,1953.13,51.33,5.68,29.89,100,6.5,219.16,420.19,31.88,30.41,31.08,52.79,NULL,210.125,26.12,64.33,18.99
02-12-2021,18,6.46,9.74,25.25,28.59,419.44,1107.73,1954.83,51.3,5.52,30.18,100,6.5,224.2,419.07,32.19,30.88,31.46,53.84,NULL,216.125,25.12,65,18.12
03-12-2021,13,7.02,9.48,25.12,27.64,445.65,1049.65,1712.33,49.82,6.83,28.58,100,6,172.02,432.68,30.06,29.54,30.15,41.32,NULL,167.25,26.79,50,16.79
25-02-2022,14,6.25,10.09,29.01,32.78,571.67,NULL,2059.93,52.23,12.81,35.34,100,5.9,301.53,421.62,38.3,40.82,37.68,70.86,NULL,299,32.26,23,16.86
14-03-2022,9,8.25,10.18,24.91,27.37,461.95,NULL,1584.58,53.52,7.57,28.92,100,5.67,174.82,423.47,30.88,31.33,30.76,41.91,NULL,171.875,29.46,20,13.46
14-03-2022,10,5.99,9.53,24.51,27.95,412.05,NULL,1993.58,51.49,5.08,30.42,100,6,241.87,424.68,33.16,32.64,32.92,57.42,NULL,237.75,31.79,14,14.59
14-03-2022,11,5.97,9.76,24.89,28.6,411.15,NULL,1998.37,51.91,5.03,31.07,100,6,257.73,420.98,34.13,33.74,33.63,60.95,NULL,253.75,33.29,12,15.69
14-03-2022,12,6,9.86,24.85,28.61,411.92,NULL,1995.33,52.09,5.07,31.03,100,6,258.85,420.33,34.17,33.69,33.6,61.26,NULL,255,33.85,11,16.05
14-03-2022,13,6.01,9.3,26.36,29.85,414.45,NULL,2001.6,52.62,5.22,31.99,100,6,250.73,426.78,34.54,34.41,33.33,59.23,NULL,247,33.79,10,15.79
14-03-2022,14,5.99,9.39,25.71,29.14,413.78,NULL,1990.97,52.43,5.18,31.17,100,6,242.19,422.32,33.61,33.25,33.02,57.79,NULL,239,33.79,9,15.59
14-03-2022,15,6.01,9.66,26.29,30.05,413.32,NULL,2000.73,52.56,5.15,32.23,100,6,264.75,423.52,35.05,35.15,33.87,62.53,NULL,261.25,33.79,8,15.39
