DateValue,HourValue,Evap Leaving Water Temp,Evap Entering Water Temp,Cond Entering  Water Temp,Cond Leaving  Water Temp,Evpt Rfgt Pressure,Condenser Rfgt Pressure,Oil Pump Discharge Pressure,Oil Tank Temperature,Evap Sat Rfgt Temp,Cond Sat Rfgt Temp,Active Current Limit Setpoint,Setpoint,Power,Starter Average Phase Voltage, Motor Winding Temp 1, Motor Winding Temp 2, Motor Winding Temp 3,Load,Condenser Rfgt  Pressure,EnergyConsumption,Temperature,Humidity,DewPoint
14-03-2022,16,6.73,10.55,27.07,31.13,425.37,NULL,2020.53,52.52,5.79,32.4,100,6,282.31,414.08,38.07,40.71,36.17,67.66,NULL,273.5,33.79,8,15.39
14-03-2022,17,6.67,10.07,27.27,30.92,425.82,NULL,2017.15,52.86,5.79,31.95,100,6,261.12,413.88,36.97,38,34.45,64.74,NULL,260,32.79,9,14.59
14-03-2022,18,6.05,9.85,27.7,31.83,413.58,NULL,2013.93,53.14,5.17,34.25,100,6,295.28,421.02,37.89,39.16,36.05,69.21,NULL,291.125,32.2,12,14.6
14-03-2022,19,5.98,9.64,26.33,30.09,413,NULL,1994.07,52.54,5.13,32.29,100,6,264.35,422.33,35.34,34.89,33.65,62.4,NULL,260.375,28.96,13,11.56
14-03-2022,20,5.99,9.49,26.08,30.1,413.66,NULL,1992.58,52.16,5.18,32.17,100,6,257.51,424.54,34.91,34.48,33.35,60.74,NULL,253.625,26.46,13,9.06
14-03-2022,21,5.98,9.32,26.03,29.83,414.05,NULL,1987.05,51.84,5.2,31.76,100,6,246.31,426.38,34.03,33.68,32.72,58.32,NULL,242.875,24.46,13,7.06
14-03-2022,22,5.97,9.34,25.79,29.59,413.72,NULL,1984.5,51.73,5.18,31.53,100,6,245.17,425.87,33.9,33.47,32.73,58.06,NULL,241.875,25.37,14,8.17
14-03-2022,23,5.97,9.3,25.16,28.81,413.53,NULL,1974.72,51.33,5.17,30.67,100,6,234.21,426.79,33.01,32.13,32.15,55.74,NULL,231,26.11,14,8.91
15-03-2022,0,5.99,9.37,24.7,28.33,413.14,NULL,1966.24,50.91,5.14,30.14,100,6,229.76,426.51,32.38,31.38,32.05,54.9,NULL,226.5,25.11,15,8.11
15-03-2022,1,5.98,9.24,24.13,27.62,412.9,NULL,1958.72,50.58,5.13,29.36,100,6,220.65,426.9,31.69,30.19,31.13,52.93,NULL,217.25,23.45,15,6.45
15-03-2022,2,5.98,9.12,23.65,27,412.77,NULL,1949.15,50.11,5.12,28.64,100,6,212.02,419.28,30.91,29.02,30.13,51.32,NULL,208.5,22.11,15,5.11
15-03-2022,3,5.99,9.1,23.17,26.41,412.02,NULL,1943.57,49.9,5.07,28,100,6,205.3,420.12,30.23,28.26,29.38,49.86,NULL,201.75,21.61,15,4.61
15-03-2022,4,6,9.21,22.68,25.86,409.68,NULL,1937.05,49.9,4.94,27.41,100,6,200.47,421.5,29.79,27.56,28.72,48.84,NULL,197.25,21.11,15.83,4.28
15-03-2022,5,5.96,9.32,22.4,25.6,407.13,NULL,1932.42,49.73,4.79,27.15,100,6,200.32,420,29.55,27.29,28.52,48.86,NULL,196.875,19.61,17.67,3.14
15-03-2022,6,6.01,9.35,22.14,25.24,406.37,NULL,1926.02,49.53,4.75,26.72,100,6,193.53,419.49,29.06,26.75,28.01,47.59,NULL,190.5,19.61,18,3.21
15-03-2022,7,6.01,9.4,23.38,26.88,410.95,NULL,1945.7,49.98,5.01,28.57,100,6,218.05,419.77,30.97,29.05,30.24,52.58,NULL,214.375,18.29,19,2.09
15-03-2022,8,5.97,9.66,24.31,28.26,411.5,NULL,1964.07,50.87,5.04,30.17,100,6,243.33,421.8,33,32,32.4,57.88,NULL,239,24.29,14.83,7.26
15-03-2022,9,6,9.34,23.97,27.53,412.67,NULL,1955.58,51.12,5.11,29.19,100,6,220.88,422.13,31.39,29.95,30.96,53.2,NULL,217.625,29.96,13,12.56
15-03-2022,10,6,9.4,25.15,28.93,413.67,NULL,1970.05,51.65,5.18,30.69,100,6,237.18,420.62,32.86,32.19,32.42,56.66,NULL,233.375,32.96,12.17,15.39
15-03-2022,11,5.98,9.47,25.74,29.69,413.57,NULL,1981.82,52.16,5.17,31.53,100,6,249.9,425.92,33.88,33.7,32.97,59.07,NULL,246.375,34.46,11,16.66
15-03-2022,12,5.99,9.7,26.87,31.26,413.12,NULL,2001.25,52.78,5.14,33.32,100,6,279.08,420.97,36.25,36.45,34.48,65.65,NULL,274.875,33.96,10,15.96
15-03-2022,13,5.97,10.07,27.14,31.99,411.73,NULL,2013.38,53.28,5.06,34.25,100,6,304.58,427.48,37.81,38.9,35.75,70.59,NULL,299.875,34.79,10,16.79
15-03-2022,14,6.71,10.12,27.69,31.97,428.84,NULL,2014.21,52.74,5.92,32.6,100,6,264.93,421.36,38.01,39.2,35.35,62.61,NULL,250,34.79,9.67,16.72
15-03-2022,15,8.3,12.4,27.21,31.29,452.18,NULL,2025.91,51.82,7.12,31.93,100,6,279.44,412.02,42.07,47.65,40.66,67.84,NULL,261.625,34.79,10,16.79
15-03-2022,16,6.85,10.85,27.69,32.05,427.19,NULL,2019.73,53.2,5.87,33.69,100,6,301.69,413.12,40.03,45.85,39.47,72.48,NULL,295.5,34.12,10,16.12
15-03-2022,17,6.1,10.34,28.2,33.49,413.78,NULL,2025.23,53.8,5.18,35.99,100,6,335.57,421.7,40.37,45.02,39.73,78.1,NULL,330.25,33.62,11.5,15.92
15-03-2022,18,5.97,10.09,28.61,33.72,411.93,NULL,2024.15,53.87,5.07,36.13,100,6,329.24,420.07,40.03,42.9,38.07,76.84,NULL,324.125,31.62,15,14.62
15-03-2022,19,5.99,10.07,28.12,33.06,412.25,NULL,2020.05,53.68,5.09,35.38,100,6,316.24,419.75,39.08,40.83,37.02,73.91,NULL,311.375,29.12,16,12.32
15-03-2022,20,5.98,9.98,27.92,32.73,412.07,NULL,2015.88,53.44,5.08,35,100,6,308,420.1,38.46,39.79,36.42,72.02,NULL,303.5,25.96,16,9.16
15-03-2022,21,5.97,10,27.93,32.79,411.83,NULL,2013.8,53.26,5.06,35.08,100,6,310.92,419.07,38.63,40.11,36.67,72.85,NULL,306,24.12,17,7.52
15-03-2022,22,5.99,10.17,27.23,32.14,412.02,NULL,2007.66,53.06,5.08,34.46,100,6,307.93,418.79,38.37,39.49,36.11,72.25,NULL,303.25,25.54,17,8.94
15-03-2022,23,6.48,9.95,25.5,29.3,420.93,NULL,1977.88,51.91,5.6,31.09,100,6.5,240.12,420.98,33.58,32.88,32.57,57.31,NULL,236,26.28,18,9.88
16-03-2022,0,6.48,10.04,25.09,28.89,420.37,NULL,1973.73,51.45,5.58,30.71,100,6.5,239.1,421.43,33.12,32.47,32.5,57.04,NULL,235.375,26.28,18,9.88
16-03-2022,1,6.49,10.02,25.02,28.76,420.45,NULL,1969.5,51.14,5.58,30.56,100,6.5,236.12,421.87,32.81,32.03,32.4,56.41,NULL,232.625,26.28,18,9.88
16-03-2022,2,6.49,9.9,24.82,28.43,420.57,NULL,1965.33,50.98,5.59,30.12,100,6.5,228.32,422.78,32.34,31.36,31.83,54.67,NULL,224.875,26.11,18,9.71
16-03-2022,3,6.48,9.91,24.58,28.18,420.07,NULL,1961.82,50.75,5.56,29.86,100,6.5,227.2,423.22,32.05,30.93,31.6,54.4,NULL,223.5,26.11,19,9.91
16-03-2022,4,6.48,9.9,24.24,27.82,419.85,NULL,1958.47,50.67,5.54,29.52,100,6.5,225.2,423.65,31.79,30.52,31.27,53.91,NULL,221.375,26.11,19,9.91
16-03-2022,5,6.51,9.9,23.92,27.46,420.22,NULL,1953.02,50.31,5.57,29.14,100,6.5,221.82,419.7,31.42,29.81,30.81,53.36,NULL,217.875,26.28,20,10.28
16-03-2022,6,6.47,10.2,24.07,27.86,417.9,NULL,1955.78,50.4,5.43,29.68,100,6.5,234.3,420.12,32.2,31.19,31.77,56.03,NULL,230.25,25.28,21,9.48
16-03-2022,7,6.5,10.08,24.73,28.47,420,NULL,1963.83,50.76,5.56,30.21,100,6.5,234.87,422.3,32.55,31.54,31.9,55.96,NULL,231,21.95,21,6.15
16-03-2022,8,6.5,10.06,26.14,30.13,421.97,NULL,1984.18,51.77,5.67,31.97,100,6.5,253.55,418.53,34.42,34.21,33.17,60.2,NULL,249.25,23.12,16,6.32
16-03-2022,9,6.48,10.15,26.77,31,421.52,NULL,1996.05,52.46,5.64,32.97,100,6.5,269.45,419.98,35.67,35.75,34.06,63.57,NULL,265.375,28.39,15,11.39
16-03-2022,10,6.49,10.15,26.45,30.66,421.78,NULL,1992.33,52.68,5.66,32.61,100,6.5,264.12,420.93,35.39,35.35,33.75,62.48,NULL,259.875,32.29,14,15.09
16-03-2022,11,6.49,10.27,26.85,31.23,421.78,NULL,1999.75,52.9,5.66,33.3,100,6.5,276.1,421.22,36.17,36.36,34.32,65,NULL,272,33.46,13.67,16.19
16-03-2022,12,6.49,10.2,27.8,32.24,421.7,NULL,2011.28,53.37,5.66,34.31,100,6.5,283.87,424.48,36.94,37.9,35.27,66.44,NULL,280,34.29,13,16.89
16-03-2022,13,6.49,10.24,27.67,32.14,421.78,NULL,2014.93,53.75,5.66,34.21,100,6.5,284.85,427,36.9,37.87,35.19,66.38,NULL,280.25,35.46,11,17.66
16-03-2022,14,6.5,10.29,27.3,31.75,422.07,NULL,2010.05,53.53,5.68,33.83,100,6.5,282.4,424,36.62,37.29,34.79,66.08,NULL,277.75,35.79,10,17.79
16-03-2022,15,6.49,10.28,26.84,31.23,422,NULL,2003.35,53.35,5.67,33.28,100,6.5,276.27,420.02,36.16,36.44,34.36,65.06,NULL,271.875,35.79,10,17.79
16-03-2022,16,6.48,10.42,27.59,32.24,421.15,NULL,2012.98,53.49,5.62,34.44,100,6.5,295.22,422.1,37.49,38.66,35.62,69.12,NULL,291,35.62,10,17.62
16-03-2022,17,6.5,10.52,29.14,34.07,421.33,NULL,2031.48,54.04,5.63,36.42,100,6.5,321.88,425.62,39.49,42.64,37.71,74.73,NULL,317.625,33.96,10.83,16.13
16-03-2022,18,6.5,10.5,30.49,35.64,421.8,NULL,2044.87,54.55,5.66,38.12,100,6.5,346.03,421.58,41.5,46.73,39.8,80.53,NULL,341.25,33.62,13,16.22
16-03-2022,19,6.48,10.52,30.4,35.55,421.17,NULL,2043.53,54.55,5.62,38.03,100,6.5,344.52,422.63,41.44,46.52,39.54,80.04,NULL,339.375,30.46,13.83,13.23
16-03-2022,20,6.49,10.44,30.01,34.96,421.51,NULL,2040.39,54.44,5.64,37.33,100,6.5,329.71,423.47,40.43,44.03,38.38,76.55,NULL,325,27.62,14.83,10.59
16-03-2022,21,6.49,10.29,29.49,34.2,421.95,NULL,2032.81,54.14,5.67,36.45,100,6.5,312.49,424.07,39.22,41.55,37.65,72.64,NULL,307.75,25.29,15.83,8.46
16-03-2022,22,6.49,10.2,29.22,33.79,421.86,NULL,2027.33,53.83,5.67,35.93,100,6.5,301.16,419.56,38.54,40.49,37.03,70.66,NULL,296.5,27.04,17,10.44
16-03-2022,23,6.49,9.9,28.85,33.14,422.52,NULL,2018.82,53.6,5.71,35.13,100,6.5,283.25,424,37.44,38.59,36.03,66.43,NULL,278.75,28.28,18.67,12.01
17-03-2022,0,6.48,9.78,28.63,32.78,422.63,NULL,2013.98,53.47,5.71,34.72,100,6.5,274.77,423.23,36.71,37.92,35.47,64.68,NULL,270.5,26.61,19,10.41
17-03-2022,1,6.46,9.78,27.89,31.87,422.28,NULL,2003.83,53.1,5.69,33.73,100,6.5,261.57,425.83,35.74,36.35,34.31,61.63,NULL,257.375,25.28,19,9.08
17-03-2022,2,6.47,9.84,27.31,31.23,422.9,NULL,1997.55,52.64,5.73,33.08,100,6.5,255.98,422.92,35.12,35.39,33.73,60.71,NULL,252.625,24.78,19,8.58
17-03-2022,3,6.47,9.9,27.09,31.07,422.47,NULL,1995.49,52.46,5.7,32.93,100,6.5,257.39,421.22,35.26,35.39,33.76,61.07,NULL,253.875,24.28,20,8.28
17-03-2022,4,6.46,9.82,27.1,31,422.75,NULL,1990.47,52.33,5.71,32.8,100,6.5,252.8,418.78,34.88,35.05,33.58,60.28,NULL,248.875,24.28,22,8.68
17-03-2022,5,6.47,9.76,26.61,30.38,422.88,NULL,1982.58,52.03,5.72,32.13,100,6.5,242.86,424.68,34.12,34.13,33.03,57.91,NULL,239.5,24.11,24,8.91
17-03-2022,6,6.49,9.73,26.61,30.32,423.23,NULL,1984.67,51.96,5.74,32.03,100,6.5,240.37,418.6,33.94,33.87,32.75,57.62,NULL,237,23.72,24,8.52
17-03-2022,7,6.46,9.9,27.28,31.3,422.15,NULL,1995.9,52.29,5.68,33.17,100,6.5,261.3,417.98,35.2,35.76,33.96,62.17,NULL,257.875,21.29,23,5.89
17-03-2022,8,6.49,10.26,28.1,32.57,421.77,NULL,2013.6,53.06,5.67,34.64,100,6.5,288.32,419.2,37.32,38.51,35.69,67.99,NULL,284.375,23.12,18,6.72
17-03-2022,9,6.48,10.3,27.1,31.54,421.8,NULL,2002.22,53.15,5.66,33.56,100,6.5,277.95,420.12,36.49,37.02,34.66,65.72,NULL,273.75,27.95,15.5,11.05
17-03-2022,10,6.5,10.53,27.37,32.07,421.27,NULL,2008.87,53.1,5.63,34.25,100,6.5,295.02,422.45,37.33,38.61,35.55,69.29,NULL,291.25,31.12,13.33,13.79
17-03-2022,11,6.47,10.9,29.22,34.56,420.05,NULL,2036.17,54.08,5.56,37.08,100,6.5,343.13,421.33,40.92,45.65,38.93,79.97,NULL,338.375,34.46,12,16.86
17-03-2022,12,6.49,10.85,29.29,34.61,420.51,NULL,2040.05,54.49,5.58,37.11,100,6.5,342.27,421.27,40.99,45.92,39.05,79.85,NULL,337.625,35.46,11,17.66
17-03-2022,13,7.66,11.95,29.51,34.25,443.38,NULL,2043.07,53.63,6.72,35.46,100,6.5,321.25,413.63,42.58,50.57,42.62,77.04,NULL,306.375,35.79,10,17.79
17-03-2022,14,6.96,10.85,30.55,34.56,434.43,NULL,2037.59,53.87,6.28,35.56,100,5.8,303.22,406.72,41.67,47.16,39.5,74.72,NULL,290,36.46,10,18.46
17-03-2022,15,9.5,13.61,31.49,34.92,483.15,NULL,2019.87,53.79,8.65,34.65,100,5,246.18,407.13,42.6,46.53,41.5,62.13,NULL,246,36.79,10,18.79
17-03-2022,16,6.41,11.92,30.3,36.7,416.47,NULL,2066.45,55.06,5.31,39.71,100,5,418,421.48,46.28,62.55,53.23,97.07,NULL,413.5,36.59,9,18.39
17-03-2022,17,5.45,9.61,29.97,35.19,404.28,NULL,2039.65,55.23,4.62,37.59,100,5.45,348.25,425.82,41.77,49.64,43.36,80.65,NULL,343.625,35.62,9.83,17.59
17-03-2022,18,5.96,10.11,29.59,34.68,412.91,NULL,2032.76,54.44,5.13,37.06,100,6,336,421.98,40.56,44.34,38.75,78.25,NULL,331,33.96,13,16.56
17-03-2022,19,6.01,9.98,29.34,34.2,414.32,NULL,2027.8,54.25,5.21,36.45,100,6,319.88,417.76,39.73,42.57,37.95,75.1,NULL,315.375,30.79,14,13.59
17-03-2022,20,5.97,10.24,29.25,34.3,412.71,NULL,2028.98,54.16,5.11,36.65,100,6,330.12,418.83,40.24,43.27,38.33,77.29,NULL,325.625,26.96,14,9.76
17-03-2022,21,5.98,10.78,29.56,35.13,411.28,NULL,2039.12,54.39,5.03,37.71,100,6,362,419.78,42.32,47.78,41.8,84.4,NULL,357,25.62,15,8.62
17-03-2022,22,6.01,10.44,29.35,34.57,412.75,NULL,2031.35,54.32,5.12,36.99,100,6,338.8,418.75,41.01,45.09,39.01,79.23,NULL,333.5,24.79,16,7.99
17-03-2022,23,6.01,9.97,28.95,33.7,413.8,NULL,2019.02,53.94,5.18,35.89,100,6,309.88,418.92,39.2,41.11,37.36,72.74,NULL,305,29.28,17,12.68
18-03-2022,0,5.99,9.66,28.52,32.92,413.75,NULL,2011.38,53.55,5.18,34.95,100,6,288.77,422.18,37.75,38.62,36.04,67.74,NULL,284.375,28.95,18.67,12.68
18-03-2022,1,5.99,9.63,28.14,32.43,413.57,NULL,2004.35,53.27,5.17,34.39,100,6,280.07,422.35,37.02,37.75,35.27,65.82,NULL,275.875,28.45,19.83,12.42
18-03-2022,2,5.98,9.66,27.98,32.24,413.52,NULL,2003.52,53.09,5.17,34.18,100,6,277.38,425,36.78,37.36,35.03,65.05,NULL,273.5,27.61,22,12.01
18-03-2022,3,5.99,9.59,27.66,31.8,413.83,NULL,1998.13,52.93,5.19,33.68,100,6,269.2,424.85,36.19,36.49,34.42,63.26,NULL,265.125,26.61,25,11.61
18-03-2022,4,5.99,9.47,27.13,31.06,414.77,NULL,1988,52.49,5.24,32.84,100,6,255.47,423.48,35.15,35.1,33.48,60.45,NULL,251.5,26.28,27,11.68
18-03-2022,5,5.97,9.53,26.77,30.75,414.42,NULL,1984.43,52.21,5.22,32.56,100,6,256.72,418.97,35.05,34.81,33.35,60.94,NULL,252.625,25.61,35.67,12.74
18-03-2022,6,5.98,9.51,26.54,30.47,414.72,NULL,1980.1,51.98,5.24,32.25,100,6,252.9,418.87,34.77,34.4,33.06,60.1,NULL,248.75,23.78,45.5,12.88
18-03-2022,7,5.99,9.5,27.12,31.09,414.6,NULL,1987.03,52.28,5.23,32.87,100,6,257.93,422.68,35.18,35.2,33.47,60.92,NULL,254,23.7,40.17,11.73
18-03-2022,8,5.99,9.55,28.26,32.53,414.12,NULL,2002.02,53.02,5.19,34.44,100,6,279.88,418.95,37.03,37.9,35.26,66.01,NULL,275.375,25.79,32.33,12.26
18-03-2022,9,5.98,9.58,28.47,32.83,413.9,NULL,2005.66,53.5,5.19,34.78,100,6,284.39,420.88,37.49,38.55,35.7,66.94,NULL,279.875,30.12,26,15.32
18-03-2022,10,5.98,9.69,28.84,33.35,413.83,NULL,2015.23,53.81,5.19,35.37,100,6,295.4,421.52,38.06,39.74,36.42,69.27,NULL,291,33.12,22,17.52
18-03-2022,11,5.95,10.23,28.95,33.99,412.44,NULL,2023.46,54.02,5.1,36.29,100,6,325.81,418.63,39.85,42.95,37.63,76.34,NULL,320.875,34.96,19.67,18.89
18-03-2022,12,5.99,10.6,29.33,34.7,412.43,NULL,2031.58,54.34,5.1,37.17,100,6,346.53,421.63,41.25,45.99,38.72,80.67,NULL,342,36.46,17,19.86
18-03-2022,13,6,10.61,29.04,34.42,412.3,NULL,2031.73,54.43,5.09,36.86,100,6,343.92,424.4,40.98,45.71,38.83,79.69,NULL,338.875,36.96,15.33,20.03
18-03-2022,14,6,10.32,28.29,33.3,413.02,NULL,2019.29,54.13,5.13,35.56,100,6,318.17,422.8,39.05,41.45,37.3,74.12,NULL,313,37.46,15,20.46
18-03-2022,15,5.96,10.78,28.65,34.25,410.52,NULL,2030.38,54.2,4.99,36.79,100,6,353.93,419.5,41.44,46.61,40.45,82.59,NULL,349,37.12,15,20.12
18-03-2022,16,6.04,10.54,28.85,34.14,412.87,NULL,2030.28,54.37,5.13,36.53,100,6,336.9,422.52,40.48,44.74,38.66,78.24,NULL,331.625,34.79,16,17.99
18-03-2022,17,5.99,10.21,28.8,33.78,413.05,NULL,2024.23,54.06,5.14,36.06,100,6,320.6,427.07,39.33,41.7,37.4,74.08,NULL,316.25,32.62,16.83,15.99
18-03-2022,18,5.99,10.27,28.98,34,413.13,NULL,2026,54.05,5.14,36.3,100,6.02,325.18,423.55,39.82,42.22,37.82,75.41,NULL,320.25,30.96,21,15.16
18-03-2022,19,6.92,10.35,28.34,32.34,431.64,NULL,2011.29,53.52,6.16,34.09,100,7,260.56,424.1,36.03,36.47,34.65,61.41,NULL,255.75,30.12,21.67,14.45
18-03-2022,20,6.97,10.27,28.1,31.85,433.17,NULL,2003.88,53.07,6.24,33.5,100,7,245.5,425.02,34.71,35.12,33.74,58.22,NULL,241.75,29.12,23,13.72
18-03-2022,21,7.49,10.63,27.93,31.59,442.73,NULL,2002.48,52.63,6.72,32.43,100,7,236.43,423.75,35.25,35.47,33.55,56.61,NULL,231.875,27.96,26.33,13.23
18-03-2022,22,6.89,10.43,28.35,32.51,430.51,NULL,2010.98,53.07,6.1,34.37,100,6.85,272.47,418.05,36.55,37.29,35.28,64.52,NULL,269,28.04,37.83,15.61
18-03-2022,23,5.98,10.4,28.9,34.07,411.88,NULL,2023.29,53.47,5.07,36.49,100,6,334.05,415.6,40.62,43.69,38.79,78.46,NULL,328.25,27.95,45.67,17.08
19-03-2022,0,5.98,10.44,28.71,33.84,412.13,NULL,2022.87,53.58,5.08,36.26,100,6,330.45,422.25,40.12,42.93,37.7,76.94,NULL,326.375,27.28,50,17.28
19-03-2022,1,6.01,10.45,28.25,33.33,412.44,NULL,2017.15,53.37,5.1,35.69,100,6,323.72,422.53,39.6,41.81,37.44,75.29,NULL,317.875,25.95,52,16.35
19-03-2022,2,6,10.34,27.77,32.69,412.32,NULL,2008.58,53,5.09,34.98,100,6,311.91,423.74,38.75,39.96,36.73,72.53,NULL,307,25.28,55.33,16.35
19-03-2022,3,6,10.31,27.37,32.22,412.44,NULL,2004.11,52.71,5.1,34.48,100,6,305.07,424.98,38.21,39.01,36.13,71.04,NULL,300.5,24.95,61,17.15
19-03-2022,4,6.01,10.34,27.08,31.92,412.5,NULL,2001.78,52.48,5.1,34.18,100,6,303.32,421.72,37.95,38.43,35.84,70.89,NULL,298.625,24.28,63.5,16.98
19-03-2022,5,6.02,10.37,27.14,32.02,412.47,NULL,2002.32,52.38,5.1,34.29,100,6,305.74,416.35,38.2,38.82,36.05,71.96,NULL,299.875,24.11,71.67,18.44
19-03-2022,6,5.99,10.53,27.27,32.37,411.53,NULL,2006.2,52.38,5.05,34.75,100,6,318.32,417.12,39.02,40.17,36.88,74.7,NULL,313.5,23.28,82.83,19.85
19-03-2022,7,5.98,10.59,28.08,33.32,411.65,NULL,2015.32,52.87,5.06,35.77,100,6,332.08,419.53,40.02,42.5,37.91,77.55,NULL,327.375,22.7,81.83,19.07
19-03-2022,8,5.98,10.69,29.03,34.48,411.43,NULL,2027.16,53.58,5.05,37,100,6,350.26,415.93,41.49,46.03,40.35,82.24,NULL,345.5,23.62,65,16.62
19-03-2022,9,6,10.74,29.01,34.49,411.92,NULL,2028.92,53.98,5.07,37.01,100,6,350.88,417.28,41.62,46.13,40.94,82.19,NULL,345.75,25.62,50,15.62
19-03-2022,10,5.99,10.83,28.37,33.92,411.44,NULL,2027.24,54.1,5.04,36.43,100,6,348.2,419.14,41.26,45.45,39.98,81.32,NULL,342.25,27.79,40.83,15.96
19-03-2022,11,6.01,10.85,27.35,32.82,411.22,NULL,2018.28,53.75,5.03,35.28,100,6,335.7,423.87,39.88,42.46,37.64,77.88,NULL,331,30.46,30.5,16.56
19-03-2022,12,5.97,10.98,29.36,35.18,410.41,NULL,2040.2,54.47,4.98,37.83,100,6,372.8,421.15,42.82,49.96,43.87,86.69,NULL,368.5,32.46,23,17.06
19-03-2022,13,6.02,10.93,28.9,34.57,411.6,NULL,2036.18,54.7,5.05,37.13,100,6,358.43,421.28,41.92,48.2,42.37,83.42,NULL,352.75,33.96,18,17.56
19-03-2022,14,6.02,10.47,27.72,32.84,412.53,NULL,2015.62,54,5.11,35.14,100,6,318.68,423.37,38.93,41.04,37,74.23,NULL,314.375,35.12,16,18.32
19-03-2022,15,5.99,10.74,28.47,33.94,411.68,NULL,2027.77,54.18,5.06,36.43,100,6,345.03,422,40.83,45.07,38.55,80.23,NULL,340,35.46,16,18.66
19-03-2022,16,6,10.87,28.43,34.02,411.43,NULL,2029.72,54.3,5.04,36.54,100,6,350.77,422.83,41.13,45.76,39.56,81.38,NULL,345.75,33.62,16,16.82
19-03-2022,17,5.99,10.97,28.45,34.13,410.82,NULL,2030.93,54.22,5,36.73,100,6,356.63,424.4,41.45,46.41,40.33,82.53,NULL,352,30.79,18.17,14.42
19-03-2022,18,6,10.95,29.08,34.78,411.17,NULL,2036.25,54.4,5.02,37.38,100,6,363.32,423.77,42.08,47.7,42.88,84.11,NULL,358,27.46,21,11.66
19-03-2022,19,6.01,10.92,29.11,34.79,411.2,NULL,2035.63,54.39,5.03,37.38,100,6,362.6,424,42.03,47.6,42.94,83.87,NULL,357.125,27.62,23,12.22
19-03-2022,20,5.98,11,29.03,34.78,410.33,NULL,2035.53,54.3,4.98,37.42,100,6,366.8,422.52,42.41,48,43.27,85.07,NULL,361.75,27.62,25,12.62
19-03-2022,21,6.01,10.95,28.66,34.31,411.27,NULL,2030.73,54.19,5.03,36.89,100,6,357.07,423.47,41.69,46.69,41.31,82.74,NULL,351.875,28.62,26.67,13.95
19-03-2022,22,6,10.95,28.82,34.49,410.88,NULL,2032.05,54.05,5.01,37.1,100,6,359.65,424.2,41.91,47.02,41.8,83.25,NULL,354.25,28.54,29.5,14.44
19-03-2022,23,6,10.81,29.07,34.65,411.5,NULL,2031.3,54.11,5.04,37.22,100,6,356.03,424.28,41.63,46.68,41.3,82.43,NULL,351,28.95,35.67,16.08
20-03-2022,0,6.01,10.79,28.8,34.33,411.6,NULL,2028.33,53.99,5.05,36.89,100,6,350.98,426.77,41.3,45.94,40.17,81,NULL,345.875,27.61,41,15.81
20-03-2022,1,6,10.7,28.66,34.08,411.78,NULL,2025.87,53.81,5.06,36.6,100,6,344.52,424.85,40.84,44.62,38.7,79.76,NULL,339.375,27.28,46,16.48
20-03-2022,2,6.01,10.6,28.45,33.73,412.54,NULL,2023.23,53.73,5.1,36.19,100,6,335.11,422.44,40.26,43.37,38.16,77.89,NULL,329.25,26.61,48,16.21
20-03-2022,3,5.99,10.55,28.4,33.64,412.17,NULL,2020.32,53.54,5.09,36.07,100,6,332.48,420.13,40.17,42.96,38.22,77.54,NULL,327.75,26.28,47,15.68
20-03-2022,4,5.99,10.55,28.6,33.84,412.15,NULL,2022.83,53.62,5.09,36.29,100,6,334.92,417.9,40.38,43.76,38.26,78.41,NULL,329.875,26.28,44,15.08
20-03-2022,5,5.99,10.52,28.3,33.5,412.25,NULL,2020.13,53.54,5.09,35.92,100,6,329.87,417.07,39.99,42.89,37.88,77.42,NULL,324.75,25.45,47.5,14.95
20-03-2022,6,5.99,10.53,28.19,33.4,412.22,NULL,2019.15,53.39,5.09,35.82,100,6,329.2,417.88,39.89,42.52,38.02,77.17,NULL,324.625,25.28,54,16.08
20-03-2022,7,6,10.55,28.72,33.97,412.37,NULL,2023.33,53.64,5.1,36.41,100,6,335.87,418.28,40.4,43.79,38.05,78.62,NULL,331.25,24.95,57,16.35
20-03-2022,8,5.99,10.66,29.1,34.52,411.82,NULL,2029.07,54.01,5.07,37.01,100,6,348.17,416.5,41.23,45.84,39.54,81.66,NULL,343.125,25.79,53,16.39
20-03-2022,9,5.99,10.73,29.72,35.3,411.6,NULL,2037.37,54.45,5.05,37.87,100,6,362.23,417.5,42.28,48.65,43.19,84.8,NULL,357,27.46,43.83,16.23
20-03-2022,10,5.99,10.76,29.93,35.57,411.52,NULL,2041.22,54.74,5.05,38.16,100,6,367.22,422.57,42.53,49.29,44.18,85.14,NULL,361.875,29.62,34.5,16.52
20-03-2022,11,5.99,10.69,30.29,35.95,411.65,NULL,2045.67,54.9,5.05,38.54,100,6,371.55,419.02,42.88,50.74,44.82,86.74,NULL,367.125,29.46,26,14.66
20-03-2022,12,5.99,10.91,30.68,36.67,410.9,NULL,2055.6,55.42,5.01,39.39,100,6,392.87,420.97,44.45,55.68,49.17,91.29,NULL,387.375,30.79,21,14.99
20-03-2022,13,6,10.95,30.35,36.28,411.22,NULL,2052.83,55.44,5.03,38.96,100,6,386.18,422.03,43.87,53.6,47.61,89.63,NULL,380.75,31.79,21,15.99
20-03-2022,14,6.01,11.02,29.96,35.87,411.42,NULL,2048.58,55.31,5.03,38.54,100,6,381.1,423.49,43.35,52.36,46.1,88.19,NULL,375.875,32.62,22.67,17.15
20-03-2022,15,6,11.02,30.17,36.11,410.97,NULL,2049.76,55.26,5.01,38.79,100,6,385.05,424.53,43.67,52.82,46.39,88.93,NULL,379.75,35.62,33,22.22
20-03-2022,16,5.99,11.07,30.37,36.38,410.47,NULL,2053.85,55.32,4.98,39.11,100,6,391.77,423.47,44.2,54.29,48.19,90.62,NULL,386.875,34.29,32,20.69
20-03-2022,17,6.01,11.05,30.48,36.48,410.8,NULL,2054.85,55.36,5,39.2,100,6,392.22,423.48,44.37,54.43,48.4,90.74,NULL,386.5,30.46,32,16.86
20-03-2022,18,6.01,11,30.52,36.49,410.97,NULL,2053.7,55.27,5.01,39.2,100,6,391.23,417.17,44.52,54.68,48.79,91.56,NULL,385.5,29.29,33.83,16.06
20-03-2022,19,6.01,10.94,30.46,36.34,411.32,NULL,2050.02,55.13,5.04,39.01,100,6,384.6,420.27,43.93,53,47.41,89.54,NULL,379.75,28.79,36,15.99
20-03-2022,20,5.99,11.04,30.63,36.65,410.52,NULL,2056.43,55.21,4.99,39.38,100,6,395.13,421.2,44.62,55.1,49.05,91.76,NULL,395.875,28.12,38,15.72
20-03-2022,21,6.03,10.81,30.46,36.19,412.07,NULL,2049.08,55.09,5.07,38.8,100,6,376.81,421.27,43.52,51.52,44.82,87.57,NULL,364.75,26.79,37,14.19
20-03-2022,22,5.99,10.88,30.66,36.55,410.95,NULL,2051.58,55.09,5.01,39.24,100,6,388.13,419.52,44.32,53.87,47.27,90.5,NULL,383,28.2,37,15.6
20-03-2022,23,6,10.97,30.52,36.47,411.02,NULL,2051.15,55.12,5.02,39.16,100,6,388.58,420.3,44.34,53.89,47.6,90.43,NULL,383.25,28.28,39,16.08
21-03-2022,0,6.01,10.96,30.42,36.32,411.3,NULL,2051.72,55.08,5.04,38.99,100,6,384.8,423.77,43.87,53.02,46.59,88.98,NULL,379.125,27.95,42,16.35
21-03-2022,1,6.02,10.75,30.33,35.98,412,NULL,2045.5,54.89,5.08,38.55,100,6,370.22,421.02,42.99,50.29,43.6,86.06,NULL,364.75,27.28,43.33,15.95
21-03-2022,2,6,10.69,30.23,35.78,411.92,NULL,2044.32,54.84,5.07,38.32,100,6,364.3,423.18,42.46,49.13,42.43,84.44,NULL,359.25,27.61,46.5,16.91
21-03-2022,3,6,10.86,30.07,35.78,411.35,NULL,2045.17,54.81,5.03,38.39,100,6,372.65,423.23,42.91,50.13,43.84,86.28,NULL,367.75,27.61,47.83,17.18
21-03-2022,4,5.99,10.88,30.08,35.84,411.23,NULL,2045.38,54.79,5.03,38.47,100,6,375.72,420.87,43.24,50.81,44.18,87.33,NULL,370.125,25.45,47.17,14.88
21-03-2022,5,6.01,10.88,30.01,35.75,411.68,NULL,2042.52,54.65,5.05,38.38,100,6,373.23,416,43.26,50.86,44.12,87.6,NULL,367.875,24.45,52.83,15.02
21-03-2022,6,6,10.79,29.86,35.5,411.57,NULL,2040.05,54.5,5.05,38.06,100,6,365.65,416.07,42.71,49.62,42.76,85.79,NULL,360.25,24.28,53,14.88
21-03-2022,7,5.99,10.88,29.99,35.73,411.42,NULL,2042.47,54.55,5.04,38.34,100,6,373.63,416.42,43.16,50.57,43.93,87.58,NULL,369,24.2,50.5,14.3
21-03-2022,8,6,10.92,30.11,35.94,411.3,NULL,2046,54.86,5.03,38.57,100,6,378.78,416.07,43.55,52.15,45.25,88.82,NULL,373.25,25.62,45,14.62
21-03-2022,9,5.98,10.9,30.52,36.42,410.97,NULL,2051.69,55.12,5.01,39.09,100,6,386.95,418.03,44.15,53.78,47.2,90.42,NULL,381.5,28.29,39.17,16.12
21-03-2022,10,6.01,10.93,30.84,36.82,411.3,NULL,2057.03,55.4,5.03,39.51,100,6,394.4,418.83,44.64,56.04,49.22,92,NULL,389,30.79,32,17.19
21-03-2022,11,6.03,10.88,31,36.95,411.78,NULL,2058.08,55.54,5.06,39.61,100,6,392.6,418.93,44.6,56.32,49.44,91.61,NULL,387,32.79,24.8,17.75
21-03-2022,12,6,10.83,31,36.94,411.33,NULL,2058.95,55.63,5.04,39.59,100,6,392.53,418.93,44.57,55.59,48.54,91.6,NULL,387.375,33.96,18,17.56
21-03-2022,13,6.02,10.83,31,36.92,411.81,NULL,2057.9,55.72,5.06,39.54,100,6,389.64,423,44.24,54.74,48.54,90.26,NULL,384.625,34.96,15.5,18.06
21-03-2022,14,6,10.89,31.17,37.21,411.03,NULL,2057.55,55.73,5.02,39.9,100,6,398.5,424.03,44.93,56.76,50.04,92.14,NULL,393.125,35.79,15,18.79
21-03-2022,15,6,10.92,31.13,37.17,411.17,NULL,2057.93,55.75,5.02,39.85,100,6,397.55,424.95,44.93,56.66,49.57,91.69,NULL,392.5,35.79,16,18.99
21-03-2022,16,6,11.01,31.12,37.22,410.87,NULL,2060.63,55.76,5.01,39.94,100,6,401.63,423.93,45.1,57.97,50.2,92.93,NULL,396.25,35.46,18,19.06
21-03-2022,17,6.03,11.02,31.36,37.46,411.25,NULL,2067.95,55.79,5.03,40.21,100,6,405.61,423.51,45.41,58.43,50.55,93.75,NULL,400.375,34.46,21,18.66
21-03-2022,18,6.11,11.11,31.83,37.98,412.51,NULL,2074.66,55.93,5.11,40.75,100,6,413.05,424.47,46.03,60.61,52.32,95.38,NULL,408.625,33.79,22.17,18.22
21-03-2022,19,6.07,11.12,29.78,35.71,411.76,NULL,2051.47,55.24,5.06,38.37,100,6,380.53,422.14,43.78,53.78,45.99,88.33,NULL,374.375,31.79,23.67,16.52
21-03-2022,20,5.98,10.88,28.89,34.6,410.65,NULL,2035.37,54.35,4.99,37.13,100,6,359.8,417.25,42.04,47.13,40.82,84.25,NULL,355.25,30.62,24,15.42
21-03-2022,21,6.04,11.06,31.18,37.27,411.26,NULL,2063.02,55.21,5.03,40.01,100,6,403.91,415.43,45.57,58.12,51.07,94.93,NULL,398.75,29.79,25,14.79
21-03-2022,22,6.18,11.28,31.78,38,413.42,NULL,2073.63,55.85,5.16,40.8,100,6,416.12,418.98,46.55,62.84,54.19,97.08,NULL,410.875,29.54,28,15.14
21-03-2022,23,6.02,10.95,30.41,36.32,411.3,NULL,2053.47,55.42,5.03,38.98,100,6,384.87,418.58,44.26,53.72,46.85,89.84,NULL,379,28.61,34,15.41
22-03-2022,0,6.01,10.74,29.52,35.09,411.83,NULL,2037.6,54.71,5.07,37.6,100,6,357.48,421.23,42.06,47.7,41.3,83.19,NULL,353,28.28,39,16.08
22-03-2022,1,5.99,10.63,28.78,34.22,411.62,NULL,2028.07,54.06,5.05,36.65,100,6,342.78,422.37,40.97,44.87,39.18,79.67,NULL,337.125,27.78,44.17,16.61
22-03-2022,2,5.98,10.49,28.67,33.95,411.9,NULL,2024.05,53.87,5.07,36.33,100,6,333.45,421.2,40.39,43.49,38.29,77.77,NULL,328.5,27.11,53,17.71
22-03-2022,3,5.99,10.47,28.77,34,412.35,NULL,2022.48,53.82,5.1,36.37,100,6,332.17,418.73,40.3,43.6,38.13,77.83,NULL,327.375,26.28,61,18.48
22-03-2022,4,5.99,10.49,28.5,33.73,412.46,NULL,2020.42,53.64,5.1,36.08,100,6,329.85,418.58,40.05,43,38.05,77.17,NULL,325.375,26.28,63.5,18.98
22-03-2022,5,6,10.41,28.03,33.13,412.42,NULL,2011.8,53.33,5.1,35.43,100,6,319.12,417.02,39.36,41.33,37.25,75.01,NULL,314.5,26.28,64,19.08
22-03-2022,6,6,10.42,28.08,33.19,412.57,NULL,2012.4,53.26,5.11,35.49,100,6,320.4,415.9,39.38,41.38,37.39,75.39,NULL,315.5,25.28,65,18.28
22-03-2022,7,5.98,10.49,28.39,33.62,412.22,NULL,2018.92,53.46,5.09,35.97,100,6,329.5,418.78,40,42.68,37.99,77.12,NULL,324.75,24.37,60,16.37
22-03-2022,8,5.99,10.61,28.98,34.38,412.15,NULL,2024.35,53.76,5.08,36.82,100,6,343.78,417.18,41.01,44.96,39.05,80.61,NULL,339.75,25.93,53,16.53
22-03-2022,9,5.99,10.83,30.58,36.47,411.05,NULL,2046.02,54.78,5.02,39.14,100,6,385.03,417.33,44.08,53.52,46.61,90.16,NULL,380,28.39,46,17.59
22-03-2022,10,5.99,11,31.18,37.31,410.57,NULL,2061.82,55.55,4.99,40.07,100,6,404.93,421.85,45.4,58.79,50.77,93.96,NULL,399.75,31.04,37,18.44
22-03-2022,11,6.08,11.16,31.31,37.51,411.85,NULL,2067.92,55.88,5.06,40.28,100,6,408.8,419.88,45.71,60.57,51.9,95.24,NULL,403.75,33.12,27.33,18.59
22-03-2022,12,6.21,11.24,32.01,38.23,414.15,NULL,2077.85,56.2,5.21,41,100,6,417.14,421.56,46.37,62.95,53.82,96.95,NULL,412.625,34.79,19.83,18.76
22-03-2022,13,6.38,11.47,32.13,38.39,416.93,NULL,2082.02,56.43,5.37,41.17,100,6,418.93,420.53,46.59,63.67,54.61,97.53,NULL,414.25,35.46,17,18.86
22-03-2022,14,6.5,11.62,32.03,38.27,418.85,NULL,2078.69,56.35,5.49,41.04,100,6,416.07,418.59,46.44,63.67,54.6,97.21,NULL,410.875,35.37,17,18.77
22-03-2022,15,6.62,11.91,31.89,38.21,420.6,NULL,2076.25,56.21,5.59,41.02,100,6,417.33,420.25,46.64,64.12,54.76,97.3,NULL,413,33.12,17,16.52
22-03-2022,16,6.4,11.71,31.7,38.06,416.52,NULL,2076.3,56.15,5.35,40.89,100,6,419.25,422.13,46.59,63.74,54.72,97.31,NULL,414.875,33.79,16,16.99
22-03-2022,17,6.34,11.49,32.04,38.33,416,NULL,2082.4,56.24,5.32,41.16,100,6,421.32,422.9,46.69,63.83,54.95,97.68,NULL,416.25,33.62,17,17.02
22-03-2022,18,6.4,11.52,32.2,38.46,417.15,NULL,2084.62,56.2,5.39,41.27,100,6,419.75,422.72,46.71,63.53,55.05,97.25,NULL,415.875,32.46,19.5,16.36
22-03-2022,19,6.26,11.32,32.14,38.39,414.87,NULL,2080.98,56.08,5.25,41.19,100,6,420.02,421.57,46.74,63.47,55.17,97.46,NULL,415.25,31.46,21.33,15.73
22-03-2022,20,6.14,11.01,32.05,38.15,413.3,NULL,2072.88,55.98,5.15,40.88,100,6,410.38,421.38,46.22,61.26,53.43,95.36,NULL,404,30.79,34,17.59
22-03-2022,21,6.05,10.46,31.73,37.34,413.8,NULL,2059.51,55.59,5.18,39.84,100,6,378.44,424.08,43.94,52.72,46.36,87.62,NULL,374.625,30.29,40.67,18.42
22-03-2022,22,6.01,10.34,31.57,37.09,413.06,NULL,2052.44,55.37,5.14,39.55,100,6,372.46,422.92,43.49,51.59,45.17,86.42,NULL,365.5,28.96,46,18.16
22-03-2022,23,6,10.22,31.39,36.78,413.38,NULL,2046.45,55.07,5.16,39.18,100,6,361.4,418.43,43.03,50.28,43.23,84.64,NULL,356.875,28.62,46.67,17.95
23-03-2022,0,5.99,9.91,31.14,36.18,414.22,NULL,2042.28,54.91,5.21,38.4,100,6,338.92,421.72,41.45,46.53,39.82,78.94,NULL,333.875,27.29,49,17.09
23-03-2022,1,5.99,9.79,31.08,35.97,414.53,NULL,2038.68,54.78,5.23,38.11,100,6,329.68,424.42,40.78,44.8,39.12,76.56,NULL,325.375,26.61,49,16.41
23-03-2022,2,5.98,9.78,31.07,35.94,414.43,NULL,2037.03,54.73,5.22,38.07,100,6,328.2,423.83,40.73,44.5,39.08,76.32,NULL,323.625,25.95,49,15.75
23-03-2022,3,5.98,9.79,30.99,35.83,414.4,NULL,2037.62,54.73,5.22,37.96,100,6,326.98,424.17,40.57,44.37,38.94,75.91,NULL,322.25,25.28,48.17,14.91
23-03-2022,4,5.98,9.89,30.87,35.79,413.92,NULL,2036.2,54.7,5.19,37.97,100,6,330.93,421.75,40.81,44.79,39.15,77.08,NULL,325.75,25.28,48,14.88
23-03-2022,5,5.98,9.81,30.67,35.48,414.15,NULL,2032.87,54.65,5.21,37.6,100,6,322.48,425.17,40.13,43.96,38.61,74.86,NULL,317.375,24.45,50.83,14.62
23-03-2022,6,5.99,9.86,30.65,35.46,414.2,NULL,2032.98,54.53,5.21,37.59,100,6,322.97,417.93,40.22,44.07,38.6,75.76,NULL,318.5,24.45,55.67,15.58
23-03-2022,7,5.98,9.92,30.72,35.59,414.17,NULL,2035.75,54.55,5.2,37.75,100,6,327.43,421.83,40.41,44.42,38.74,76.32,NULL,323,24.45,55,15.45
23-03-2022,8,5.99,10.01,30.77,35.75,413.88,NULL,2038.1,54.74,5.19,37.96,100,6,334.32,419.65,40.82,45.34,38.97,78.08,NULL,328.875,26.79,52,17.19
23-03-2022,9,5.99,10.07,30.45,35.44,413.92,NULL,2035.67,54.73,5.19,37.63,100,6,330.47,419.95,40.49,44.68,38.56,77.24,NULL,325.75,29.29,45,18.29
23-03-2022,10,5.97,10.09,31.05,36.18,413.36,NULL,2041.1,54.97,5.16,38.44,100,6,344.61,419.54,41.52,46.58,40.56,80.54,NULL,340.875,31.79,37.5,19.29
23-03-2022,11,5.98,10.4,31.35,36.86,412.5,NULL,2051.2,55.34,5.11,39.3,100,6,369.23,417.32,43.23,51.04,45.15,86.53,NULL,364.125,34.46,28,20.06
23-03-2022,12,5.98,10.64,31.59,37.33,411.98,NULL,2061.72,55.73,5.07,39.91,100,6,386.27,421.55,44.3,53.93,47.74,89.52,NULL,380.625,34.96,21.33,19.23
23-03-2022,13,5.98,10.75,31.52,37.36,411.82,NULL,2064.43,55.91,5.07,39.97,100,6,389.88,422.82,44.49,54.64,48.28,90.33,NULL,385,34.96,17.67,18.49
23-03-2022,14,6.02,10.55,31.24,36.82,413.14,NULL,2054.51,55.77,5.14,39.29,100,6,371.88,421.14,43.32,51.78,45.52,86.31,NULL,366,35.29,17,18.69
23-03-2022,15,6.01,10.47,30.86,36.3,413.4,NULL,2045.43,55.43,5.16,38.71,100,6,360.78,422.55,42.45,49.23,42.83,83.77,NULL,355.125,34.96,16.17,18.19
23-03-2022,16,6.02,10.5,30.65,36.06,413.58,NULL,2044.83,55.28,5.17,38.46,100,6,356.9,421.37,42.12,48.49,41.69,82.92,NULL,353,34.79,16,17.99
23-03-2022,17,5.99,10.48,30.62,36.03,413.03,NULL,2045.68,55.25,5.14,38.45,100,6,358.12,425.13,42.08,48.15,41.61,82.74,NULL,352.5,34.12,17,17.52
23-03-2022,18,6.02,10.5,30.65,36.09,413.4,NULL,2043.13,55.1,5.16,38.51,100,6,358.18,418.69,42.34,48.79,42.53,83.67,NULL,353.375,32.79,24,17.59
23-03-2022,19,5.99,10.39,30.52,35.85,413.28,NULL,2040.17,54.93,5.15,38.22,100,6,351.43,417.7,41.95,47.39,40.94,82.24,NULL,346.125,30.96,52,21.36
23-03-2022,20,6.01,10.35,30.44,35.69,413.9,NULL,2038.13,54.82,5.19,38.01,100,6,345.35,417.28,41.57,46.2,40.04,81.02,NULL,340.125,30.12,58,21.72
23-03-2022,21,6,10.29,30.37,35.54,414.1,NULL,2034.27,54.69,5.2,37.84,100,6,340.64,421.08,41.12,45.6,39.31,79.41,NULL,335.875,29.29,58,20.89
23-03-2022,22,6,10.23,30.33,35.45,414,NULL,2033.5,54.58,5.2,37.72,100,6,337.12,419.93,40.96,45.27,38.78,78.74,NULL,332,28.79,58,20.39
23-03-2022,23,6,10.19,30.27,35.33,414.17,NULL,2033.98,54.56,5.2,37.58,100,6,333.25,422.5,40.72,44.45,38.59,77.56,NULL,328.25,27.79,60,19.79
24-03-2022,0,6,10.22,30.17,35.24,414.12,NULL,2033.48,54.59,5.2,37.5,100,6,333.47,425.27,40.64,44.35,38.39,77.26,NULL,328.875,27.79,65,20.79
24-03-2022,1,5.98,10.19,30.2,35.26,413.92,NULL,2034.78,54.64,5.18,37.51,100,6,333.88,426.75,40.62,44.44,38.59,77.13,NULL,328.875,27.86,68.33,21.53
24-03-2022,2,5.99,10.17,30.09,35.1,413.98,NULL,2032.88,54.52,5.2,37.33,100,6,329.97,424.45,40.46,44.07,38.3,76.56,NULL,325.25,26.95,70,20.95
24-03-2022,3,6.01,10.19,30.14,35.15,414.34,NULL,2032.75,54.49,5.22,37.39,100,6,330.81,423.78,40.44,44.11,38.43,76.77,NULL,325.875,26.11,70,20.11
24-03-2022,4,6,10.2,30.16,35.19,414.13,NULL,2031.3,54.51,5.2,37.46,100,6,332.32,419.38,40.67,44.62,38.51,77.72,NULL,327.375,25.28,69.17,19.11
24-03-2022,5,5.99,10.17,30.17,35.19,413.9,NULL,2030.62,54.38,5.19,37.44,100,6,331.03,419.55,40.64,44.37,38.36,77.38,NULL,326.125,25.28,74.83,20.25
24-03-2022,6,6.01,10.32,30.14,35.3,413.77,NULL,2034.8,54.47,5.18,37.62,100,6,339.97,418.2,41.15,45.19,38.88,79.48,NULL,335.125,25.11,82,21.51
24-03-2022,7,6.07,10.42,30.36,35.6,414.72,NULL,2038.65,54.6,5.24,37.99,100,6,347.27,418.28,41.62,46.46,39.71,81.23,NULL,341.625,24.62,72,19.02
24-03-2022,8,6.01,10.35,30.38,35.63,413.56,NULL,2038.64,54.77,5.17,37.99,100,6,346.19,418.36,41.54,46.78,39.87,80.97,NULL,340.75,24.96,57,16.36
24-03-2022,9,5.98,10.46,30.5,35.92,412.8,NULL,2042.37,54.96,5.12,38.35,100,6,356.63,417.2,42.21,47.93,41.51,83.43,NULL,351.25,26.29,49.5,16.19
24-03-2022,10,6,10.53,30.81,36.33,412.82,NULL,2049.22,55.3,5.12,38.8,100,6,365.02,419.28,42.82,49.57,43.15,84.93,NULL,359.125,28.62,40,16.62
24-03-2022,11,5.99,10.44,31.12,36.62,412.85,NULL,2051.45,55.41,5.13,39.08,100,6,367.4,417.63,43.06,50.15,44.22,85.81,NULL,361.5,32.62,34.17,19.45
24-03-2022,12,5.99,10.51,31.29,36.87,412.58,NULL,2056.17,55.59,5.11,39.37,100,6,373.69,421.05,43.34,51.44,45.25,86.78,NULL,368.5,34.46,29,20.26
24-03-2022,13,5.99,10.54,30.84,36.39,412.69,NULL,2050.29,55.56,5.12,38.86,100,6,365.66,425.36,42.64,49.84,43.43,84.27,NULL,360.25,34.79,23,19.39
24-03-2022,14,5.99,10.56,30.58,36.12,412.83,NULL,2043.68,55.32,5.12,38.59,100,6,362.08,420.43,42.48,49.31,42.98,84.21,NULL,356.375,35.79,18,19.39
24-03-2022,15,5.98,10.66,30.51,36.16,412.22,NULL,2047,55.22,5.1,38.69,100,6,368.03,422.83,42.74,49.81,43.96,85.27,NULL,362.5,35.62,17,19.02
24-03-2022,16,5.99,10.61,30.43,36,412.67,NULL,2045.88,55.25,5.11,38.49,100,6,362.9,424.23,42.39,48.74,42.59,83.84,NULL,357.25,34.46,17,17.86
24-03-2022,17,6,10.66,30.38,35.97,412.69,NULL,2047.53,55.17,5.12,38.48,100,6,364,422.44,42.43,48.88,42.75,84.33,NULL,358.75,32.96,17,16.36
24-03-2022,18,6,10.69,30.4,36.01,412.8,NULL,2044.92,55.04,5.12,38.54,100,6,366.17,418.4,42.72,49.28,43.42,85.43,NULL,360.5,30.79,20.33,14.86
24-03-2022,19,5.99,10.7,30.42,36.08,412.29,NULL,2045.47,54.95,5.09,38.63,100,6,368.92,417.41,43.06,50.24,43.63,86.21,NULL,363,29.79,21.83,14.16
24-03-2022,20,6,10.56,30.38,35.86,412.88,NULL,2041.63,54.93,5.13,38.33,100,6,357.72,418.65,42.36,48.21,41.84,83.51,NULL,352,29.29,24,14.09
24-03-2022,21,6.01,10.48,30.18,35.54,413.17,NULL,2037.82,54.77,5.14,37.95,100,6,349.82,418.45,41.76,46.52,40.38,81.67,NULL,344.375,27.96,29.83,13.93
24-03-2022,22,6.02,10.44,30.13,35.44,413.36,NULL,2036.73,54.7,5.16,37.82,100,6,346.31,419.12,41.61,45.95,39.64,80.88,NULL,341,27.62,36.83,14.99
24-03-2022,23,6.02,10.28,29.71,34.81,413.93,NULL,2031.8,54.51,5.19,37.08,100,6,331.05,420.93,40.44,43.68,37.99,77.11,NULL,325.625,27.37,43,15.97
25-03-2022,0,5.99,10.26,29.52,34.6,413.52,NULL,2026.95,54.34,5.17,36.87,100,6,328.53,425.07,40.18,43.08,37.81,76.12,NULL,323.25,27.28,54,18.08
25-03-2022,1,6,10.23,29.41,34.45,413.81,NULL,2028.02,54.3,5.18,36.71,100,6,325.61,426.17,39.93,42.61,37.56,75.3,NULL,320.375,26.78,61,18.98
25-03-2022,2,6,10.15,29.26,34.21,414,NULL,2024.37,54.14,5.19,36.44,100,6,319.57,424.42,39.55,41.91,37.49,74.18,NULL,314.625,25.95,63,18.55
25-03-2022,3,5.99,10.07,29.17,34.03,413.92,NULL,2019.05,53.92,5.19,36.23,100,6,313.45,424.12,39.4,41.31,37.25,72.91,NULL,308.625,25.28,62,17.68
25-03-2022,4,5.98,10.07,29.19,34.07,413.9,NULL,2019.98,53.91,5.18,36.26,100,6,314.48,422.22,39.39,41.46,37.31,73.25,NULL,309.375,24.28,61.17,16.51
25-03-2022,5,5.98,10.09,29.25,34.15,413.58,NULL,2020.15,53.95,5.18,36.34,100,6,315.75,421.45,39.44,41.72,37.29,73.71,NULL,310.75,24.28,62,16.68
25-03-2022,6,6,10.08,29.17,34.03,414,NULL,2018.78,53.94,5.2,36.21,100,6,313.42,419.22,39.35,41.33,37.39,73.45,NULL,308.5,24.01,72,18.41
25-03-2022,7,5.99,10.12,28.97,33.89,413.95,NULL,2020.22,54.02,5.19,36.07,100,6,314.95,420.72,39.19,41.34,37.27,73.57,NULL,309.875,23.95,64,16.75
25-03-2022,8,5.99,10.18,29.1,34.08,413.88,NULL,2022.43,54.18,5.19,36.28,100,6,319.38,419.7,39.44,41.89,37.36,74.64,NULL,314.75,24.96,54,15.76
25-03-2022,9,6,10.23,29.24,34.3,413.9,NULL,2025.08,54.35,5.19,36.52,100,6,323.67,419.82,39.74,42.6,37.45,75.59,NULL,318.75,26.46,41,14.66
25-03-2022,10,5.98,10.54,29.67,35.12,412.45,NULL,2032.82,54.63,5.1,37.54,100,6,348.68,422.4,41.33,45.77,39.42,80.87,NULL,343.5,30.29,34,17.09
25-03-2022,11,6,10.52,29.92,35.35,412.98,NULL,2036.8,54.91,5.13,37.77,100,6,349.88,424.03,41.5,46.34,39.65,81.01,NULL,344.25,32.93,28,18.53
25-03-2022,12,6.53,11.11,30.3,35.42,423.62,NULL,2041.32,55,5.68,37.37,100,6,334.25,421.13,42.37,48.97,42.85,78.3,NULL,332.75,34.19,23,18.79
25-03-2022,13,5.46,10.39,30.85,36.47,404.07,NULL,2045.58,55.56,4.6,38.97,100,5.35,372.97,424.88,43.12,51.15,44.64,86.05,NULL,367.25,34.96,20,18.96
25-03-2022,14,5.02,9.68,30.67,36.07,397.22,NULL,2035.19,55.55,4.2,38.48,100,5,360.29,423.83,42.39,48.79,43.05,83.34,NULL,354.25,36.46,18,20.06
25-03-2022,15,5,9.62,30.61,35.95,397.08,NULL,2030.73,55.35,4.19,38.32,100,5,355.22,422.73,42.05,47.77,41.8,82.39,NULL,350,36.62,18,20.22
25-03-2022,16,5,9.68,30.46,35.82,396.9,NULL,2033.53,55.36,4.18,38.21,100,5,356.25,423.02,42.02,47.9,41.83,82.52,NULL,351.5,35.46,18,19.06
25-03-2022,17,5.01,9.68,30.51,35.85,396.93,NULL,2034.37,55.33,4.18,38.22,100,5,355.58,425.18,42.05,47.5,41.4,82.07,NULL,350.25,34.12,18,17.72
25-03-2022,18,6.48,10.87,30.05,34.85,423.52,NULL,2033.8,54.84,5.62,36.8,100,5,330.3,421.88,41.69,48.94,43.84,78.86,NULL,322.25,32.12,22,16.52
25-03-2022,19,5.77,10.25,30.61,35.55,415.88,NULL,2040.1,54.68,5.22,36.55,100,5,334.13,420.98,43.91,52.14,44.55,78.35,NULL,328.375,30.62,22.83,15.19
25-03-2022,20,5.14,9.45,31.34,36.92,398.69,NULL,2044.71,55.49,4.29,39.43,100,5,377.97,416.98,44.14,54.01,46.29,88.61,NULL,371.75,29.62,24.67,14.55
25-03-2022,21,5.01,9,30.83,36.02,397.52,NULL,2032.25,55.2,4.21,38.34,100,5,352.02,422.73,42,47.39,40.49,81.47,NULL,345.875,28.79,36,15.99
25-03-2022,22,4.99,8.85,30.63,35.66,397.6,NULL,2027.25,55.02,4.22,37.88,100,5,339.95,419.96,41.27,45.53,39.01,79.24,NULL,334.5,28.79,45,17.79
25-03-2022,23,4.99,8.68,30.25,35.13,397.9,NULL,2019.18,54.72,4.24,37.24,100,5,323.2,423.8,40.16,43.43,38.15,75.05,NULL,317.875,28.28,48.33,17.95
26-03-2022,0,4.99,8.65,30.01,34.76,397.92,NULL,2014.55,54.46,4.24,36.85,100,5,316.37,425.3,39.59,42.46,37.84,73.43,NULL,311.375,28.11,54.83,19.08
26-03-2022,1,4.99,8.57,29.7,34.3,398.23,NULL,2012.33,54.29,4.26,36.34,100,5,306.62,426.32,39.03,41.33,37.32,71.14,NULL,301.375,27.11,61,19.31
26-03-2022,2,4.99,8.46,29.08,33.49,398.15,NULL,2006.02,54.09,4.26,35.41,100,5,291.35,428.05,37.89,39.12,36.17,67.66,NULL,286.625,26.28,64,19.08
26-03-2022,3,4.99,8.45,28.6,32.94,397.62,NULL,1998.3,53.83,4.22,34.84,100,5,283.78,423.08,37.32,38.31,35.55,66.46,NULL,279.25,25.61,65,18.61
26-03-2022,4,4.99,8.45,28.38,32.68,397.37,NULL,1993.03,53.52,4.21,34.57,100,5,280.12,420.63,37.02,37.98,35.25,65.91,NULL,275.75,25.11,66,18.31
26-03-2022,5,4.98,8.57,28.27,32.68,397.02,NULL,1993.48,53.38,4.19,34.64,100,5,286.13,418.43,37.39,38.2,35.49,67.4,NULL,282,24.12,65,17.12
26-03-2022,6,4.99,8.61,28.3,32.74,397.28,NULL,1995.38,53.49,4.21,34.71,100,5,287.92,418.82,37.57,38.36,35.6,67.75,NULL,282.75,23.62,72,18.02
26-03-2022,7,4.99,8.58,28.37,32.78,397.23,NULL,1995.32,53.55,4.2,34.73,100,5,286.55,418.02,37.35,38.47,35.6,67.54,NULL,282.375,23.46,66.17,16.69
26-03-2022,8,4.99,8.62,28.4,32.86,397.45,NULL,1996.95,53.8,4.21,34.79,100,5,288.58,419.32,37.48,38.63,35.65,67.83,NULL,284.125,25.62,51,15.82
26-03-2022,9,4.99,8.72,28.25,32.81,397.43,NULL,1997.47,53.91,4.21,34.79,100,5,292.42,419.85,37.69,38.71,35.69,68.62,NULL,287.75,29.12,38,16.72
26-03-2022,10,4.98,8.85,28.95,33.76,397.2,NULL,2008.22,54.23,4.2,35.87,100,5,312.05,421.5,38.99,41.07,36.95,72.83,NULL,307.625,31.79,30,17.79
26-03-2022,11,4.99,9.08,30.08,35.26,396.68,NULL,2025.2,54.87,4.17,37.58,100,5,343.73,419.05,41.24,45.78,38.68,80.21,NULL,338.875,33.96,25,18.96
26-03-2022,12,4.99,9.14,30.42,35.71,396.4,NULL,2032.37,55.27,4.15,38.09,100,5,353.35,421.98,41.84,47.24,39.73,81.99,NULL,349.25,34.79,22.5,19.29
26-03-2022,13,5.04,9.98,31.1,37.29,394.9,NULL,2058.42,55.87,4.06,40.11,100,5,412.44,424.64,45.62,59.23,51.07,95.12,NULL,408.125,34.96,19,18.76
26-03-2022,14,6.4,10.79,31.03,36.45,421.46,NULL,2052.27,55.32,5.51,37.87,100,5,361.73,413.75,45.93,59.05,50.1,86.11,NULL,347,35.79,18,19.39
26-03-2022,15,6.86,11.85,31.88,37.2,426.03,NULL,2063.68,55.6,5.87,40.06,100,5.13,396.57,407.75,45.2,61.15,51.26,94.79,NULL,386.375,37.46,17,20.86
26-03-2022,16,7.57,12.41,31.54,36.5,440.08,NULL,2065.4,55.3,6.56,38.55,100,5,368.95,425.05,46.05,59.45,50.66,85.76,NULL,368.875,37.46,21.17,21.69
26-03-2022,17,5.69,10.92,31.77,37.44,404.55,NULL,2065.75,56.07,4.64,40.46,100,5,424.38,424.12,46.82,63.75,54.65,98,NULL,419.625,34.79,27,20.19
26-03-2022,18,5.11,10.15,31.52,37.07,395.27,NULL,2059.7,56.07,4.08,40.04,100,5,418.78,419.42,46.58,62.67,54.01,97.54,NULL,413.75,33.12,23,17.72
26-03-2022,19,5.01,9.78,31.21,36.54,394.49,NULL,2046.47,55.68,4.03,39.36,100,5,398.58,416.64,45.26,57.31,49.73,93.29,NULL,393,31.79,23,16.39
26-03-2022,20,5.02,9.65,30.79,36.35,395.03,NULL,2044.66,55.49,4.06,39.06,100,5,389.4,419.55,44.32,53.65,46.54,90.65,NULL,383.625,30.79,25,15.79
26-03-2022,21,4.99,9.62,30.67,36.57,394.58,NULL,2045.83,55.4,4.04,39.26,100,5,391.98,418.37,44.51,54.45,47.34,91.41,NULL,386.25,30.12,26,15.32
26-03-2022,22,4.99,9.61,30.7,36.57,394.41,NULL,2045.84,55.39,4.03,39.26,100,5,391.21,418.83,44.5,54.25,47.12,91.16,NULL,385.375,30.04,27.67,15.57
26-03-2022,23,4.99,9.61,30.56,36.44,394.32,NULL,2044.28,55.31,4.03,39.14,100,5,389.6,422.12,44.25,53.43,45.77,90.21,NULL,383.875,30.11,33.17,16.74
27-03-2022,0,5.01,9.62,30.53,36.38,394.82,NULL,2044.67,55.34,4.06,39.08,100,5,387.57,425.12,44.09,52.96,45.75,89.25,NULL,381.625,28.95,37.17,16.38
27-03-2022,1,5.01,9.53,30.29,36,395.17,NULL,2039.37,55.15,4.08,38.64,100,5,377.3,424.82,43.33,50.82,43.88,86.96,NULL,371.5,28.28,46.33,17.55
27-03-2022,2,5,9.59,30.12,35.86,395.1,NULL,2037.95,54.99,4.07,38.51,100,5,377.35,426.18,43.16,50.24,43.38,86.8,NULL,372.25,27.61,56,18.81
27-03-2022,3,5.02,9.53,29.91,35.55,395.67,NULL,2035.07,54.98,4.1,38.14,100,5,368.52,424.05,42.71,49.22,42.18,85.05,NULL,362.625,27.28,60.17,19.31
27-03-2022,4,5,9.47,29.58,35.1,395.87,NULL,2029.17,54.74,4.11,37.62,100,5,358.32,419.62,42.04,47.21,40.48,83.41,NULL,352.75,26.95,64,19.75
27-03-2022,5,5,9.43,29.31,34.73,395.95,NULL,2023.8,54.47,4.12,37.21,100,5,349.85,417.98,41.46,45.85,38.9,81.72,NULL,344.375,26.28,64.67,19.21
27-03-2022,6,5,9.4,29.24,34.61,395.95,NULL,2022.32,54.35,4.13,37.08,100,5,347.18,416.7,41.26,45.38,38.48,81.26,NULL,341.875,26.28,64,19.08
27-03-2022,7,5,9.26,29.25,34.54,396.22,NULL,2021.32,54.44,4.14,36.95,100,5,341.63,417.4,40.98,44.92,38.71,79.93,NULL,336.625,25.29,59,17.09
27-03-2022,8,4.99,9.37,29.11,34.47,396.05,NULL,2022.17,54.63,4.13,36.9,100,5,344.18,418.73,40.84,45.21,38.29,80.33,NULL,338.75,27.12,47,16.52
27-03-2022,9,4.99,9.4,29.16,34.58,396.02,NULL,2021.43,54.71,4.12,37.04,100,5,347.5,420.43,41.09,45.48,38.75,80.85,NULL,342.125,29.62,35,16.62
27-03-2022,10,4.98,9.41,29.57,35.11,395.5,NULL,2026.13,54.96,4.1,37.62,100,5,357.43,418.1,41.92,47.59,40.6,83.51,NULL,352.125,33.62,30,19.62
27-03-2022,11,4.97,9.59,30.78,36.7,394.43,NULL,2047.05,55.53,4.03,39.42,100,5,392.62,420.95,44.28,54.81,47.38,91.12,NULL,387.5,35.29,27,20.69
27-03-2022,12,5,9.69,31.04,37.07,394.7,NULL,2054.5,55.93,4.04,39.84,100,5,401.97,417.47,45.17,58.22,50.27,93.93,NULL,396.875,35.29,20.67,19.42
27-03-2022,13,4.99,9.71,31.29,37.36,394.38,NULL,2058.12,56.12,4.03,40.14,100,5,407.13,423.63,45.36,58.54,50.78,93.98,NULL,401.5,36.46,17,19.86
27-03-2022,14,5.07,9.84,31.61,37.74,395.63,NULL,2061.05,56.2,4.1,40.57,100,5,413.72,418.17,46.12,61.93,53.35,96.63,NULL,408.875,36.12,16,19.32
27-03-2022,15,5.3,10.11,31.78,37.96,399.36,NULL,2067.98,56.32,4.33,40.8,100,5,416.46,417.36,46.35,63.26,54.36,97.43,NULL,411.5,34.12,16,17.32
27-03-2022,16,5.23,10.07,31.79,37.99,398.07,NULL,2070.68,56.37,4.25,40.86,100,5,418.88,422.37,46.4,63.22,54.48,96.97,NULL,413.625,33.62,17,17.02
27-03-2022,17,5.05,8.99,31.01,36.15,398.35,NULL,2038.15,55.72,4.27,38.47,100,5,347.63,422.97,41.85,47.62,40.43,80.58,NULL,342.625,32.79,18,16.39
27-03-2022,18,4.99,8.82,30.51,35.48,397.7,NULL,2027.83,55.16,4.23,37.71,100,5,333.7,420.58,40.76,44.65,38.98,77.77,NULL,328.875,32.12,19.67,16.05
27-03-2022,19,5,8.76,30.44,35.32,398,NULL,2025.65,54.99,4.24,37.5,100,5,326.83,418.5,40.47,44,38.42,76.43,NULL,321.375,30.79,21,14.99
27-03-2022,20,5,8.55,30.04,34.64,398.63,NULL,2017.83,54.69,4.28,36.68,100,5,306.42,418.42,39.08,41.43,37.52,71.88,NULL,301.75,30.79,21.83,15.16
27-03-2022,21,4.99,8.51,29.79,34.31,398.68,NULL,2014.31,54.5,4.28,36.32,100,5,300.25,418.47,38.69,40.61,37.14,70.47,NULL,295.25,29.79,24,14.59
27-03-2022,22,5.01,8.77,29.97,34.8,398.08,NULL,2019.92,54.58,4.25,36.97,100,5,319.73,417.23,39.96,43.04,38.46,75.07,NULL,315.625,29.62,27,15.02
27-03-2022,23,4.98,8.55,29.75,34.31,398.3,NULL,2013.57,54.43,4.26,36.34,100,5,302.43,418.95,38.83,40.76,37.21,70.94,NULL,297.75,29.28,33,15.88
28-03-2022,0,5,8.66,29.78,34.43,398.3,NULL,2015.83,54.45,4.27,36.51,100,5,307.45,423.17,39,41.36,37.42,71.61,NULL,302.75,28.28,43.67,17.01
28-03-2022,1,5,8.72,29.78,34.49,398.05,NULL,2016.43,54.41,4.25,36.62,100,5,311.27,424.58,39.21,41.77,37.48,72.31,NULL,306.375,27.61,51,17.81
28-03-2022,2,4.97,9.01,29.92,35.01,396.4,NULL,2023.32,54.44,4.15,37.35,100,5,336.37,425.78,40.65,44.57,39.9,77.78,NULL,332,27.28,56,18.48
28-03-2022,3,4.99,9.58,30.38,36.12,395.2,NULL,2039.03,54.97,4.08,38.82,100,5,377.75,425.15,43.4,50.99,44.03,87.05,NULL,372.75,26.28,60,18.28
28-03-2022,4,4.99,9.56,30.31,36.04,395.25,NULL,2038.75,55.05,4.08,38.72,100,5,376.47,422.03,43.35,51.18,43.63,87.14,NULL,370.625,26.28,60.83,18.45
28-03-2022,5,4.98,9.57,30.15,35.89,395.1,NULL,2036.45,54.95,4.07,38.58,100,5,375.28,416.72,43.36,51.01,43.86,87.76,NULL,369.375,26.28,60.17,18.31
28-03-2022,6,4.99,9.57,30.01,35.7,395.4,NULL,2034.53,54.82,4.09,38.39,100,5,371.37,417.18,43.14,50.35,42.95,86.84,NULL,365.875,25.04,61,17.24
28-03-2022,7,5,9.63,30.01,35.78,395.23,NULL,2036.7,55.01,4.09,38.48,100,5,375.48,417.07,43.31,51.19,43.57,87.81,NULL,369.625,23.96,52,14.36
28-03-2022,8,5.02,9.66,29.71,35.45,395.92,NULL,2033.17,55.05,4.12,38.12,100,5,370.13,418.37,42.68,50.28,43.08,86.4,NULL,365,26.46,42.83,15.03
28-03-2022,9,4.99,9.78,30.54,36.6,394.85,NULL,2046.87,55.44,4.06,39.41,100,5,396.53,418.93,44.6,56.02,48.15,92.38,NULL,390.375,30.12,34,16.92
28-03-2022,10,5.1,10.01,31.12,37.38,396.07,NULL,2060.8,55.98,4.13,40.29,100,5,413.57,417.53,46.07,61.95,52.55,96.66,NULL,408.5,33.96,25,18.96
28-03-2022,11,5.81,10.52,31.49,37.43,408.82,NULL,2064.18,56.07,4.89,40.18,100,5.9,393.62,422.27,44.73,56.34,48.86,91.18,NULL,388,36.29,18,19.89
28-03-2022,12,6.12,11.2,31.93,38.24,413.1,NULL,2079.17,56.33,5.14,41.19,100,6,418.65,423.22,46.41,62.85,53.58,96.82,NULL,414.125,35.96,16.33,19.23
28-03-2022,13,6.41,11.57,32.16,38.51,417.97,NULL,2085.17,56.51,5.43,41.48,100,6,421.8,423.38,46.72,63.99,54.64,97.48,NULL,416.875,34.96,15,17.96
