DateValue,HourValue,Evap Leaving Water Temp,Evap Entering Water Temp,Cond Entering  Water Temp,Cond Leaving  Water Temp,Evpt Rfgt Pressure,Condenser Rfgt Pressure,Oil Pump Discharge Pressure,Oil Tank Temperature,Evap Sat Rfgt Temp,Cond Sat Rfgt Temp,Active Current Limit Setpoint,Setpoint,Power,Starter Average Phase Voltage, Motor Winding Temp 1, Motor Winding Temp 2, Motor Winding Temp 3,Load,Condenser Rfgt  Pressure,EnergyConsumption,Temperature,Humidity,DewPoint
28-03-2022,14,6.61,11.74,32.14,38.47,421.53,NULL,2082.03,56.49,5.64,41.41,100,6,417.15,420.65,46.52,63.87,54.48,96.92,NULL,412.25,36.29,13,18.89
28-03-2022,15,7.75,12.5,31.74,36.62,452.92,NULL,2070.97,55.66,7.23,37.92,100,6,358.42,421.05,46.2,59.14,49.99,83.92,NULL,352.5,37.03,11,19.23
28-03-2022,16,6.17,11.01,32.2,37.63,416.98,NULL,2067.6,56.74,5.37,40.63,100,6,410.19,424.04,45.88,60.68,52.26,94.73,NULL,405.125,37.78,10.17,19.81
28-03-2022,17,6.03,10.56,31.68,36.92,414.97,NULL,2056.65,56.41,5.25,39.73,100,6,388.1,424.53,44.26,54.49,46.8,89.48,NULL,381.875,35.12,10,17.12
28-03-2022,18,6.02,10.07,31.07,35.78,415.82,NULL,2040.02,55.84,5.3,38.34,100,6,352.33,418.53,42.06,47.8,40.84,82.3,NULL,347.125,33.79,16,16.99
28-03-2022,19,6.02,9.86,30.63,35.08,416.07,NULL,2030.02,55.42,5.32,37.5,100,6,333.53,418.61,40.71,44.79,38.59,77.98,NULL,328.625,31.96,19,15.76
28-03-2022,20,6,10.06,30.47,35.12,415.48,NULL,2033.17,55.22,5.28,37.68,100,6,346.5,417.75,41.3,46.06,39.15,81.03,NULL,341.5,31.12,20.67,15.25
28-03-2022,21,6.02,10.08,30.42,35.07,415.85,NULL,2031.48,55.09,5.31,37.63,100,6,344.6,419.33,41.21,45.81,39.33,80.4,NULL,339.5,30.29,22,14.69
28-03-2022,22,6.01,9.98,30.3,34.87,415.8,NULL,2028.12,54.92,5.31,37.37,100,6,338.47,419.08,40.83,44.81,38.48,79.06,NULL,332.625,30.54,25,15.54
28-03-2022,23,5.99,9.8,30.17,34.57,415.95,NULL,2024.37,54.83,5.31,36.98,100,6,326.1,422.67,40.13,43.32,37.94,75.85,NULL,321.375,29.74,31,15.94
29-03-2022,0,5.99,9.87,30.06,34.53,415.72,NULL,2024.65,54.71,5.3,37,100,6,330.43,425.33,40.25,43.67,37.96,76.52,NULL,325.625,29.28,42,17.68
29-03-2022,1,5.99,9.87,29.89,34.37,415.9,NULL,2024.37,54.61,5.31,36.82,100,6,328.53,427.17,40.02,43.25,37.78,75.85,NULL,323.75,29.28,43,17.88
29-03-2022,2,5.99,9.81,29.66,34.34,415.88,NULL,2022.58,54.59,5.31,36.73,100,6,325.23,423.52,39.9,42.63,37.69,75.56,NULL,320.5,28.28,44,17.08
29-03-2022,3,6,9.86,29.45,34.57,415.83,NULL,2025.3,54.69,5.31,36.96,100,6,329.5,423.67,40.19,43.57,37.89,76.35,NULL,324.25,28.28,45,17.28
29-03-2022,4,6,9.89,29.51,34.66,415.77,NULL,2025.9,54.66,5.3,37.08,100,6,331.65,421.52,40.27,43.96,37.99,77.14,NULL,326.625,27.45,47,16.85
29-03-2022,5,6,9.86,29.34,34.43,415.85,NULL,2023.43,54.53,5.31,36.85,100,6,327.47,422.57,40,43.5,37.78,76.15,NULL,322.375,27.11,47.83,16.68
29-03-2022,6,5.99,9.77,29.22,34.22,415.88,NULL,2020.43,54.26,5.31,36.6,100,6,321.3,420.82,39.62,42.52,37.7,74.95,NULL,316.75,26.28,57.17,17.71
29-03-2022,7,5.99,9.83,29.56,34.68,415.45,NULL,2024.78,54.34,5.28,37.08,100,6,329.85,420.1,40.25,43.54,38.06,76.95,NULL,324.75,25.2,48,14.8
29-03-2022,8,5.98,9.98,29.84,35.14,414.82,NULL,2030.45,54.64,5.25,37.63,100,6,342.05,419.52,41.05,45.4,38.79,79.77,NULL,337,27.46,33,14.06
29-03-2022,9,5.98,10.26,30.02,35.63,414.02,NULL,2037.7,55.09,5.2,38.28,100,6,360.15,417.95,42.33,48.32,41.66,84.13,NULL,355,30.62,27.17,16.05
29-03-2022,10,5.97,10.67,30.32,36.41,412.12,NULL,2050.85,55.5,5.08,39.29,100,6,389.23,418.37,44.26,53.93,47.31,90.83,NULL,384.125,33.46,20,17.46
29-03-2022,11,6,10.89,31.07,37.39,412.12,NULL,2065.02,55.96,5.08,40.38,100,6,410.03,419.41,45.76,60.11,51.72,95.54,NULL,405.375,35.12,15,18.12
29-03-2022,12,6.14,11.16,31.49,37.97,413.76,NULL,2076.59,56.43,5.18,41.04,100,6,422.86,422.47,46.75,63.72,54.57,97.94,NULL,417.125,35.95,14,18.75
29-03-2022,13,6.3,11.3,31.58,38.05,416.46,NULL,2079.12,56.57,5.34,41.12,100,6,421.63,423.12,46.54,63.75,54.38,97.48,NULL,416.375,35.79,13,18.39
29-03-2022,14,6.52,11.51,31.71,38.14,420.4,NULL,2078.76,56.56,5.58,41.21,100,6,419.71,421.14,46.55,63.81,54.35,97.38,NULL,414.625,36.46,13,19.06
29-03-2022,15,6.75,11.72,31.79,38.22,424.55,NULL,2079.23,56.47,5.81,41.27,100,6,417.38,419.15,46.58,63.54,54.46,97.31,NULL,412.5,37.46,12.17,19.89
29-03-2022,16,6.68,11.72,31.72,38.23,422.42,NULL,2081.92,56.44,5.7,41.32,100,6,421.95,423,46.69,63.69,54.76,97.61,NULL,417.375,37.12,12,19.52
29-03-2022,17,6.51,11.57,31.63,38.15,419.3,NULL,2080.82,56.41,5.51,41.27,100,6,423.38,424.27,46.78,63.67,55.05,97.73,NULL,418.375,36.62,13,19.22
29-03-2022,18,6.25,11.24,31.45,37.92,415.53,NULL,2072.83,56.31,5.29,41.01,100,6,418.82,418.57,46.75,63.3,55.03,97.81,NULL,414.125,36.53,16,19.73
29-03-2022,19,6.05,10.93,31.32,37.68,412.63,NULL,2067.75,56.19,5.11,40.72,100,6,412.8,424.02,46.15,60.82,52.9,95.35,NULL,407.375,33.12,17,16.52
29-03-2022,20,6.02,10.76,31.04,37.21,412.69,NULL,2062.51,55.95,5.11,40.18,100,6,400.34,420.46,45.16,57.13,50.18,93,NULL,394.5,31.12,18,14.72
29-03-2022,21,6,10.69,30.96,37.07,412.46,NULL,2059.91,55.8,5.1,40.01,100,6,395.96,426.14,44.59,55.23,48.94,91.05,NULL,390.5,29.29,19,13.09
29-03-2022,22,6.01,10.66,30.87,36.92,412.72,NULL,2055.75,55.66,5.12,39.83,100,6,390.93,422.11,44.43,54.6,48.3,90.62,NULL,385.375,26.96,21,11.16
29-03-2022,23,6,10.6,30.73,36.72,412.65,NULL,2051.05,55.46,5.12,39.62,100,6,385.88,421.05,44.31,53.71,47.37,89.65,NULL,380.25,30.28,25,15.28
30-03-2022,0,6,10.63,30.58,36.58,412.45,NULL,2050.88,55.39,5.1,39.49,100,6,385.67,425.88,43.98,53.05,46.58,88.83,NULL,380.25,29.11,35,16.11
30-03-2022,1,6.01,10.56,30.41,36.32,412.85,NULL,2049.63,55.3,5.12,39.19,100,6,379.07,424.53,43.55,51.89,45.22,87.46,NULL,372.875,28.28,45,17.28
30-03-2022,2,6.01,10.04,30.01,35.36,414.67,NULL,2035.77,54.87,5.23,37.94,100,6,344.92,424.92,41.24,46.06,39.32,79.76,NULL,340,27.45,54,18.25
30-03-2022,3,5.99,10.06,29.95,35.34,414.1,NULL,2034.62,54.72,5.2,37.94,100,6,346.38,424.82,41.31,46.11,39.27,80.15,NULL,341.375,27.28,63,19.88
30-03-2022,4,5.99,10.1,29.82,35.24,413.92,NULL,2033.03,54.62,5.19,37.86,100,6,346.35,420.2,41.44,46.16,39.25,80.72,NULL,341.375,26.95,64.67,19.88
30-03-2022,5,5.98,10.09,29.69,35.11,413.63,NULL,2031.67,54.55,5.17,37.75,100,6,345.17,417.7,41.42,46.06,39.39,80.72,NULL,339.875,26.28,61.33,18.55
30-03-2022,6,5.98,10.02,29.46,34.78,413.82,NULL,2028.75,54.42,5.18,37.36,100,6,337.1,418.23,40.82,44.73,38.46,78.83,NULL,331.875,25.95,53.83,16.72
30-03-2022,7,5.98,10.12,29.71,35.13,413.29,NULL,2032.76,54.57,5.15,37.76,100,6,345.63,421.83,41.29,45.83,38.98,80.25,NULL,341.125,27.12,40,15.12
30-03-2022,8,5.98,10.21,29.81,35.33,412.86,NULL,2036.42,54.92,5.13,38,100,6,350.76,421.17,41.6,47,39.94,81.56,NULL,345.75,26.79,30.83,12.96
30-03-2022,9,5.99,10.32,29.95,35.61,412.6,NULL,2039.13,55.09,5.11,38.35,100,6,359.65,417.03,42.24,48.21,41.99,84.14,NULL,354.375,31.12,26,16.32
30-03-2022,10,5.99,10.97,30.68,37.11,410.32,NULL,2062.82,55.77,4.97,40.24,100,6,409.57,418.65,45.76,59.49,51.76,95.52,NULL,404.375,33.79,21,17.99
30-03-2022,11,6.06,10.61,31.2,37.36,412.9,NULL,2065.07,56.12,5.13,40.36,100,6,398.65,421.42,45.12,57.79,50.48,92.44,NULL,393.125,35.39,15.6,18.51
30-03-2022,12,5.99,10.52,31.43,37.56,411.71,NULL,2066.58,56.19,5.06,40.55,100,6,399.56,424.69,45.15,56.69,49.63,92.13,NULL,394.5,36.79,14,19.59
30-03-2022,13,6.03,10.4,31.3,37.27,413.23,NULL,2061.08,56.13,5.15,40.15,100,6,387.92,418.6,44.52,54.79,48.04,90.47,NULL,381.75,36.79,13,19.39
30-03-2022,14,5.98,10.36,31.26,37.25,412.55,NULL,2058.64,56.01,5.11,40.14,100,6,387.24,418.98,44.5,54.51,48.14,90.21,NULL,381.375,37.46,12,19.86
30-03-2022,15,6,10.48,31.53,37.66,412.33,NULL,2064.67,56.07,5.1,40.62,100,6,398.4,422.82,45.07,56.72,49.56,92.25,NULL,392.25,38.12,11,20.32
30-03-2022,16,6.01,10.53,31.6,37.8,412.18,NULL,2068,56.16,5.09,40.79,100,6,401.45,418.12,45.59,58.56,51.03,93.71,NULL,395.875,37.79,10,19.79
30-03-2022,17,5.99,10.4,31.37,37.42,412.5,NULL,2061.12,55.97,5.1,40.33,100,6,389.68,425.45,44.62,54.78,48.25,89.79,NULL,384.125,37.79,10,19.79
30-03-2022,18,5.99,10.33,31.32,37.29,412.78,NULL,2059.64,55.81,5.12,40.15,100,6,384.92,418.88,44.48,53.89,48.04,89.89,NULL,380,36.99,12,19.39
30-03-2022,19,5.99,10.46,31.26,37.36,411.9,NULL,2060.9,55.78,5.07,40.32,100,6,393.65,424.4,44.85,55.09,48.91,90.97,NULL,388.75,33.79,13,16.39
30-03-2022,20,6.02,10.69,31.25,37.58,411.26,NULL,2067.61,55.96,5.03,40.66,100,6,405.93,418.42,45.93,59.52,52.03,94.78,NULL,400.625,31.12,16,14.32
30-03-2022,21,6.01,10.55,31.06,37.21,411.44,NULL,2062.44,55.82,5.04,40.2,100,6,393.74,423.86,44.74,55.2,48.87,90.87,NULL,387.875,29.79,18.5,13.49
30-03-2022,22,6,10.52,30.87,36.97,411.47,NULL,2057.95,55.59,5.04,39.95,100,6,388.6,422.19,44.37,54.21,47.98,90.11,NULL,383.25,29.95,24,14.75
30-03-2022,23,5.99,10.47,30.83,36.88,411.4,NULL,2054.45,55.42,5.04,39.83,100,6,385.32,416.88,44.52,53.78,47.46,90.25,NULL,379.5,29.95,34,16.75
31-03-2022,0,6,10.53,30.86,36.97,411.35,NULL,2057.28,55.5,5.04,39.96,100,6,388.78,421.45,44.51,54.11,47.85,90.16,NULL,382.875,29.28,42,17.68
31-03-2022,1,6,10.56,30.83,36.97,411.41,NULL,2057.53,55.51,5.04,40.01,100,5.98,390.22,422.36,44.64,54.44,47.99,90.49,NULL,384.25,29.28,49,19.08
31-03-2022,2,5.99,10.54,30.89,37.04,411.28,NULL,2059.35,55.56,5.04,40.06,100,6,390.33,425.15,44.53,53.72,47.84,89.93,NULL,384.625,28.45,53,19.05
31-03-2022,3,5.99,10.6,30.96,37.2,411.25,NULL,2061.53,55.58,5.03,40.25,100,6,394.62,422.6,44.94,55.31,48.94,91.36,NULL,389.125,27.61,55.5,18.71
31-03-2022,4,6,10.54,30.88,37.07,411.48,NULL,2057.6,55.51,5.04,40.1,100,6,390.2,419.67,44.7,54.84,48.42,90.86,NULL,384.25,25.45,56,16.65
31-03-2022,5,5.99,10.53,30.86,37.02,411.33,NULL,2055.87,55.45,5.03,40.07,100,6,389.5,416.28,44.85,55.21,48.78,91.33,NULL,383.875,24.28,54.17,15.11
31-03-2022,6,5.99,10.51,30.88,37,411.3,NULL,2058.62,55.5,5.04,40.05,100,6,389.05,417.77,44.74,54.61,48.19,90.9,NULL,383.375,25.28,51,15.48
31-03-2022,7,5.97,10.56,30.9,37.1,411.05,NULL,2061.32,55.64,5.02,40.19,100,6,393.82,421.75,44.87,55.26,48.63,91.23,NULL,387.875,25.29,39,13.09
31-03-2022,8,5.99,10.68,30.78,37.07,411.28,NULL,2062.07,55.8,5.03,40.2,100,6,397.22,419.53,45.05,56.48,49.39,92.39,NULL,391.625,26.96,29.83,12.93
31-03-2022,9,6,10.69,30.87,37.19,411.49,NULL,2064.1,55.95,5.05,40.34,100,6,399.25,417.66,45.27,57.46,50.08,93.28,NULL,394.125,30.12,23,14.72
31-03-2022,10,6.05,10.75,31.56,37.97,412.05,NULL,2076.03,56.25,5.08,41.18,100,6,412.25,419.25,46.2,61.17,52.78,96.02,NULL,406.875,32.29,21,16.49
31-03-2022,11,6.57,11.53,31.91,38.49,420.15,NULL,2089.08,56.54,5.56,41.79,100,6,422.14,422.29,46.94,64.08,55.14,97.79,NULL,417.25,34.29,15.67,17.42
31-03-2022,12,6.79,11.82,31.99,38.63,423.9,NULL,2093.72,56.67,5.78,41.95,100,5.93,424.52,424.27,47.11,64.81,55.1,97.96,NULL,419.625,35.79,12,18.19
31-03-2022,13,6.88,11.88,32.02,38.62,425.97,NULL,2090.83,56.66,5.88,41.93,100,5.5,421.3,422.22,47,64.52,55.12,97.62,NULL,416.5,35.79,12,18.19
31-03-2022,14,7.06,12.08,31.99,38.57,429.57,NULL,2089.5,56.53,6.06,41.89,100,5.5,418.97,420.75,46.91,63.78,55.39,97.43,NULL,414.25,36.62,12,19.02
31-03-2022,15,6.77,11.7,31.94,38.53,424.3,NULL,2090.27,56.51,5.78,41.85,100,5.5,421.13,421.07,47.02,64.16,55.28,97.82,NULL,416.125,37.46,12,19.86
31-03-2022,16,6.12,10.85,31.91,38.45,413.17,NULL,2082.95,56.48,5.14,41.78,100,5.5,421.47,423.63,46.89,64.09,55.16,97.39,NULL,416.5,38.62,13,21.22
31-03-2022,17,5.8,10.39,32.25,38.68,408.08,NULL,2088.56,56.56,4.84,41.96,100,5.5,420.27,425.27,46.89,63.46,55.06,96.78,NULL,415.375,37.12,13.83,19.89
31-03-2022,18,5.86,10.21,32.03,38.13,410.72,NULL,2075.95,56.29,5,41.24,100,5.5,400.88,421.18,45.57,57.52,50.74,92.01,NULL,393.75,35.46,18,19.06
31-03-2022,19,5.88,10.18,31.9,37.95,410.85,NULL,2071.73,56.06,5.01,41.03,100,5.5,394.05,420.93,45.52,56.38,49.76,91.76,NULL,389.875,33.29,19.67,17.22
31-03-2022,20,5.72,9.91,31.74,37.69,408.31,NULL,2066.73,55.99,4.86,40.74,100,5.5,386.12,419.51,45.09,55.18,48.73,90.05,NULL,383.125,31.79,22,16.19
31-03-2022,21,5.51,9.53,31.49,37.22,405.27,NULL,2057.69,55.78,4.68,40.17,100,5.5,373.75,421.34,43.93,52.37,45.56,86.89,NULL,368.125,30.46,23,15.06
31-03-2022,22,5.51,9.43,31.26,36.85,405.43,NULL,2052.42,55.51,4.69,39.76,100,5.5,364.05,417.68,43.25,50.61,43.66,85.04,NULL,358.625,30.04,28,15.64
31-03-2022,23,5.48,9.48,31.19,36.86,404.53,NULL,2051.7,55.36,4.64,39.86,100,5.5,368.52,421.55,43.44,50.79,44.34,85.43,NULL,363.875,29.95,45,18.95
01-04-2022,0,5.77,10.22,31.54,37.77,407.82,NULL,2071.52,55.67,4.83,41.1,100,5.5,402.8,418.6,45.88,58.48,51.39,93.91,NULL,398.375,29.11,53,19.71
01-04-2022,1,5.63,10.17,31.48,37.82,404.95,NULL,2075,55.9,4.66,41.22,100,5.5,410.8,420.33,46.27,60.35,52.37,95.36,NULL,404.875,27.95,58,19.55
01-04-2022,2,5.62,10.01,31.29,37.42,405.48,NULL,2068.82,55.81,4.69,40.76,100,5.5,397.85,423.28,45.35,56.83,49.59,91.93,NULL,391,27.28,63,19.88
01-04-2022,3,5.52,9.78,30.96,36.92,404.03,NULL,2059.82,55.55,4.61,40.21,100,5.5,385.68,423.03,44.47,53.73,46.37,89.19,NULL,379.875,27.11,68,20.71
01-04-2022,4,5.5,9.78,30.88,36.86,403.72,NULL,2058.05,55.49,4.59,40.17,100,5.5,385.37,418.95,44.52,53.96,46.8,89.7,NULL,379.875,26.28,74,21.08
01-04-2022,5,5.51,9.78,30.66,36.6,403.73,NULL,2055.27,55.38,4.59,39.94,100,5.5,381.68,417.58,44.36,53.42,46.8,89.22,NULL,375.75,25.45,79.83,21.42
01-04-2022,6,5.5,9.81,30.59,36.57,403.7,NULL,2054.85,55.35,4.58,39.97,100,5.5,383.28,416.82,44.38,53.46,46.76,89.61,NULL,378.25,25.28,88,22.88
01-04-2022,7,5.47,9.95,30.87,37.07,402.9,NULL,2065.4,55.72,4.54,40.63,100,5.5,398.77,419.8,45.46,56.72,49.52,92.84,NULL,393.75,25.12,79,20.92
01-04-2022,8,5.39,10.01,30.9,37.33,401.17,NULL,2070.82,56.07,4.44,41.03,100,5.07,413.8,417.35,46.34,62.06,52.74,96.81,NULL,408.875,26.29,61,18.49
01-04-2022,9,5.21,9.85,31.05,37.54,398.23,NULL,2072.57,56.32,4.26,41.25,100,5,418.37,418.53,46.66,63.91,54.51,97.73,NULL,413.875,27.96,46,17.16
01-04-2022,10,5.9,10.63,31.49,38,409.58,NULL,2083.83,56.52,4.94,41.7,100,5,419.03,420.32,46.78,63.84,54.86,97.42,NULL,414.5,30.46,35,17.46
01-04-2022,11,6.63,11.54,31.59,38.17,421.83,NULL,2092.13,56.56,5.66,41.93,100,5,419.48,419.92,46.93,64.18,55.16,97.63,NULL,414.625,32.62,27.5,18.12
01-04-2022,12,7.07,12.11,31.48,38.16,430.05,NULL,2096.75,56.56,6.08,41.97,100,5,421.44,421.14,47.03,64.54,54.98,97.84,NULL,416.5,33.96,24.17,18.79
01-04-2022,13,6.25,11.1,31.31,37.92,415.41,NULL,2088.24,56.6,5.28,41.69,100,5,420.95,423.43,46.72,63.9,54.87,97.28,NULL,415.875,34.96,19,18.76
01-04-2022,14,6.42,11.27,31.52,38.1,418.3,NULL,2087.42,56.55,5.46,41.83,100,5,418.45,420.35,46.8,63.81,55.19,97.29,NULL,413.5,36.46,18,20.06
01-04-2022,15,6.44,11.3,31.37,37.94,418.7,NULL,2085.43,56.46,5.48,41.66,100,5,416.83,419.8,46.58,63.9,54.48,97.03,NULL,412.125,36.46,18,20.06
01-04-2022,16,6.25,11.05,31.19,37.72,415.63,NULL,2080.67,56.31,5.29,41.42,100,5,414.38,416.4,46.55,63.77,54.35,97.22,NULL,409.875,35.96,18,19.56
01-04-2022,17,5.92,10.68,31.25,37.82,409.87,NULL,2081.85,56.29,4.95,41.58,100,5,419.63,424.27,46.56,63.69,54.66,96.9,NULL,414.625,35.29,17.67,18.82
01-04-2022,18,5.75,10.34,31.5,37.9,407.3,NULL,2080.28,56.24,4.8,41.58,100,5,415.6,419.38,46.55,62.86,54.02,96.8,NULL,409.75,32.62,20,16.62
01-04-2022,19,5.79,10.4,31.66,38.07,407.9,NULL,2082.77,56.19,4.84,41.74,100,5,417.03,420.85,46.7,62.37,54.2,97.2,NULL,411.625,30.96,21,15.16
01-04-2022,20,6.1,10.89,31.77,38.31,412.77,NULL,2091.23,56.27,5.13,42.04,100,5,422.68,421.35,47.12,64.15,54.95,98.08,NULL,417.875,29.96,23,14.56
01-04-2022,21,6.06,10.71,31.62,37.99,412.52,NULL,2083.95,56.23,5.1,41.63,100,5,411.02,419.02,46.53,61.67,53.58,96.09,NULL,406.375,29.12,39,16.92
01-04-2022,22,6.06,10.69,31.6,37.86,412.82,NULL,2080.05,56.05,5.12,41.46,100,5,406.73,417.02,46.21,60.11,52.48,95.25,NULL,401,29.54,49.83,19.51
01-04-2022,23,6.19,10.73,31.56,37.73,415.07,NULL,2078.55,55.92,5.25,41.29,100,5,400,417.87,45.75,58.32,51.37,93.55,NULL,394.25,28.95,58.83,20.72
02-04-2022,0,5.64,10.16,31.51,37.7,405.82,NULL,2074.87,55.93,4.71,41.26,100,5,403.7,421.2,45.81,58.74,51.33,93.74,NULL,398.25,28.28,65,21.28
02-04-2022,1,5.41,9.89,31.35,37.48,402.02,NULL,2069.82,55.94,4.49,41.02,100,5,398.62,423.65,45.5,57.45,50.43,92.11,NULL,394.875,27.61,69,21.41
02-04-2022,2,5.38,9.77,31.21,37.24,401.85,NULL,2065.45,55.89,4.48,40.73,100,5,393.32,426.07,44.93,55.23,48.65,90.39,NULL,386.875,26.95,72,21.35
02-04-2022,3,5.46,10.01,31.08,37.26,402.62,NULL,2068.07,55.83,4.52,40.88,100,5,400.77,426.82,45.26,56.77,49.78,92.17,NULL,396.375,26.28,74,21.08
02-04-2022,4,5.14,9.9,31.1,37.58,396.62,NULL,2074.43,56.08,4.17,41.4,100,5,421.23,422.37,46.8,63.66,54.22,97.56,NULL,415.875,25.61,76,20.81
02-04-2022,5,5.02,9.67,30.78,37.12,394.97,NULL,2064.5,55.85,4.07,40.87,100,5,409.23,417.03,46.05,61.1,52.61,95.73,NULL,403.75,25.28,81.67,21.61
02-04-2022,6,5,9.62,30.56,36.85,394.72,NULL,2061.25,55.72,4.05,40.59,100,5,404.25,416.57,45.74,59.11,51.56,94.7,NULL,398.875,25.28,85.67,22.41
02-04-2022,7,4.99,9.66,30.68,37.04,394.68,NULL,2065.17,55.9,4.04,40.83,100,5,410.12,418.68,46.11,60.3,51.98,95.65,NULL,404.875,24.54,74,19.34
02-04-2022,8,5.06,9.77,30.55,36.97,395.88,NULL,2064.77,56.05,4.11,40.8,100,5,411.07,417.17,46.1,61.44,52.81,96.19,NULL,405.875,24.62,56,15.82
02-04-2022,9,5.05,9.31,30.09,36.02,397.07,NULL,2047.73,55.84,4.19,39.49,100,5,373.55,420.23,43.62,52.85,45.21,86.68,NULL,367.25,27.46,44.33,16.33
02-04-2022,10,5,8.94,29.76,35.29,397.12,NULL,2035.22,55.48,4.19,38.48,100,5,346.52,423.37,41.55,47.05,40.03,80.25,NULL,341.5,30.12,33,16.72
02-04-2022,11,4.99,9,30.26,35.86,396.77,NULL,2042.22,55.54,4.17,39.12,100,5,356.9,421.53,42.29,48.95,41.82,83.02,NULL,351.875,33.12,26.83,18.49
02-04-2022,12,4.99,9.1,30.44,36.19,396.5,NULL,2046.05,55.71,4.16,39.56,100,5,367.77,423.28,42.98,50.7,44.28,85.05,NULL,362.5,33.79,21,17.99
02-04-2022,13,4.98,9.17,30.62,36.49,396.14,NULL,2052,55.89,4.13,39.94,100,5,376.14,424.14,43.61,52.03,45.67,86.79,NULL,371,35.46,17,18.86
02-04-2022,14,5.07,9.33,30.74,36.68,397.53,NULL,2055.55,55.96,4.21,40.21,100,5,382.17,421.52,44.03,53.55,47.13,88.47,NULL,377,35.79,17,19.19
02-04-2022,15,5.44,9.83,30.88,36.96,403.17,NULL,2061.85,55.96,4.56,40.59,100,5,393.8,418.77,44.7,55.67,49.16,91.74,NULL,385,35.79,17,19.19
02-04-2022,16,5.48,9.89,31.02,37.15,403.52,NULL,2065.23,55.99,4.58,40.82,100,5,392.02,423.62,44.92,56.07,49.64,90.18,NULL,388.5,35.12,17,18.52
02-04-2022,17,5.4,9.75,30.94,37.04,402.33,NULL,2062.63,55.96,4.51,40.67,100,5,390.12,425.67,44.71,54.86,48.53,89.77,NULL,384.25,34.62,17.83,18.19
02-04-2022,18,5.38,9.69,30.8,36.82,402.18,NULL,2057.7,55.82,4.5,40.43,100,5,386.15,421.17,44.53,54.11,47.77,89.56,NULL,379.75,32.12,21.33,16.39
02-04-2022,19,5.3,9.6,30.79,36.8,400.75,NULL,2057,55.69,4.41,40.4,100,5,386.88,419.48,44.6,54.4,47.85,90.03,NULL,380.5,30.79,24,15.59
02-04-2022,20,5.02,9.25,30.46,36.34,396.39,NULL,2050.66,55.6,4.15,39.86,100,5,376.14,418.8,43.87,52.33,45.42,87.61,NULL,370,29.62,25,14.62
02-04-2022,21,5.01,9.13,30.26,35.98,396.78,NULL,2043.02,55.33,4.17,39.42,100,5,363.4,417.53,43.05,50.21,44.23,85.02,NULL,358,28.62,31,14.82
02-04-2022,22,5,9.09,30.19,35.87,396.64,NULL,2038.71,55.23,4.16,39.32,100,5,360.54,418.81,42.85,49.73,43.15,84.09,NULL,355,28.29,38,15.89
02-04-2022,23,4.99,9.08,30.11,35.79,396.5,NULL,2039.37,55.19,4.16,39.26,100,5,359.52,421.65,42.76,49.13,42.63,83.42,NULL,354.125,27.95,41.83,16.32
03-04-2022,0,5.01,9.08,30.09,35.74,396.95,NULL,2039.1,55.17,4.18,39.23,100,5,357.64,424.75,42.46,48.99,42.21,82.66,NULL,352.5,26.61,44,15.41
03-04-2022,1,5,9.08,29.97,35.61,396.97,NULL,2039.92,55.14,4.18,39.13,100,5,357.37,425.5,42.31,48.7,42.01,82.45,NULL,352.125,26.28,45.67,15.41
03-04-2022,2,5.01,9.07,29.94,35.56,397.03,NULL,2038.53,55.08,4.19,39.1,100,5,355.97,421.4,42.34,48.86,41.99,82.73,NULL,350.375,25.95,46,15.15
03-04-2022,3,4.99,9,29.76,35.3,396.98,NULL,2035.32,54.95,4.19,38.82,100,5,350,420.18,41.97,47.88,40.9,81.48,NULL,344.625,25.28,45,14.28
03-04-2022,4,5,9,29.31,34.82,397.17,NULL,2029.75,54.79,4.2,38.34,100,5,343.93,418.83,41.54,47,39.53,80.3,NULL,338.625,25.28,45,14.28
03-04-2022,5,5,8.99,29.09,34.55,397.15,NULL,2027.3,54.61,4.2,38.09,100,5,340.8,417.48,41.18,46.36,39.15,79.7,NULL,335.5,25.28,48,14.88
03-04-2022,6,5,8.96,29.11,34.54,397.2,NULL,2027.37,54.61,4.2,38.09,100,5,339.3,418.88,41.1,45.84,39.2,79.22,NULL,334.5,25.28,65,18.28
03-04-2022,7,4.99,8.98,29.29,34.79,397.2,NULL,2031.3,54.82,4.2,38.37,100,5,344.13,420.43,41.37,46.65,39.64,80.08,NULL,338.875,25.12,59,16.92
03-04-2022,8,5,9.01,29.28,34.83,397.32,NULL,2032.56,55.06,4.21,38.46,100,5,346.66,420.71,41.42,47.03,40.06,80.66,NULL,341.625,26.62,47.33,16.09
03-04-2022,9,5.01,9.03,29.6,35.2,397.57,NULL,2037.05,55.29,4.21,38.86,100,5,351.47,418.4,42.07,48.15,41.57,82.08,NULL,345.875,28.62,33,15.22
03-04-2022,10,5,8.93,29.78,35.29,397.45,NULL,2036.87,55.38,4.21,38.88,100,5,347.27,422.48,41.79,47.37,40.25,80.58,NULL,342,31.37,25,16.37
03-04-2022,11,5.01,9.01,30.32,35.95,397.43,NULL,2042.78,55.55,4.21,39.61,100,5,358.68,420.45,42.71,49.49,43.26,83.43,NULL,353.875,33.62,20,17.62
03-04-2022,12,4.99,9.22,30.51,36.47,396.24,NULL,2055.49,55.94,4.14,40.37,100,5,381.75,421.69,44.18,53.51,47.43,88.72,NULL,376.375,34.62,16.67,17.95
03-04-2022,13,5.1,9.44,30.45,36.57,397.68,NULL,2059.67,56.1,4.22,40.59,100,5,389.45,425.17,44.56,54.8,48.15,89.7,NULL,384.25,35.29,16,18.49
03-04-2022,14,5.53,9.97,30.75,37.01,404.45,NULL,2067.48,56.2,4.63,41.13,100,5,407.52,423.13,45.34,57.31,50.21,94.05,NULL,393.25,35.79,16,18.99
03-04-2022,15,6.05,10.69,31.18,37.6,412.98,NULL,2083.75,56.37,5.13,41.86,100,5,404.2,422.93,46.19,61.07,52.45,93.88,NULL,404.625,36.12,16,19.32
03-04-2022,16,6.3,10.95,31.16,37.57,417.2,NULL,2082.7,56.35,5.39,41.78,100,5,402.85,420.58,46.08,60.17,53.04,93.74,NULL,400.25,36.29,16,19.49
03-04-2022,17,6.37,11.01,30.88,37.26,418.34,NULL,2079.49,56.13,5.45,41.47,100,5,401.68,424.92,45.54,57.96,51.36,92.42,NULL,395.75,34.62,16.67,17.95
03-04-2022,18,6.25,10.89,30.9,37.29,416.12,NULL,2079.83,56.11,5.32,41.52,100,5,405.12,423.27,45.83,58.41,51.7,93.53,NULL,397.875,33.62,20,17.62
03-04-2022,19,6.14,10.77,30.9,37.31,413.97,NULL,2078.95,56.09,5.19,41.56,100,5,406.41,420.27,46.15,59.15,52.24,94.26,NULL,400.25,32.12,22,16.52
03-04-2022,20,6.27,10.9,30.95,37.35,416.68,NULL,2076.02,55.99,5.35,41.56,100,5,395.58,414.78,46.27,59.56,52.83,93.68,NULL,397.875,30.12,23,14.72
03-04-2022,21,6.24,10.89,31.07,37.5,415.98,NULL,2082.45,56.02,5.32,41.75,100,5,403.45,416,46.52,60.26,53.27,95.07,NULL,403.125,29.12,25,14.12
03-04-2022,22,6,10.78,30.95,37.52,411.6,NULL,2084.3,56.13,5.05,41.87,100,5,415.2,421.27,46.76,62.17,54.3,96.3,NULL,410.625,29.04,29.17,14.87
03-04-2022,23,5.66,10.12,30.92,37.23,406.33,NULL,2074.05,56.11,4.74,41.39,100,5,399.2,422.53,45.68,58.78,51.35,92.11,NULL,396.125,29.28,36,16.48
04-04-2022,0,5.7,10.17,30.92,37.22,407.17,NULL,2072.58,55.97,4.8,41.35,100,5,402.35,419.1,45.63,58.54,51.52,93.96,NULL,394.5,28.45,41,16.65
04-04-2022,1,5.57,10.27,30.74,36.97,413.14,NULL,2050.81,56.04,5,41.04,100,4.98,389.96,417.09,45.52,57.66,50.95,90.88,NULL,394.5,27.95,43,16.55
04-04-2022,2,5.46,9.9,30.58,37.02,402.97,NULL,2069.27,55.84,4.54,41.14,100,5,398.45,421.45,45.57,57.66,50.83,92.4,NULL,394.125,27.28,41,15.48
04-04-2022,3,5.29,9.71,30.12,36.75,400.24,NULL,2065.07,55.77,4.38,40.85,100,5,395.29,424.98,45.14,55.78,49.62,91.08,NULL,390,26.43,43,15.03
04-04-2022,4,5.26,9.46,29.54,37.43,400.35,NULL,2074.15,55.88,4.38,41.47,100,5,394.47,422.68,45.37,56.51,50,91.31,NULL,388.375,26.28,53,16.88
04-04-2022,5,5.17,9.45,29.85,36.38,398.87,NULL,2058.65,55.69,4.3,40.36,100,5,383.8,416.95,44.56,54.85,48.04,89.85,NULL,377.75,25.45,56.5,16.75
04-04-2022,6,5.01,9.32,29.94,35.81,396.28,NULL,2047.63,55.32,4.14,39.71,100,5,377.6,417.35,43.93,52.35,45.24,88.33,NULL,371.875,24.79,57,16.19
04-04-2022,7,4.99,9.43,30,36.03,395.67,NULL,2052.98,55.46,4.1,40.02,100,5,387.25,420.12,44.43,53.8,47.49,90.09,NULL,382,24.96,54.33,15.83
04-04-2022,8,5.23,9.67,29.98,36,399.69,NULL,2053.59,55.6,4.35,39.96,100,5,383.25,416.64,44.21,54.26,47.28,89.49,NULL,378.75,27.29,45.5,16.39
04-04-2022,9,5.11,9.66,29.8,35.98,397.47,NULL,2052.93,55.7,4.22,40.05,100,5,390.67,419.17,44.62,55.4,48.75,90.99,NULL,384.375,29.46,37.33,16.93
04-04-2022,10,5.02,9.59,29.75,35.97,395.95,NULL,2053.9,55.81,4.12,40.07,100,5,392.67,419.52,44.71,55.73,48.86,91.39,NULL,387.125,31.62,30.17,17.65
04-04-2022,11,5.51,10.03,30.74,36.94,404,NULL,2068.83,56.08,4.61,41.03,100,5,395.41,419.71,45.41,58.1,50.88,92.13,NULL,394.125,33.37,25.83,18.54
04-04-2022,12,6.02,10.6,30.81,37.05,412.52,NULL,2073.52,56.17,5.1,41.15,100,5,397.85,418.03,45.57,58.5,51.07,93.3,NULL,394.25,35.79,22.67,20.32
04-04-2022,13,6.47,11.12,31.04,37.31,420.2,NULL,2080.2,56.2,5.56,41.45,100,5,402.45,422.22,45.61,58.54,51.07,92.95,NULL,395.375,37.46,18.67,21.19
04-04-2022,14,7.1,11.84,31.17,37.5,431.81,NULL,2083,56.14,6.17,41.67,100,5,399.29,421.54,45.8,59.01,51.27,93.65,NULL,394.625,38.79,16,21.99
04-04-2022,15,7.27,12.07,31.39,37.77,435.03,NULL,2091.82,56.18,6.33,42,100,5,406.13,421.47,46.21,60.29,51.99,94.56,NULL,399.5,38.12,16,21.32
04-04-2022,16,7.1,11.95,31.45,37.94,431.03,NULL,2094.55,56.37,6.13,42.25,100,5,422.85,425.02,46.69,62.33,52.96,97.79,NULL,408.5,36.96,16,20.16
04-04-2022,17,6.82,11.78,31.4,38.01,425.72,NULL,2097.92,56.37,5.86,42.4,100,5,421.38,425.91,47.02,63.73,54.4,96.96,NULL,416.25,36.29,16.33,19.56
04-04-2022,18,5.99,10.48,31.38,37.62,412.33,NULL,2080.3,56.21,5.1,41.79,100,5,403.15,419.57,46.08,60.43,52.53,94.11,NULL,398.375,33.62,20,17.62
04-04-2022,19,5.54,9.81,31.66,37.71,405.24,NULL,2073.9,56.12,4.67,41.74,100,5,398.46,415.24,45.93,59.2,52.17,93.36,NULL,392.875,31.96,22,16.36
04-04-2022,20,5.53,9.81,31.86,37.91,405.12,NULL,2082.53,56.21,4.67,41.94,100,5,399.95,417.12,46.02,59.47,52.28,93.31,NULL,395.5,30.79,24,15.59
04-04-2022,21,5.28,9.47,31.88,37.83,401.33,NULL,2076.69,56.18,4.44,41.8,100,5,397.43,420.31,45.74,58.28,51.71,92.07,NULL,392.125,29.79,28,15.39
04-04-2022,22,5.12,9.24,31.78,37.66,398.62,NULL,2070.95,56.13,4.28,41.58,100,5,392.43,418.86,45.46,57.29,50.69,91.24,NULL,387.125,29.95,37,17.35
04-04-2022,23,5.08,9.15,31.72,37.54,398.1,NULL,2066.57,56.04,4.25,41.43,100,5,387.47,418.2,45.29,56.14,49.65,90.54,NULL,382.25,29.61,45.5,18.71
05-04-2022,0,4.99,9.01,31.61,37.36,396.9,NULL,2065.7,55.95,4.17,41.18,100,5,381.03,421.57,44.69,54.33,48.23,88.56,NULL,375.125,28.95,52,19.35
05-04-2022,1,5,8.93,31.44,37.06,397.08,NULL,2061.78,55.81,4.19,40.78,100,5,369.57,423.03,43.96,51.99,45.69,85.35,NULL,363.75,28.28,54,19.08
05-04-2022,2,5,8.82,31.14,36.62,397.37,NULL,2054.35,55.61,4.21,40.22,100,5,355.35,425.57,43.02,49.75,43.69,82.17,NULL,350.125,28.28,57,19.68
05-04-2022,3,5.01,8.84,30.75,36.16,397.67,NULL,2047.14,55.36,4.23,39.77,100,5,349.4,426.72,42.53,48.31,42.1,80.34,NULL,344.125,27.45,60,19.45
05-04-2022,4,5.02,8.73,30.28,35.48,398.18,NULL,2036.37,55.06,4.26,38.99,100,5,334.12,425,41.57,46.37,39.77,77.31,NULL,329.25,27.11,63,19.71
05-04-2022,5,5,8.9,30.23,35.67,397.37,NULL,2039.67,54.98,4.21,39.4,100,5,349.25,416.8,42.39,48.57,41.73,81.75,NULL,344.125,26.28,69.67,20.21
05-04-2022,6,4.99,8.91,30.17,35.62,397.3,NULL,2040.1,54.99,4.2,39.41,100,5,350.37,419.8,42.4,48.28,41.6,81.8,NULL,344.875,26.28,79,22.08
05-04-2022,7,5,9.01,30.44,36.07,396.97,NULL,2049.56,55.34,4.19,39.99,100,5,363.31,425.2,43.17,50.09,43.82,83.9,NULL,358.5,25.7,69,19.5
05-04-2022,8,5,9.11,30.48,36.24,397.03,NULL,2054.72,55.65,4.18,40.27,100,5,372.13,420.93,43.75,52.08,45.95,86.55,NULL,366.75,25.96,50.67,16.09
05-04-2022,9,4.99,9.13,30.34,36.13,396.88,NULL,2052.47,55.69,4.18,40.2,100,5,371.88,418.2,43.8,52.38,45.97,86.6,NULL,366.625,28.12,33,14.72
05-04-2022,10,5.14,9.38,30.63,36.63,398.75,NULL,2062.23,55.94,4.29,40.87,100,5,387.75,420.33,44.73,55.04,49.04,90.07,NULL,382.125,31.04,24,15.84
05-04-2022,11,5.31,9.58,31,37.07,401.45,NULL,2073.48,56.31,4.45,41.38,100,5,397.03,420.62,45.38,57.52,50.71,92.5,NULL,390,33.12,22,17.52
05-04-2022,12,5.04,9.31,30.66,36.71,397.17,NULL,2066.2,56.25,4.2,41,100,5,391.1,426.2,44.84,55.6,49.23,89.83,NULL,385.875,33.96,19.5,17.86
05-04-2022,13,5.04,9.28,30.68,36.71,397.03,NULL,2065.78,56.2,4.19,40.99,100,5,390.83,422.49,44.94,55.71,49.14,90.52,NULL,385.5,34.79,19,18.59
05-04-2022,14,5.06,9.33,30.54,36.61,397.41,NULL,2061.6,56.13,4.2,40.94,100,5,391.93,418.38,45.09,56.39,49.75,91.58,NULL,385.875,35.62,18.17,19.25
05-04-2022,15,6.6,10.27,30.04,35.8,428.12,NULL,2061.9,55.33,5.88,38.13,100,5,334.44,417.14,45.23,54.95,47.66,78.91,NULL,332.75,35.7,18,19.3
05-04-2022,16,6.69,10.94,30.22,37.45,428.28,NULL,2091.1,56.65,6,42.01,100,5,398.27,408.18,45.93,62.41,53.04,94.96,NULL,393.25,34.79,18,18.39
05-04-2022,17,7.88,11.68,30.08,36,453.03,NULL,2078.65,55.21,7.29,38.52,100,5,348.48,419.8,46.37,58.91,50.25,81.86,NULL,340.875,34.12,19,17.92
05-04-2022,18,6.32,10.5,30.64,37.12,420.85,NULL,2078.58,56.42,5.61,41.66,100,5,400.85,418.42,46.16,59.08,51.9,93.94,NULL,396.25,31.79,23,16.39
05-04-2022,19,6.13,10.26,30.81,37.25,417.47,NULL,2078.77,56.54,5.4,41.73,100,5,400.62,420.73,46.15,58.26,51.9,93.29,NULL,397.125,30.79,26,15.99
05-04-2022,20,6.07,10.22,30.86,37.33,416.5,NULL,2083.12,56.72,5.35,41.84,100,5,407.32,421.82,46.24,58.99,52.12,94.17,NULL,399,29.96,28,15.56
05-04-2022,21,5.71,9.8,30.61,37.02,410.23,NULL,2072.44,56.6,4.97,41.47,100,5,402.84,421.16,45.93,57.94,51.25,93.69,NULL,394.875,29.62,30,15.62
05-04-2022,22,5.34,9.33,30.49,36.78,403.77,NULL,2063.32,56.51,4.59,41.15,100,5,393.32,417.68,45.58,57.54,50.76,92.22,NULL,389.125,28.87,34.17,15.7
05-04-2022,23,5.13,9.07,30.43,36.64,400.25,NULL,2063.45,56.55,4.38,40.97,100,5,390.82,422.47,45.24,55.48,49.62,90.77,NULL,385.875,28.28,39,16.08
06-04-2022,0,5.04,8.9,30.49,36.57,398.78,NULL,2062.28,56.55,4.29,40.81,100,5,384.07,425.18,44.63,54.5,47.67,88.64,NULL,378.25,27.45,43,16.05
06-04-2022,1,5,8.73,30.24,36.11,398.12,NULL,2052.93,56.27,4.25,40.23,100,5,369.87,424.68,43.69,51.68,44.87,85.37,NULL,364.25,27.28,48,16.88
06-04-2022,2,5,8.68,29.97,35.77,398,NULL,2051.25,56.04,4.24,39.86,100,5,363.02,422.97,43.13,50.3,44.19,84.07,NULL,357.75,26.61,53,17.21
06-04-2022,3,5,8.67,29.67,35.45,397.92,NULL,2046,55.78,4.24,39.55,100,5,358.78,418.52,42.93,49.63,43.77,83.74,NULL,353.625,26.11,55,17.11
06-04-2022,4,5,8.62,29.61,35.33,397.85,NULL,2042.43,55.61,4.24,39.4,100,5,353.77,422.27,42.66,48.56,41.8,81.92,NULL,348.5,25.28,56,16.48
06-04-2022,5,4.99,8.63,29.56,35.31,397.67,NULL,2040.07,55.36,4.23,39.44,100,5,355.5,420.71,42.64,49.31,42.68,82.75,NULL,349.75,25.28,56.5,16.58
06-04-2022,6,4.99,8.6,29.46,35.15,397.77,NULL,2041.48,55.34,4.23,39.27,100,5,351.63,416.9,42.41,48.72,41.74,82.48,NULL,346.5,25.28,56.17,16.51
06-04-2022,7,5.01,8.79,29.61,35.56,398.07,NULL,2051.95,55.6,4.25,39.89,100,5,368.67,418.73,43.56,51.43,44.75,86.13,NULL,364.5,25.45,48,15.05
06-04-2022,8,4.99,8.74,29.77,35.69,397.98,NULL,2053.4,55.72,4.24,40.01,100,5,369.12,417.97,43.5,51.72,45.05,86.22,NULL,364.25,26.12,39,13.92
06-04-2022,9,5,8.72,30.13,36.03,397.95,NULL,2055.55,56.02,4.25,40.33,100,5,370.68,424.23,43.76,51.94,45.37,85.61,NULL,365,29.29,32,15.69
06-04-2022,10,5.08,8.95,30.31,36.42,399.47,NULL,2066.65,56.34,4.33,40.88,100,5,384.83,423.17,44.58,54.36,47.75,88.95,NULL,380.375,31.79,28.67,17.52
06-04-2022,11,5.33,9.28,30.88,37.14,403.53,NULL,2081.62,56.9,4.58,41.72,100,5,398.9,422.45,45.66,58.62,51.09,92.23,NULL,393.625,34.46,23.83,19.23
06-04-2022,12,5.24,9.19,30.71,36.97,402.02,NULL,2078.14,56.78,4.48,41.54,100,5,399.23,420.72,45.62,58.39,50.95,92.88,NULL,393,35.46,20.5,19.56
06-04-2022,13,5.21,9.19,30.53,36.81,401.57,NULL,2076.22,56.61,4.46,41.41,100,5,397.18,424.48,45.32,57.39,50.24,91.66,NULL,392.375,36.46,17,19.86
06-04-2022,14,6.66,10.16,30.58,36.02,429.69,NULL,2066.9,55.33,5.98,38.5,100,5,342.12,415.33,45.68,56.58,48.59,81.32,NULL,339.625,36.79,15,19.79
06-04-2022,15,6.6,10.79,30.48,36.65,426.42,NULL,2081.5,55.41,5.89,41.43,100,5,396.68,408.42,45.81,62.18,52.88,93.85,NULL,394.75,37.79,14,20.59
06-04-2022,16,6.2,10.26,30.68,36.7,418.95,NULL,2078.17,55.64,5.49,41.33,100,5,392.25,408.28,45.43,60.95,51.8,94.42,NULL,388.75,37.29,14,20.09
06-04-2022,17,7.15,10.56,31.09,36.7,438.83,NULL,2083.22,55.24,6.52,38.91,100,5,342.22,410.33,46.52,62.02,51.29,81.89,NULL,336.125,35.46,17.33,18.93
06-04-2022,18,7.75,11.95,31.35,37.6,449.22,NULL,2109.25,55.35,7.05,42.63,100,5,414.12,423.03,46.63,60.51,54.07,96.13,NULL,409.625,33.29,19.67,17.22
06-04-2022,19,6.3,10.33,31.57,37.54,420.8,NULL,2087.72,55.75,5.59,42.28,100,5,403.38,416.27,46.61,60.06,54.1,94.53,NULL,397.375,31.79,23,16.39
06-04-2022,20,5.81,9.79,31.34,37.27,412.08,NULL,2087.38,55.77,5.08,41.99,100,5,401.78,418.2,46.25,58.76,53.18,94.03,NULL,395.875,30.62,25,15.62
06-04-2022,21,5.61,9.51,31.23,37.08,408.52,NULL,2075.47,55.62,4.87,41.75,100,5,393.77,422.3,45.77,56.98,51.54,91.04,NULL,389.625,29.79,28,15.39
06-04-2022,22,5.56,9.4,31.32,37.1,407.67,NULL,2073.07,55.6,4.82,41.72,100,5,390.98,422.52,45.53,56.29,50.65,90.13,NULL,385.5,28.96,32.17,15.39
06-04-2022,23,5.49,9.32,31.33,37.13,406.58,NULL,2075.93,55.59,4.75,41.74,100,5,391.03,419.52,45.67,56.58,50.87,91.23,NULL,387.25,29.11,38,16.71
07-04-2022,0,5.38,9.18,31.24,36.99,404.42,NULL,2070.58,55.65,4.63,41.57,100,5,390.47,420.53,45.43,56.3,50.24,91.22,NULL,384,28.28,42,16.68
07-04-2022,1,5.24,9.06,31.09,36.87,402.15,NULL,2071.97,55.65,4.49,41.5,100,5,390.75,419.8,45.43,56.11,50.33,91,NULL,385.25,27.61,43,16.21
07-04-2022,2,5.07,8.84,30.82,36.54,399.22,NULL,2067.47,55.65,4.32,41.13,100,5,384.17,417.98,44.92,55.07,49.53,89.89,NULL,378.25,27.11,43,15.71
07-04-2022,3,5,8.64,30.4,35.91,397.98,NULL,2057.12,55.43,4.24,40.37,100,5,365.52,422.13,43.68,51.18,46.01,84.62,NULL,360.5,25.28,43,13.88
07-04-2022,4,5,8.61,30.19,35.63,397.95,NULL,2049.37,55.16,4.24,40.1,100,5,359.82,423.77,43.22,50.13,44.19,83.18,NULL,354.875,24.28,44,13.08
07-04-2022,5,4.99,8.53,29.96,35.29,397.65,NULL,2040.38,55.04,4.23,39.72,100,5,350.47,424.45,42.57,48.93,43.36,81.15,NULL,345.375,24.28,44.17,13.11
07-04-2022,6,4.98,8.47,29.79,35.07,397.37,NULL,2043.2,55.06,4.21,39.46,100,5,346.48,419.37,42.27,47.76,41.48,80.96,NULL,341.375,24.95,45,13.95
07-04-2022,7,5.01,8.67,30.38,35.92,398.13,NULL,2059.32,55.78,4.25,40.53,100,5,369.88,420.37,43.82,51.25,46.33,86.1,NULL,364.75,25.62,41,13.82
07-04-2022,8,5.1,8.88,30.79,36.53,399.78,NULL,2070.88,56.5,4.35,41.31,100,5,386.98,416.6,45.14,55.38,49.94,90.23,NULL,381.5,27.12,33,13.72
07-04-2022,9,5.9,9.16,30.34,35.46,416.15,NULL,2057.9,55.73,5.23,38.18,100,5,334.9,415.95,45.05,53.74,47.49,81.11,NULL,329.75,29.79,27,15.19
07-04-2022,10,7.18,10.71,30.65,35.83,438.83,NULL,2076.33,55.1,6.58,39.52,100,5,343.67,411.73,45.59,59.03,50.23,82.15,NULL,342.875,32.46,23.67,17.19
07-04-2022,11,7.23,11.42,31.51,37.61,439.03,NULL,2105.37,55.99,6.54,42.84,100,5,411.24,416.69,47.01,61.96,54.51,96.48,NULL,407.375,34.46,21.33,18.73
07-04-2022,12,6.92,11.08,31.62,37.71,432.92,NULL,2106.03,56.43,6.22,42.9,100,5,413.37,417.97,47.24,63.24,55.22,96.68,NULL,408.75,36.12,19,19.92
07-04-2022,13,6.73,10.84,31.69,37.74,428.9,NULL,2104.73,56.52,6.02,42.87,100,5,412.02,423.37,46.89,62.14,54.66,95.08,NULL,406.375,36.79,17,20.19
07-04-2022,14,6.39,10.48,31.28,37.3,422.18,NULL,2090.03,56.27,5.68,42.4,100,5,405.9,421.1,46.52,61.47,53.26,94.26,NULL,401.375,36.79,15,19.79
07-04-2022,15,6.15,10.17,31.15,37.1,417.95,NULL,2082.36,56.05,5.43,42.12,100,5,401.67,416.47,46.34,60.18,52.79,94.31,NULL,395.75,36.79,15,19.79
07-04-2022,16,7.54,11.09,30.28,35.67,448.47,NULL,2050.43,54.79,6.99,38.56,100,5,339.05,414.03,45.54,56.68,49.1,80.94,NULL,329,38.29,15,21.29
07-04-2022,17,7.74,11.42,30.21,35.63,451.92,NULL,2074.95,54.65,7.18,38.94,100,5,348.27,412.43,45.56,57.98,49.99,82.96,NULL,346,37.79,16.67,21.12
07-04-2022,18,6.3,10.48,30.53,36.6,421.25,NULL,2080.56,55.55,5.6,41.84,100,5,405.68,422.95,46.34,59.08,52.99,94.04,NULL,399.5,33.62,22,18.02
07-04-2022,19,5.28,9.27,30.24,36.08,402.98,NULL,2063.28,55.53,4.54,41.13,100,5,395.57,423.7,45.5,56.38,50.33,91.64,NULL,388.25,31.12,25.33,16.19
07-04-2022,20,5.07,8.99,30.06,35.81,399.33,NULL,2061.8,55.41,4.33,40.81,100,5,389.23,424.32,45,54.32,48.76,90.05,NULL,383,30.46,27.67,15.99
07-04-2022,21,5.14,9.09,30.18,35.95,400.6,NULL,2061.82,55.28,4.4,41.01,100,5,392.98,422.5,45.33,55.12,49.48,90.94,NULL,385.375,29.62,30,15.62
07-04-2022,22,5.12,8.97,30.11,35.76,400.08,NULL,2054.7,55.21,4.37,40.73,100,5,382.65,419.23,44.9,54.71,48.3,89.57,NULL,376.125,29.12,31.67,15.45
07-04-2022,23,5.4,8.73,29.68,34.54,407.95,NULL,2042.95,54.47,4.77,37.58,100,5,326.97,420.88,44.31,51.45,44.42,76.42,NULL,319.25,29.28,35,16.28
08-04-2022,0,5.87,9.83,29.09,34.82,413.32,NULL,2054.93,54.26,5.13,39.97,100,5,380.77,407.77,44.15,54.85,48.19,90.9,NULL,378,29.28,41,17.48
08-04-2022,1,5,8.64,28.98,34.35,397.82,NULL,2040.8,54.46,4.23,39.15,100,5,353.55,408.62,42.68,50.11,42.57,84.02,NULL,348,28.28,46,17.48
08-04-2022,2,4.99,8.56,28.74,34,397.63,NULL,2036.22,54.22,4.22,38.74,100,5,345.42,408.86,42.01,48.25,40.83,82.4,NULL,339.625,27.28,49,17.08
08-04-2022,3,5,8.49,28.63,33.8,397.55,NULL,2032.45,54.13,4.22,38.53,100,5,340.43,408.95,41.57,47.19,40,80.98,NULL,333.5,27.11,51,17.31
08-04-2022,4,4.99,8.38,28.33,33.36,397.32,NULL,2026.48,53.95,4.21,38.02,100,5,328.8,409.23,40.83,45.43,39.01,77.91,NULL,323,26.28,52.67,16.81
08-04-2022,5,5.63,8.34,28.23,33.08,411.6,NULL,1976.65,53.58,4.97,35.84,100,5,260.52,410.63,40.33,43.44,37.07,61.96,NULL,254,25.75,53.5,16.45
08-04-2022,6,6.4,10.36,28.62,34.25,423.54,NULL,2047.49,53.73,5.67,39.63,100,5,373.03,408.2,44.37,55.7,48.91,89.34,NULL,369.375,25.28,61,17.48
08-04-2022,7,5.04,8.75,29.59,35.06,398.62,NULL,2049.25,54.94,4.28,40.21,100,5,368.6,408.38,43.97,53.25,45.58,87.62,NULL,363.125,25.2,52,15.6
08-04-2022,8,5,8.75,30.03,35.6,398,NULL,2059.23,55.53,4.24,40.85,100,5,379.05,407.68,44.8,55.75,48.47,89.52,NULL,374.75,26.96,41,15.16
08-04-2022,9,5.76,9.3,29.78,35.04,412.38,NULL,2057,55.69,5.05,40.01,100,5,354.7,407.82,43.71,53.87,47.22,85.02,NULL,351.5,29.29,33,15.89
08-04-2022,10,6.01,10.01,30.39,36.27,415.5,NULL,2082.85,56.14,5.28,41.89,100,5,401.07,406.58,46.15,62.45,52.62,96.15,NULL,393.75,32.29,27,17.69
08-04-2022,11,5.93,9.89,30.6,36.47,414.05,NULL,2084.3,56.65,5.2,42.04,100,5,399.22,406.15,46.23,62.93,52.87,95.6,NULL,394.125,34.29,24,19.09
08-04-2022,12,6.52,10.52,30.82,36.79,424.53,NULL,2094.73,57.02,5.8,42.41,100,5,401.38,405.93,46.52,63.72,53.41,95.81,NULL,396,35.29,22,19.69
08-04-2022,13,6.15,10.07,30.81,36.72,417.87,NULL,2091.05,57.14,5.43,42.23,100,5,398.08,405.8,46.27,62.91,52.92,95.36,NULL,392.375,36.46,21.17,20.69
08-04-2022,14,5.28,9.1,30.13,35.9,402.88,NULL,2071.77,57.03,4.54,41.28,100,5,386.27,406.22,45.32,59.68,50.49,92.35,NULL,381.125,36.79,20.17,20.82
08-04-2022,15,5.04,8.74,30.17,35.78,398.53,NULL,2066.23,56.81,4.28,41.03,100,5,379.08,406.48,44.72,56.69,48.48,90.75,NULL,373.75,36.79,20,20.79
08-04-2022,16,5.36,9.08,30.8,36.47,404.1,NULL,2077.02,56.97,4.6,41.74,100,5,386.23,406.45,45.4,59.46,50.56,92.44,NULL,381.625,35.96,20,19.96
08-04-2022,17,5.83,9.59,31.17,36.93,412.18,NULL,2088.63,57.13,5.08,42.28,100,5,391.92,406.62,46,61.05,52.01,93.39,NULL,387.25,33.79,23.33,18.46
08-04-2022,18,5.9,9.69,31.05,36.87,413.22,NULL,2088.58,57.1,5.15,42.25,100,5,392.22,406.7,46.01,61.23,52.03,93.76,NULL,387,31.96,27,17.36
08-04-2022,19,5.86,9.66,31,36.81,412.62,NULL,2088.07,57.02,5.11,42.22,100,5,393.1,406.63,45.98,61.36,52.16,93.53,NULL,387.875,30.62,29,16.42
08-04-2022,20,5.94,9.76,31.02,36.85,413.95,NULL,2090.47,56.94,5.19,42.31,100,5,394.63,406.85,46.16,61.77,52.49,94.17,NULL,389.375,29.79,30.67,15.92
08-04-2022,21,5.69,9.46,30.9,36.68,409.7,NULL,2085.52,56.81,4.93,42.11,100,5,392.78,406.92,45.93,60.76,51.9,93.77,NULL,386.625,29.62,31.83,15.99
08-04-2022,22,5.46,9.18,30.9,36.61,405.5,NULL,2080.78,56.74,4.7,41.96,100,5,388.68,407.25,45.7,59.81,51.22,92.81,NULL,383.625,28.79,37,16.19
08-04-2022,23,5.28,9,30.71,36.41,402.62,NULL,2077.92,56.59,4.52,41.77,100,5,387.97,407.25,45.53,59.39,50.85,92.9,NULL,382.375,28.78,40.83,16.95
09-04-2022,0,5.03,8.66,30.33,35.91,398.1,NULL,2066.83,56.27,4.25,41.16,100,5,375.73,407.68,44.71,56.15,48.24,89.54,NULL,370.125,28.11,44,16.91
09-04-2022,1,4.99,8.49,29.87,35.26,397.25,NULL,2055.63,55.88,4.21,40.36,100,5,357.69,408.02,43.48,52.26,44.33,85.13,NULL,352.25,27.11,47.33,16.58
09-04-2022,2,5,8.59,29.71,35.21,397.48,NULL,2056.57,55.68,4.22,40.45,100,5,365,408.08,43.79,53.08,45.58,86.89,NULL,360.375,26.28,53.83,17.05
09-04-2022,3,4.99,8.4,29.53,34.77,397.34,NULL,2048.48,55.51,4.21,39.8,100,5,345.84,408.69,42.57,50.12,42.28,82.4,NULL,340.25,26.28,60,18.28
09-04-2022,4,5,8.31,29.39,34.48,397.35,NULL,2041.97,55.21,4.21,39.42,100,5,335.9,408.88,41.82,48.12,40.41,80.01,NULL,331,26.11,62.67,18.64
09-04-2022,5,4.99,8.28,29.46,34.53,397.22,NULL,2042.17,55.17,4.21,39.46,100,5,334.8,408.93,41.83,47.98,40.45,79.67,NULL,330.125,25.28,64.67,18.21
09-04-2022,6,5.02,8.31,29.78,34.97,397.8,NULL,2047.68,55.37,4.23,39.94,100,5,339.88,408.8,42.34,48.81,41.43,80.79,NULL,335.125,24.45,68,18.05
09-04-2022,7,5.04,8.35,30.68,36.14,398.03,NULL,2065.32,56.16,4.26,41.24,100,5,356.63,408.22,43.82,52.25,44.65,84.94,NULL,351.75,23.96,58,15.56
09-04-2022,8,5.03,8.45,30.59,36.25,398.25,NULL,2070.68,56.55,4.26,41.54,100,5,368.32,407.78,44.48,54.37,47.28,87.81,NULL,363.125,25.62,44,14.42
09-04-2022,9,5.14,8.63,30.44,36.29,399.98,NULL,2074.8,56.53,4.36,41.73,100,5,375.18,407.08,44.87,56.21,49.13,89.49,NULL,369.75,28.46,35.67,15.59
09-04-2022,10,5.35,8.83,30.55,36.52,403.58,NULL,2080.6,56.64,4.58,41.99,100,5,376.32,406.67,45.08,56.86,49.7,89.83,NULL,370.875,29.62,29,15.42
09-04-2022,11,5.97,9.35,31.44,37.4,414.18,NULL,2098.55,56.83,5.2,42.76,100,5,373.6,406.8,45.27,56.51,50.41,89.26,NULL,368,32.46,26,17.66
09-04-2022,12,6.88,10.42,31.8,38.2,431.2,NULL,2123.63,57.05,6.14,43.83,100,5,390.15,406.17,46.46,60.91,53.71,93.4,NULL,385.25,34.29,23.5,18.99
09-04-2022,13,8.03,11.19,30.46,39.37,453.78,NULL,2153.12,57.41,7.28,45.23,100,5,389.13,406.3,46.83,60.77,55.36,93.21,NULL,383.875,34.79,21,18.99
09-04-2022,14,8.63,12.44,30.16,35.98,467.4,NULL,2102.6,56.74,7.96,41.38,100,5,364.97,406.67,45.61,59.38,51.56,88.28,NULL,363.875,35.79,19,19.59
09-04-2022,15,9.32,12.79,30.38,39.58,480.13,NULL,2162.28,57.34,8.6,45.28,100,5,392.62,406.32,47.06,61.83,56,93.61,NULL,387.75,35.79,18.17,19.42
09-04-2022,16,11.02,13.96,30.62,40.66,514.7,NULL,2188.23,57.61,10.33,46.01,100,5,350.23,407.65,45.79,53.86,51.94,83.61,NULL,346,35.62,18,19.22
09-04-2022,17,8.18,12.19,30.42,35.93,456.98,NULL,2094.73,56.67,7.44,41.56,100,5,394.22,406.67,45.9,61.58,52.29,94.39,NULL,389.875,33.29,19.67,17.22
09-04-2022,18,6.45,10.3,30.46,35.78,422.77,NULL,2075.83,56.51,5.7,41.16,100,5,392.32,406.83,45.55,60.36,51.12,93.74,NULL,388.375,31.79,23,16.39
09-04-2022,19,5.84,9.63,30.59,35.88,411.97,NULL,2071.78,56.62,5.08,41.18,100,5,396.09,406.83,45.69,61.27,51.59,94.64,NULL,391.125,31.7,25,16.7
09-04-2022,20,5.62,9.4,30.48,35.78,408.25,NULL,2067.68,56.58,4.86,41.06,100,5,395.17,406.97,45.58,61.01,51.46,94.4,NULL,390.875,30.29,27,15.69
09-04-2022,21,5.93,9.52,30.4,36.5,413.74,NULL,2079.07,56.64,5.18,41.61,100,5,379.33,407.26,45.39,59.15,50.83,90.95,NULL,381,29.29,31.17,15.52
09-04-2022,22,6.2,9.56,29.72,37.17,418.48,NULL,2093.57,56.65,5.43,42.19,100,5,372.03,407.43,45.22,57.42,50.33,88.98,NULL,368.5,28.79,45,17.79
09-04-2022,23,7.86,10.82,28.78,39.8,450.05,NULL,2154.95,57.22,7.09,44.97,100,5,371.32,407.59,45.81,56.06,53.16,88.56,NULL,364.5,29.04,44.5,17.94
10-04-2022,4,6.98,10.11,28.68,33.71,442.03,NULL,1919.7,54.98,6.65,37.63,100,5,314.48,410.82,43.69,52.73,47.08,75.57,NULL,318.375,26.28,73.83,21.05
10-04-2022,5,5.08,8.43,28.87,34.53,398.95,NULL,2040.67,54.85,4.3,39.37,100,5,351.92,408.43,43.27,52.3,44.13,83.77,NULL,337.75,25.28,74.17,20.11
10-04-2022,6,6.89,9.99,30.11,35.64,433.63,NULL,2072.08,54.89,6.22,40.02,100,5,337.71,417.98,45.41,54.96,49.43,79.51,NULL,341,25.28,75,20.28
10-04-2022,7,5.03,8.46,28.67,34.42,397.95,NULL,2041.32,55.17,4.24,39.57,100,5,359.57,419.7,43.2,50.33,43.23,83.87,NULL,353.875,25.62,65,18.62
10-04-2022,8,4.99,8.32,28.18,33.76,397.13,NULL,2031.32,54.75,4.2,38.78,100,5,345.85,416.35,42.14,47.32,40.49,81.05,NULL,340.875,27.62,52,18.02
10-04-2022,9,5.02,8.4,28.64,34.31,397.75,NULL,2038.7,54.96,4.23,39.44,100,5,355.79,417.98,42.77,48.74,42.3,83.29,NULL,351,28.96,42.83,17.53
10-04-2022,10,5,8.55,29.45,35.41,397.36,NULL,2056.69,55.59,4.21,40.85,100,5,383.51,420.9,44.66,53.81,48.46,88.95,NULL,378.25,30.96,35.17,17.99
10-04-2022,11,5.43,9.11,29.86,35.99,404.98,NULL,2070.42,55.88,4.66,41.62,100,5,397.15,421.14,45.55,56.97,51.31,91.88,NULL,391.5,33.62,28,19.22
10-04-2022,12,6.9,10.98,30.23,36.37,431.32,NULL,2094,56.13,6.15,42.46,100,5,416.83,421.24,47.15,62.78,56.3,97.01,NULL,413.25,34.96,24,19.76
10-04-2022,13,5.72,10.63,30.33,35.9,410.64,NULL,2078.29,56.14,5,41.81,100,5,422.1,423.71,47,63.7,56.5,97.5,NULL,417.75,35.79,21.5,20.09
10-04-2022,14,5.4,10.2,30.29,35.67,405.66,NULL,2066.64,55.99,4.7,41.28,100,5,405.63,418.32,46.25,61.27,54.02,94.79,NULL,403,36.12,18.5,19.82
10-04-2022,15,5.58,10.02,30.35,35.91,407.73,NULL,2073.1,55.93,4.82,41.71,100,5,421.34,423.98,46.82,62.94,55.87,97.23,NULL,416.125,36.46,17,19.86
10-04-2022,16,5.28,9.72,30.2,35.81,402.39,NULL,2072.14,55.98,4.51,41.64,100,5,424.68,424.29,47.09,64.27,56.57,97.96,NULL,419.875,37.12,17,20.52
10-04-2022,17,5.11,9.41,30.12,35.6,399.63,NULL,2065.7,55.92,4.34,41.26,100,5,414.85,423.4,46.44,61.53,54.45,95.8,NULL,409.375,36.29,18.5,19.99
10-04-2022,18,5.15,9.52,30.22,35.79,400.19,NULL,2071.02,55.97,4.38,41.54,100,5,419.74,421.91,46.95,63.23,56,97.11,NULL,414.75,32.96,23,17.56
10-04-2022,19,5.23,9.42,30.02,35.41,401.95,NULL,2058.18,55.75,4.48,40.96,100,5,403.87,418.48,46.11,58.8,52.46,94.35,NULL,398,31.62,25.5,16.72
10-04-2022,20,5.57,9.65,30.12,35.4,407.67,NULL,2058.97,55.66,4.82,40.87,100,5,397.03,418.37,45.54,56.28,50.57,92.91,NULL,389.375,30.79,27,16.19
10-04-2022,21,5.87,9.98,30.25,35.55,412.83,NULL,2062.58,55.65,5.13,41.06,100,5,396.25,417.41,45.67,56.97,51.21,93.15,NULL,390.625,29.79,29,15.59
10-04-2022,22,5.84,9.99,30.24,35.59,412.28,NULL,2064.47,55.66,5.09,41.16,100,5,399.8,416.48,45.96,57.82,52.07,92.71,NULL,393.875,29.29,36,16.49
10-04-2022,23,5.53,9.78,30.17,35.62,406.92,NULL,2068.66,55.96,4.77,41.33,100,5,405.15,419.59,46.28,59.61,53.21,94.21,NULL,403.25,28.28,39.83,16.25
11-04-2022,0,5.16,9.3,29.75,35.12,400.38,NULL,2058.78,56.05,4.39,40.72,100,5,398.3,420.87,45.56,57.47,51.37,92.28,NULL,392.125,28.11,42,16.51
11-04-2022,1,6.37,10.09,28.95,33.62,423.36,NULL,2041.26,54.61,5.66,37.49,100,5,347.67,410.29,45.09,56.68,48.41,83.23,NULL,338.625,27.28,44,16.08
11-04-2022,2,5.12,9,29.29,34.27,400,NULL,2039.93,55.3,4.45,38.9,100,5,363.32,409.03,44.16,54.99,46.66,86.75,NULL,358.625,27.28,46,16.48
11-04-2022,3,6.04,9.92,29.13,33.87,416.95,NULL,2040.02,54.87,5.3,38.16,100,5,360.8,418.02,45.25,56.47,48.6,85.02,NULL,359,26.61,48.5,16.31
11-04-2022,4,5.03,8.93,29.17,34.05,398.12,NULL,2035.49,55.76,4.25,39.29,100,5,371.02,415.12,43.76,51.4,43.74,87.06,NULL,365.5,25.61,51.5,15.91
11-04-2022,5,4.99,8.97,29.15,34.16,397.45,NULL,2039.15,55.83,4.21,39.54,100,5,376.58,415.33,44.06,52.44,44.91,88.13,NULL,371.75,25.28,52.83,15.85
11-04-2022,6,6.25,9.97,28.85,33.46,420.88,NULL,2037.15,54.85,5.52,37.39,100,5,344.82,409.98,44.65,55.5,46.66,82.6,NULL,338.25,25.28,49,15.08
11-04-2022,7,5.58,9.61,28.79,36.45,407.77,NULL,2072.48,56.54,4.83,41.86,100,5,382.77,407.97,45.46,57.52,49.67,91.09,NULL,377.5,25.78,41,13.98
11-04-2022,8,6.81,11.09,29.16,33.8,432.72,NULL,2055.83,55.21,6.15,38.26,100,5,347.52,416.68,46.11,58.52,50.36,81.95,NULL,348.875,27.29,35,14.29
11-04-2022,9,5.22,9.65,29.34,34.38,402,NULL,2042.46,55.63,4.49,39.9,100,5,380.78,415.88,44.43,54.89,48.05,89.39,NULL,375.5,29.62,29,15.42
11-04-2022,10,5.98,10.14,29.46,37.16,415,NULL,2087.11,56.59,5.24,42.35,100,5,389.13,416.4,45.74,56.51,51.3,91.1,NULL,384.5,31.62,25.67,16.75
11-04-2022,11,5.53,10.41,30.39,35.89,407,NULL,2069,56.84,4.79,41.34,100,5,416.13,417.85,46.56,63.04,54.68,97.2,NULL,411,32.29,23.67,17.02
11-04-2022,12,5.08,9.9,30.34,35.86,399.29,NULL,2063.02,56.89,4.32,41,100,5,413.34,417.78,46.39,62.39,53.77,96.56,NULL,408.625,33.96,21.5,18.26
11-04-2022,13,5.07,9.86,30.38,35.92,399.24,NULL,2062.46,56.87,4.31,41,100,5,412.41,415.95,46.38,61.63,53.91,96.73,NULL,407.875,35.79,20,19.79
11-04-2022,14,6.82,10.97,29.89,34.54,433.02,NULL,2053.09,55.44,6.15,37.69,100,5,350.37,413.12,45.81,58.33,49.57,84.53,NULL,340.5,35.79,18.33,19.46
11-04-2022,15,6,10.5,30.29,35.44,415.62,NULL,2052.19,55.95,5.29,40.17,100,5,385.17,406.72,44.8,57.91,49.09,92.16,NULL,379.75,36.29,17,19.69
