DateValue,HourValue,Evap Leaving Water Temp,Evap Entering Water Temp,Cond Entering  Water Temp,Cond Leaving  Water Temp,Evpt Rfgt Pressure,Condenser Rfgt Pressure,Oil Pump Discharge Pressure,Oil Tank Temperature,Evap Sat Rfgt Temp,Cond Sat Rfgt Temp,Active Current Limit Setpoint,Setpoint,Power,Starter Average Phase Voltage, Motor Winding Temp 1, Motor Winding Temp 2, Motor Winding Temp 3,Load,Condenser Rfgt  Pressure,EnergyConsumption,Temperature,Humidity,DewPoint
11-04-2022,16,6.48,10.72,29.98,34.58,427.6,NULL,2044.55,55.29,5.87,37.67,100,5,349.3,417.9,45.31,57.01,49.02,82.28,NULL,350,36.62,17,20.02
11-04-2022,17,5.08,9.54,30.03,35.51,399.53,NULL,2045.27,56.26,4.34,39.97,100,5,385.24,423.27,44.6,54.85,47.91,89.21,NULL,380.125,35.46,19.67,19.39
11-04-2022,18,7.22,10.86,29.2,36.44,440.17,NULL,2073.07,55.31,6.56,39.73,100,5,338.1,413.1,45.31,56.24,49.1,80.7,NULL,326.5,33.29,25,18.29
11-04-2022,19,8.63,12.44,29.12,35.96,470.65,NULL,1979.75,54.92,8.11,38.94,100,5,321.87,416.7,47.35,58.92,51.28,76.67,NULL,328.375,31.62,29,17.42
11-04-2022,20,6.23,10.41,29.76,38.34,419.62,NULL,2086.24,56.1,5.52,42.4,100,5,391.98,417.45,46.1,57.87,52.23,91.66,NULL,386.25,30.62,30,16.62
11-04-2022,21,5.87,9.8,29.81,38.5,412.98,NULL,2079.53,56,5.13,42.18,100,5,380.02,416.85,45.3,54.73,50.18,88.94,NULL,374.875,29.79,31.67,16.12
11-04-2022,22,5.68,9.6,29.46,38.39,409.82,NULL,2071.28,55.87,4.94,41.88,100,5,376.97,416.48,45.07,54.33,49.47,88.29,NULL,371.125,30.04,35,17.04
11-04-2022,23,6.33,10.09,29.15,36.05,425.78,NULL,2046.68,55.3,5.78,38.18,100,5,336.61,409.88,45.08,55.77,48.11,80.64,NULL,336.25,30.11,41,18.31
12-04-2022,0,5.03,8.88,29.08,37.03,398.48,NULL,2047.45,56.06,4.27,40.31,100,5,356.36,408.47,43.5,52.23,44.83,84.43,NULL,350.125,29.28,46.83,18.65
12-04-2022,1,4.97,8.61,28.67,36.46,397.1,NULL,2036.6,55.54,4.2,39.52,100,5,335.24,409.12,42.06,48.16,40.83,79.89,NULL,330.125,28.61,53,19.21
12-04-2022,2,5,8.52,28.36,35.96,397.72,NULL,2028.27,55.1,4.23,38.84,100,5,321.93,409.42,41.09,45.94,39.88,76.59,NULL,317.25,28.11,54.67,19.04
12-04-2022,3,5,8.49,28.25,35.83,397.83,NULL,2025.12,54.8,4.23,38.6,100,5,317.98,409.37,40.78,45.32,39.55,75.66,NULL,313.5,27.28,55,18.28
12-04-2022,4,4.99,8.42,28.14,35.63,397.51,NULL,2022.15,54.56,4.22,38.32,100,5,311.97,409.66,40.39,44.55,39.13,74.24,NULL,307,26.61,55.83,17.78
12-04-2022,5,5.59,9.19,28.18,34.44,411.55,NULL,2016.2,53.66,4.99,36.17,100,5,308.55,416.7,41.9,47.14,42.23,73.05,NULL,305.125,26.28,58.33,17.95
12-04-2022,6,5,9.19,28.66,36.04,398.25,NULL,2034.75,54.76,4.27,39.3,100,5,365.23,418.02,43.25,50.24,44.18,85.54,NULL,359.5,26.28,60,18.28
12-04-2022,7,5.02,9.29,28.59,36.57,398.95,NULL,2040.42,55.03,4.3,39.8,100,5,374.78,419.17,43.81,52.08,45.19,87.38,NULL,369.625,26.12,51,16.32
12-04-2022,8,5.01,9.28,28.72,37.19,398.79,NULL,2049,55.45,4.29,40.36,100,5,380.21,418.61,44.38,54.18,47.78,88.48,NULL,374.125,27.29,43,15.89
12-04-2022,9,4.98,9.13,28.48,36.77,398.04,NULL,2039.59,55.29,4.25,39.8,100,5,367.19,416.78,43.55,51.6,44.94,85.94,NULL,361.875,29.79,37.17,17.22
12-04-2022,10,5.02,9.16,28.82,37.19,398.72,NULL,2046,55.41,4.3,40.16,100,5,370.72,419.2,43.74,51.85,46.13,86.19,NULL,366.125,32.46,30.17,18.49
12-04-2022,11,5.53,9.85,29.64,38.61,407.59,NULL,2068.34,55.99,4.82,41.69,100,5,396.42,419.83,45.74,57.73,51.08,92.63,NULL,390.75,35.12,23.5,19.82
12-04-2022,12,5.64,9.99,29.42,38.82,409.6,NULL,2076.1,56.19,4.93,41.9,100,5,399.27,420.33,45.96,58.62,51.73,92.88,NULL,394.375,36.46,21,20.66
12-04-2022,13,5.54,9.87,29.03,38.77,407.82,NULL,2073.81,56.22,4.83,41.83,100,5,398.46,423.53,45.87,58.04,51.42,92.68,NULL,393.75,36.79,18,20.39
12-04-2022,14,5.76,10.09,29.03,39.02,411.53,NULL,2077.68,56.15,5.05,42.02,100,5,399.27,419.97,46.05,58.5,51.93,92.94,NULL,393.875,37.96,17,21.36
12-04-2022,15,6.12,10.54,29.12,39.34,417.75,NULL,2086.82,56.19,5.42,42.37,100,5,404.47,420.76,46.44,59.92,52.84,93.53,NULL,399.5,38.62,16.17,21.85
12-04-2022,16,6.48,10.89,29.34,39.68,424.25,NULL,2089.2,56.14,5.79,42.65,100,5,404.17,424.77,46.48,59.78,53,93.26,NULL,398.75,36.79,17,20.19
12-04-2022,17,6.69,11.13,29.49,39.97,428.44,NULL,2097.27,56.21,6,42.94,100,5,407.63,424.19,46.79,60.83,53.7,93.91,NULL,402.625,34.46,19.17,18.29
12-04-2022,18,6.96,11.35,30.34,39.86,433.52,NULL,2101.76,56.32,6.25,43.15,100,5,406.02,421.83,46.86,60.47,54.3,93.88,NULL,399.875,32.62,22,17.02
12-04-2022,20,5.03,9.64,31.14,36.48,398.51,NULL,2042.38,55.2,4.28,39.78,100,5,390.27,422.13,44.61,55.38,48.95,90.46,NULL,365,30.62,26,15.82
12-04-2022,21,6.85,10.57,30.56,34.68,434.81,NULL,1936.46,54.35,6.25,35.86,100,5,298.85,412.02,44.13,54.01,45.44,72.88,NULL,293.375,29.79,32,16.19
12-04-2022,22,5.98,10.48,30.76,35.61,415.83,NULL,2034.5,54.73,5.24,38.67,100,5,370.22,422.42,45.02,56.46,49.04,86.57,NULL,374.375,29.29,37.83,16.86
12-04-2022,23,5.01,9.21,30.63,35.37,398.49,NULL,2024.04,55.03,4.27,38.49,100,5,356.58,422.36,42.45,48.8,42.72,82.72,NULL,350,28.62,42,17.02
13-04-2022,0,5.22,9.03,30.18,34.57,401.88,NULL,2015.98,54.62,4.45,37.01,100,5,323.23,418.04,41.49,45.73,39.48,75.82,NULL,314.125,28.28,47,17.68
13-04-2022,1,5.9,10.13,30,34.57,414.13,NULL,2024.27,54.13,5.15,37.32,100,5,345.75,408.66,43.56,52.35,44.9,82.84,NULL,339.25,27.28,48,16.88
13-04-2022,2,5,8.93,29.94,34.36,398.12,NULL,2014.24,54.56,4.25,37.28,100,5,333.32,408.98,40.96,45.87,38.91,79.51,NULL,328.75,26.61,48.83,16.38
13-04-2022,3,4.98,8.82,29.76,34.11,397.8,NULL,2010.62,54.41,4.23,36.95,100,5,325.65,409.22,40.29,44.49,38.52,77.59,NULL,321.125,26.28,51,16.48
13-04-2022,4,4.98,8.79,29.62,33.95,397.97,NULL,2008.07,54.37,4.24,36.77,100,5,322.4,409.27,40.05,43.85,38.29,76.75,NULL,317.5,26.28,55,17.28
13-04-2022,5,4.99,8.76,29.36,33.66,398.03,NULL,2005.23,54.38,4.25,36.45,100,5,317.7,409.32,39.72,43.2,38.05,75.76,NULL,313,25.61,59.67,17.54
13-04-2022,6,4.98,8.76,29.21,33.54,398.03,NULL,2003.97,54.52,4.25,36.29,100,5,316.68,409.22,39.61,42.84,37.85,75.48,NULL,312.375,24.78,64,17.58
13-04-2022,7,5.11,8.88,29.41,33.73,400.2,NULL,2009.93,55.04,4.36,36.27,100,5,315.13,409.05,40.16,44.26,38.35,76.47,NULL,307.875,26.04,58,17.64
13-04-2022,8,5.81,9.83,29.16,33.58,412.77,NULL,2012.77,54.79,5.05,36,100,5,324.78,416.95,42.48,48.55,42.3,76.8,NULL,323.125,26.29,43,14.89
13-04-2022,9,5,8.79,28.79,33.14,398.9,NULL,1999.68,55.25,4.3,35.86,100,5,313.05,418.39,39.27,41.38,37.69,73.42,NULL,308.25,29.79,34.67,16.72
13-04-2022,10,4.96,8.92,29.43,33.99,397.82,NULL,2007.14,55.29,4.24,36.84,100,5,331.32,420.89,40.36,43.6,38.96,77.21,NULL,327.5,32.12,28,17.72
13-04-2022,11,6.56,10.58,30.39,35.13,427.46,NULL,2013.92,54.73,5.86,36.3,100,5,329.14,410.76,44.28,52.86,45.06,79.09,NULL,321.875,33.95,24.33,18.82
13-04-2022,12,9.89,13.15,29.26,32.9,496.63,NULL,2052.71,53.24,9.34,32.7,100,5,248.76,412.66,44.62,52.71,43.12,61.81,NULL,240.375,35.79,21.5,20.09
13-04-2022,13,6.72,11.51,31.09,36.66,427.07,NULL,2054.28,56.04,5.9,40.05,100,5,398.67,405.83,45.51,61.92,52.05,95.76,NULL,394.25,35.62,20,19.62
13-04-2022,14,5.33,9.94,31.03,36.51,402.4,NULL,2045.28,56.5,4.51,39.83,100,5,400.65,405.87,45.58,62.33,52.27,96.01,NULL,395.375,36.79,20,20.79
13-04-2022,15,5.27,9.6,30.83,36.04,401.7,NULL,2037.38,56.37,4.47,39.21,100,5,385.02,406.35,44.21,56.65,47.98,92.38,NULL,376.375,36.79,20,20.79
13-04-2022,16,5.02,9.41,30.9,36.15,397.63,NULL,2036.73,56.26,4.23,39.36,100,5,385.55,406.17,44.45,57.43,48.73,92.42,NULL,380.5,36.79,20.83,20.96
13-04-2022,17,5,9.46,30.76,36.1,396.95,NULL,2036.1,56.08,4.18,39.33,100,5,389.57,406.65,44.65,57.91,49.14,93.16,NULL,384.375,35.46,22.17,19.89
13-04-2022,18,5.24,9.71,30.95,36.29,400.95,NULL,2039.3,56.04,4.42,39.5,100,5,390.77,406.4,44.73,58.72,49.47,93.59,NULL,392.75,32.96,26,18.16
13-04-2022,19,5.63,10.31,30.92,36.46,406.75,NULL,2046.02,56.08,4.77,39.77,100,5,400.93,405.86,45.44,62.15,51.87,96.02,NULL,388.375,31.12,30,17.12
13-04-2022,20,5.85,10.58,31.02,36.59,410.6,NULL,2049.55,56.05,4.99,39.91,100,5,401.85,406.38,45.65,62.24,51.8,96.13,NULL,397.125,30.79,34,17.59
13-04-2022,21,5.25,9.93,30.9,36.39,400.67,NULL,2042.82,55.9,4.4,39.64,100,5,398,406.63,45.47,61.54,51.31,95.18,NULL,392.5,30.87,37,18.27
13-04-2022,22,5.03,9.78,30.37,35.41,398.38,NULL,2026.65,55.53,4.27,38.41,100,5,366.07,407.48,42.95,51.69,43.82,87.13,NULL,359.375,29.95,41.17,18.18
13-04-2022,23,6.43,10.96,30.59,35.68,424.42,NULL,2035.12,54.35,5.68,36.21,100,5,336.88,417.03,45.59,55.66,48.01,79.72,NULL,330.375,29.61,45,18.61
14-04-2022,0,5.11,9.74,29.98,34.91,399.5,NULL,2019.85,55.26,4.33,37.86,100,5,351.12,418.37,42.29,48.18,41.93,82.06,NULL,342.75,28.61,47,18.01
14-04-2022,1,7.39,11.86,31.41,36.03,443.4,NULL,2046.88,54.48,6.75,38.14,100,5,327.22,409.03,44.61,54.54,46.17,78.84,NULL,328.75,28.28,48,17.88
14-04-2022,2,6.38,11.18,30.03,34.92,423.64,NULL,2033.64,54.84,5.64,36.9,100,5,338.69,416.9,44.41,54.32,46.27,79.71,NULL,337.625,26.78,51,16.98
14-04-2022,3,7.25,11.48,29.04,33.28,439.25,NULL,1848.78,54.04,6.46,34.48,100,5,291.98,409.78,43.87,52.79,43.75,70,NULL,282.5,26.28,53,16.88
14-04-2022,4,6.94,11.1,32.72,37.01,435.53,NULL,2057.4,55.17,6.27,38.92,100,5,337.11,415.95,45.24,55.09,48.9,79.95,NULL,338.5,26.56,57,17.96
14-04-2022,5,6.13,10.38,29.23,33.81,417.82,NULL,2016.75,54.4,5.39,35.81,100,5,317.28,409.4,43.18,51.82,43.59,76.04,NULL,313.25,25.61,58,17.21
14-04-2022,6,5.02,9.24,29.18,33.8,398.81,NULL,2004.39,54.54,4.29,36.6,100,5,334.25,408.92,40.61,45.17,38.91,79.51,NULL,329,25.28,57.83,16.85
14-04-2022,7,6.95,11.16,28.6,32.81,432.25,NULL,2011.32,53.84,6.09,34.45,100,5,303.63,416.23,42.4,49.41,43.54,72.48,NULL,304.75,25.95,50,15.95
14-04-2022,8,5.05,9.79,29.39,34.54,398.03,NULL,2014.83,55.14,4.25,37.57,100,5,364.78,418.37,42.73,50.21,43.12,85.11,NULL,358.25,26.96,39,14.76
14-04-2022,9,5,9.39,29.17,34,398.25,NULL,2004.63,54.95,4.26,36.86,100,5,343.12,417.12,41.13,45.21,38.94,80.33,NULL,337.625,28.79,27,14.19
14-04-2022,10,4.98,9.43,29.25,34.16,397.62,NULL,2006.63,54.98,4.22,37.05,100,5,348.05,419,41.26,45.71,39.58,81.22,NULL,343.5,31.29,22,15.69
14-04-2022,11,4.97,9.84,30.8,36.11,396.33,NULL,2029.55,55.82,4.14,39.25,100,5,388.83,420.65,44.21,54.11,47.84,90.32,NULL,383.5,34.12,21,18.32
14-04-2022,12,4.99,9.89,30.75,36.11,396.47,NULL,2030.39,56.04,4.15,39.24,100,5,389.98,420.03,44.42,54.35,47.98,90.71,NULL,385,35.96,19,19.76
14-04-2022,13,4.98,10.03,30.65,36.14,395.87,NULL,2033.8,56.18,4.11,39.33,100,5,397.6,421.18,44.74,56.03,49.18,92.23,NULL,392.375,37.29,18.17,20.92
14-04-2022,14,5.02,10.2,30.7,36.32,395.9,NULL,2036.68,56.32,4.12,39.57,100,5,405.05,419.68,45.5,59.28,51.64,94.29,NULL,399.25,37.79,17,21.19
14-04-2022,15,5.03,9.83,30,35.26,397.23,NULL,2021.92,55.93,4.2,38.33,100,5,375.33,423.68,43.17,51.05,44.59,86.75,NULL,370,37.46,17,20.86
14-04-2022,16,4.97,9.96,30.87,36.33,395.7,NULL,2034.62,55.8,4.11,39.49,100,5,396.88,423.95,44.62,55.41,48.69,91.67,NULL,391.875,36.96,17,20.36
14-04-2022,17,5.17,10.15,31.18,36.62,399.18,NULL,2040.43,55.89,4.31,39.78,100,5,400.27,425.33,44.9,56.57,49.93,92.06,NULL,394.5,36.12,18,19.72
14-04-2022,18,6.59,11.07,30.79,35.54,427.46,NULL,2027.64,54.87,5.98,36.59,100,5,336.03,413.47,44.93,55.29,46.98,79.74,NULL,329.625,33.62,21,17.82
14-04-2022,19,7.35,12.26,30.89,35.96,437.27,NULL,2049.18,54.68,6.39,37.81,100,5,365.07,416.12,46.19,58.4,50.01,86.23,NULL,364,32.79,23,17.39
14-04-2022,20,5.12,10.33,30.79,36.41,396.93,NULL,2040.29,55.76,4.19,39.65,100,4.88,406.68,416.19,45.89,59.54,51.94,95.3,NULL,397.875,31.79,25,16.79
14-04-2022,21,6.32,10.79,30.32,35.18,420.2,NULL,2005.32,54.59,5.47,36.68,100,4,347.78,407.95,45.25,57.28,47.91,83.31,NULL,350,30.96,26,16.16
14-04-2022,22,4.3,9.21,30.63,35.99,384.31,NULL,2026.19,55.56,3.43,39.13,100,4,397.43,406.86,45.03,60.35,50.69,94.66,NULL,390.375,31.79,29,17.59
14-04-2022,23,5.87,10.61,30.07,35.01,412.02,NULL,2024.92,54.78,5.01,37.08,100,4,350.67,417.83,45.69,57.54,49.27,82.58,NULL,348.375,29.61,35,16.61
15-04-2022,0,4.31,9.73,30.39,36.16,382.3,NULL,2034.57,55.63,3.31,39.5,100,4,420.03,419.12,46.6,62.74,54.37,97.91,NULL,415.125,29.28,41,17.48
15-04-2022,1,4.01,8.82,30,35.26,379.34,NULL,2018.98,55.45,3.13,38.34,100,4,383.17,423.02,43.87,53.39,46.56,88.58,NULL,377.125,28.78,47,18.18
15-04-2022,2,3.99,8.51,29.76,34.74,379.8,NULL,2008.73,54.99,3.16,37.69,100,4,362.68,423.88,42.17,48.06,41.89,83.85,NULL,357.625,28.11,51,18.31
15-04-2022,3,3.99,8.47,29.86,34.81,379.8,NULL,2006.1,54.88,3.16,37.72,100,4,361.14,422.69,42.23,47.85,41.83,83.73,NULL,355.75,27.28,53,17.88
15-04-2022,4,3.99,8.59,29.82,34.86,379.58,NULL,2008.66,54.85,3.15,37.83,100,4,367.58,421.93,42.52,48.87,42.68,85.27,NULL,362.25,27.28,56,18.48
15-04-2022,5,5.31,9.6,29.2,33.85,404.23,NULL,2005.75,54.11,4.54,35.8,100,4,326.45,410.3,44.38,54.04,46.13,78.4,NULL,318.875,27.28,56.33,18.55
15-04-2022,6,5.08,9.57,29.27,34.1,398.23,NULL,2010.73,54.51,4.19,36.23,100,4,343.72,416.35,44.37,54.38,46.8,83.19,NULL,344.625,27.28,50,17.28
15-04-2022,7,4.75,9.09,29.45,34.15,392.56,NULL,2008.12,55.07,3.88,36.82,100,4,343.37,418.33,42.75,49.62,43.34,81.08,NULL,340.625,27.04,42,15.44
15-04-2022,8,4.03,8.69,29.44,34.58,380.22,NULL,2008.51,55.28,3.19,37.53,100,4,366.83,416.36,42.84,50.18,43.66,85.93,NULL,361.25,27.46,35,14.46
15-04-2022,9,3.99,8.54,29.3,34.32,380.03,NULL,2003.71,55.19,3.17,37.21,100,4,358.88,417.97,41.8,47.48,42.51,83.85,NULL,353.625,28.46,30,14.46
15-04-2022,10,4.02,8.49,29.31,35.42,380.75,NULL,2014.42,55.43,3.21,38.19,100,4,366.43,420.02,42.51,49.21,43.85,85.04,NULL,361.125,31.12,26,16.32
15-04-2022,11,4.56,8.92,31.01,38.32,390.53,NULL,2049.32,56.4,3.8,40.94,100,4,390.7,419.6,45.03,55.67,49.51,91.28,NULL,386,33.29,22.5,17.79
15-04-2022,12,5.51,10.11,31.3,39.09,406.27,NULL,2067.85,56.81,4.73,41.8,100,4,403.22,422.02,46.06,59.08,52.28,93.82,NULL,405.875,33.79,19,17.59
15-04-2022,13,6.94,11.58,31.45,39.67,430.46,NULL,2090.32,56.93,6.1,42.48,100,4,411.7,424.96,46.61,60.98,53.89,94.94,NULL,399.5,34.62,17.33,18.09
15-04-2022,14,8.78,12.98,31.45,39.61,464.41,NULL,2102.1,56.6,7.81,42.57,100,4,409.36,421.58,46.82,61.28,54.43,95.02,NULL,404.75,35.62,16,18.82
15-04-2022,15,8.92,12.98,31.65,39.71,466.45,NULL,2107.43,56.55,7.91,42.71,100,4,411.7,424.33,46.97,61.84,54.72,94.96,NULL,407.625,36.12,16,19.32
22-04-2022,17,7.36,11.69,29.89,34.25,443.17,NULL,2074.17,51.88,6.7,35.1,100,4,344.44,408.17,42.24,52.61,44.46,83.12,NULL,342.375,30.12,19,13.92
22-04-2022,18,4.25,8.33,30.14,34.85,383.47,NULL,2053.73,54.28,3.38,36.83,100,4,378.52,406.68,43.59,55.47,45.56,90.63,NULL,373.5,28.46,22,12.86
22-04-2022,19,4.01,7.69,29.85,34.15,380.12,NULL,2036.33,53.94,3.18,35.97,100,4,347.73,407.43,41.12,46.99,39.04,83.19,NULL,343.125,27.79,25,12.79
22-04-2022,20,4.01,7.61,29.62,33.83,380.28,NULL,2028.75,53.62,3.19,35.61,100,4,339.22,407.87,40.53,45.24,38.15,81.22,NULL,335.375,26.79,28,12.39
22-04-2022,21,4,7.47,29.41,33.45,380.37,NULL,2020.35,53.42,3.2,35.19,100,4,329.28,408.2,39.72,43.3,37.14,78.5,NULL,323.75,26.87,32,13.27
22-04-2022,22,4.57,7.79,29.3,33.08,390.2,NULL,2014.03,53.21,3.78,34.65,100,4.65,307.63,408.88,38.41,40.58,36.09,73.16,NULL,301.75,26.62,37,14.02
22-04-2022,23,5,8.36,29.56,33.49,397.75,NULL,2019.2,53.23,4.24,35.12,100,5,317.15,408.87,39.07,41.63,36.9,75.58,NULL,312.25,25.61,45,14.61
23-04-2022,0,5,8.29,28.85,32.7,397.65,NULL,2009.48,53.12,4.22,34.29,100,5,307.05,409.05,38.18,39.59,35.87,73.05,NULL,301.125,26.28,52.67,16.81
23-04-2022,1,5,8.24,28.77,32.57,397.28,NULL,2005.57,53.09,4.21,34.16,100,5,301.47,409.1,37.96,39.27,35.68,72.25,NULL,298.25,26.28,61,18.48
23-04-2022,2,5,8.25,28.84,32.64,397.54,NULL,2004.75,53.16,4.22,34.23,100,5,300.41,409.1,38.01,39.36,35.77,72.46,NULL,298.75,25.61,61,17.81
23-04-2022,3,5,8.22,28.66,32.44,397.46,NULL,2001.32,53.17,4.21,34.01,100,5,299.53,409.26,37.73,38.84,35.5,71.6,NULL,295.625,25.28,61,17.48
23-04-2022,4,5.01,8.23,28.8,32.58,397.82,NULL,2000.78,53.13,4.23,34.14,100,5,301.07,409.17,37.84,39.1,35.6,71.89,NULL,296.625,25.28,62,17.68
23-04-2022,5,5,8.27,28.73,32.55,397.7,NULL,2000.3,53.19,4.22,34.14,100,5,305.33,409.15,37.98,39.27,35.69,72.58,NULL,299.125,25.28,61.5,17.58
23-04-2022,6,5,8.27,28.85,32.68,397.53,NULL,2000.1,53.27,4.22,34.28,100,5,304.43,409.42,38.17,39.63,35.87,72.62,NULL,299.75,25.04,55.67,16.17
23-04-2022,7,5,8.2,28.94,32.71,397.62,NULL,1998.25,53.52,4.22,34.28,100,5,301.82,409.28,37.94,39.31,35.74,71.97,NULL,297.125,25.12,44,13.92
23-04-2022,8,4.98,8.36,29.66,33.63,397.83,NULL,2008.72,53.94,4.24,35.26,100,5,319.07,408.9,39.19,41.88,36.96,76.05,NULL,314.5,26.46,37,13.86
23-04-2022,9,4.99,8.55,30.15,34.31,397.51,NULL,2018.71,54.48,4.22,36.03,100,5,336.02,408.24,40.43,44.82,38.18,80.17,NULL,330.75,28.29,31,14.49
23-04-2022,10,4.99,8.56,30.29,34.47,397.54,NULL,2020.44,54.95,4.22,36.2,100,5,335.32,408.09,40.63,45.31,38.4,80.69,NULL,338.375,30.79,27,16.19
23-04-2022,11,4.99,8.71,30.75,35.08,396.93,NULL,2026.44,55.37,4.19,36.87,100,5,355.48,407.67,41.69,47.95,39.85,84.2,NULL,341.5,32.62,23.67,17.35
23-04-2022,12,4.99,8.87,30.93,35.44,396.49,NULL,2030.42,55.56,4.15,37.27,100,5,365.73,407.33,42.63,50.61,41.63,87.25,NULL,360.125,33.46,23,18.06
23-04-2022,13,4.99,8.96,30.91,35.51,395.98,NULL,2031.58,55.62,4.12,37.37,100,5,371.9,407.29,43.04,51.73,42.01,88.62,NULL,366,33.79,21,17.99
23-04-2022,14,5.41,9.01,30.76,35.6,405.02,NULL,2031.81,55.69,4.62,37.07,100,4.89,336.61,407.91,43.2,52.91,43.79,81.21,NULL,335.375,34.62,20.17,18.65
23-04-2022,15,6.73,10.79,30.08,34.22,428.86,NULL,2032.69,54.65,5.95,34.91,100,4,331.78,407.96,41.97,51.91,44.22,81.65,NULL,330.875,35.45,19,19.25
23-04-2022,16,4.6,8.7,31.28,36.01,388.43,NULL,2035.14,56.01,3.67,37.97,100,4.24,388.37,406.49,44.69,60.22,50.23,92.89,NULL,385,35.62,20,19.62
23-04-2022,17,5.47,9.2,31.22,35.53,404.67,NULL,2030.02,55.56,4.65,37.36,100,5.5,355.9,407.22,41.87,49.14,42.28,85.09,NULL,351.125,34.79,21,18.99
23-04-2022,18,5.5,9.35,31.55,36.01,404.83,NULL,2033.48,55.52,4.66,37.9,100,5.5,370.13,407.11,42.79,51.77,44.35,87.83,NULL,362.125,34.12,23,18.72
23-04-2022,19,5.52,9.3,31.61,36,405.33,NULL,2032.89,55.5,4.69,37.87,100,5.5,360.8,407.18,42.63,51.26,43.87,86.71,NULL,358.125,32.12,24,16.92
23-04-2022,21,12.5,15.88,29.74,33.86,539.32,NULL,1968.7,50.68,11.31,32.2,100,5.5,241.3,411.13,40.99,44.38,39.06,54.53,NULL,218.875,28.79,27,14.19
23-04-2022,22,9.63,13.01,31.62,35.26,487.38,NULL,1711.05,53.92,8.9,33.93,100,5.5,273.55,411.57,47.25,59.54,47.75,65.9,NULL,274.5,29.37,29,15.17
24-04-2022,15,7.9,11.81,31.17,35.35,457,NULL,1894.87,54.56,7.28,37.16,100,5.22,334.72,422.17,42.56,52.7,46.71,78.52,NULL,329.5,35.79,20,19.79
24-04-2022,16,5.17,9.33,31.9,36.86,396.7,NULL,2043.3,56.16,4.17,38.95,100,5,407.57,423.43,45.49,59.82,51.18,94.28,NULL,402.875,36.79,20,20.79
24-04-2022,17,5.03,8.94,31.07,35.77,395.54,NULL,2029.93,56.06,4.1,37.74,100,5,381.07,422.97,43.49,53.14,45.91,88.31,NULL,375.625,35.79,20.67,19.92
24-04-2022,18,5.03,8.48,28.3,32.54,397.33,NULL,1992.38,54.71,4.21,34.29,100,5,324.43,420.42,39.18,40.78,36.89,75.76,NULL,319.75,34.96,24.67,19.89
24-04-2022,19,4.99,8.32,27.65,31.76,396.53,NULL,1978.14,53.96,4.16,33.45,100,5,310.71,417.19,38.16,38.71,35.73,73.11,NULL,306.5,33.29,26.67,18.62
24-04-2022,20,4.98,8.43,27.87,32.11,396.33,NULL,1979.6,53.64,4.14,33.85,100,5,319.96,417.7,38.84,39.65,36.36,75.07,NULL,315.25,32.12,28,17.72
24-04-2022,21,5,8.24,27.84,31.86,396.77,NULL,1973.05,53.49,4.17,33.51,100,5,305.17,418.42,37.96,38.32,35.38,71.82,NULL,300.875,31.79,29.67,17.72
24-04-2022,22,5,8.21,28.32,32.3,396.98,NULL,1973.47,53.55,4.19,33.96,100,5,306.17,420.47,38.16,38.8,35.72,71.84,NULL,301.75,33.03,30.83,19.2
24-04-2022,23,5,8.16,27.62,31.54,396.98,NULL,1965.65,53.19,4.19,33.18,100,5,297.3,421.95,37.38,37.25,34.97,69.71,NULL,293,32.61,31,18.81
25-04-2022,0,5,8.14,27.63,31.53,396.92,NULL,1967.95,53.05,4.18,33.18,100,5,297.07,423.37,37.35,37.16,34.91,69.47,NULL,292.875,32.28,32,18.68
25-04-2022,1,4.99,8.07,27.53,31.35,396.8,NULL,1965.32,52.87,4.17,32.97,100,5,292.27,425.18,36.94,36.74,34.62,68.22,NULL,288.25,32.28,33,18.88
25-04-2022,2,5,8.04,27.44,31.21,397.05,NULL,1962.26,52.72,4.19,32.8,100,5,288.44,423.02,36.7,36.35,34.4,67.58,NULL,284.25,30.61,33,17.21
25-04-2022,3,5,7.98,27.41,31.11,397.18,NULL,1960.55,52.56,4.2,32.7,100,5,285.02,425.1,36.45,36.18,34.41,66.68,NULL,280.75,30.11,33,16.71
25-04-2022,4,4.99,7.95,27.58,31.26,397.07,NULL,1960.5,52.73,4.19,32.85,100,5,285.12,422.07,36.51,36.35,34.46,66.89,NULL,280.75,29.28,33,15.88
25-04-2022,5,4.99,7.93,27.39,31.04,397.17,NULL,1957.55,52.67,4.19,32.62,100,5,281.97,419.57,36.26,36.07,34.29,66.5,NULL,277.75,29.11,33.5,15.81
25-04-2022,6,5,7.98,27.69,31.4,397.16,NULL,1960.33,52.73,4.2,33,100,5,287.15,418.76,36.64,36.72,34.68,67.73,NULL,285.125,27.7,35.17,14.73
25-04-2022,7,4.98,8.21,29.11,33.11,396.62,NULL,1982.41,53.61,4.17,34.8,100,5,315.77,419.7,38.79,40.26,36.67,74.04,NULL,310.75,25.96,30,11.96
25-04-2022,8,4.99,8.35,30.18,34.33,396.67,NULL,1997.08,54.28,4.16,36.12,100,5,333.2,417.37,40.24,43.49,38.42,78.19,NULL,328,31.12,27.5,16.62
25-04-2022,9,4.96,8.55,30.75,35.15,395,NULL,2007.23,54.67,4.06,37.05,100,5,355.18,417.13,41.63,46.91,41.11,83.3,NULL,350.125,32.79,24.5,17.69
25-04-2022,10,4.99,8.81,32.07,36.74,394.41,NULL,2026.54,55.42,4.03,38.77,100,5,386.86,418.88,43.98,53.68,47.29,90.27,NULL,381.375,37.46,22,21.86
25-04-2022,11,4.99,8.85,32.42,37.13,394.42,NULL,2030.55,55.83,4.03,39.16,100,5,392.35,416.47,44.53,55.96,49.01,92.07,NULL,387.75,37.46,19.17,21.29
25-04-2022,12,4.99,8.93,32.65,37.46,394.08,NULL,2036.27,56.1,4.01,39.52,100,5,401.25,423.42,44.98,57.59,50.21,92.95,NULL,396.375,38.62,17,22.02
25-04-2022,13,4.99,9.06,32.48,37.41,393.29,NULL,2035.48,56.18,3.97,39.51,100,5,406.86,425.29,45.27,58.9,51,93.92,NULL,401.875,37.96,16,21.16
25-04-2022,14,5.08,9.19,32.6,37.58,394.7,NULL,2031.58,56.12,4.05,39.71,100,5,409.93,419.07,46.01,61.38,52.71,95.8,NULL,405,37.96,16,21.16
25-04-2022,15,7.19,10.68,32.27,36.36,438.72,NULL,2007.78,55.07,6.45,36.37,100,5,330.96,409.64,45.49,58.03,48.37,80.06,NULL,342.125,37.53,16,20.73
25-04-2022,16,6.14,10.31,32.49,37.37,413.93,NULL,2044.3,55.74,5.19,39.49,100,5,400.77,409.43,45.15,61.38,52.04,95.33,NULL,395.875,37.37,16,20.57
25-04-2022,17,5.24,9.28,32.32,37.12,399.08,NULL,2035.76,55.72,4.31,39.21,100,5,398.97,409.2,44.85,60.73,51.64,94.87,NULL,393.125,36.62,18.5,20.32
25-04-2022,18,5.67,9.03,31.9,35.92,409.46,NULL,2023.66,55.27,4.85,37.05,100,5,340.15,409.85,43.78,55.45,46.76,81.25,NULL,330.5,35.62,24,20.42
25-04-2022,19,5.75,9.95,31.98,36.86,407.05,NULL,2035.21,55.2,4.77,39,100,5,397.91,406.95,45.03,59.72,50.32,95.5,NULL,394.625,33.79,25.83,18.96
25-04-2022,20,6.42,9.98,31.68,35.87,421.66,NULL,2026.7,54.91,5.55,37.01,100,5,342.38,407.73,44.82,57.27,47.87,84.67,NULL,337.375,32.08,27.71,17.62
25-04-2022,21,5.03,8.74,31.78,36.24,396.46,NULL,2020.25,55.35,4.15,38.22,100,5,366.54,407.64,43.15,53.15,44.66,88.54,NULL,365.5,31.79,29,17.59
25-04-2022,22,5,8.7,31.6,36.06,395.83,NULL,2016.86,55.25,4.12,38.03,100,5,368.93,407.58,42.8,51.88,43.85,87.88,NULL,362.875,30.87,33.17,17.5
26-04-2022,0,5,8.61,31.55,35.91,395.8,NULL,2015.09,55.25,4.11,37.87,100,5,361.31,407.91,42.48,50.78,42.42,86.35,NULL,358.25,29.11,41,17.31
26-04-2022,1,5.01,8.53,31.19,35.47,396.44,NULL,2009.85,54.99,4.15,37.39,100,5,351.97,408.03,41.69,48.62,40.61,83.95,NULL,347.25,28.61,42,17.01
26-04-2022,2,5,8.41,30.77,34.93,396.84,NULL,2003.6,54.73,4.17,36.78,100,5,336.74,408.41,40.89,46.3,38.92,80.97,NULL,335,28.95,43,17.55
26-04-2022,3,5.01,8.31,30.38,34.42,397.22,NULL,1997.34,54.46,4.2,36.23,100,5,330.08,408.71,40.03,44.23,38.51,78.45,NULL,324,28.28,43,16.88
26-04-2022,4,5,8.31,29.59,33.63,397.27,NULL,1990.25,54.18,4.2,35.44,100,5,322.9,408.73,39.39,42.74,37.51,76.75,NULL,316.75,28.28,42.17,16.71
26-04-2022,5,5,8.22,28.88,32.82,397.3,NULL,1980.58,53.8,4.2,34.6,100,5,308.88,409.07,38.39,40.21,36.36,73.67,NULL,304.375,27.45,43.5,16.15
26-04-2022,6,4.98,8.31,29.41,33.46,396.75,NULL,1986.18,53.77,4.17,35.29,100,5,320.5,408.92,39.17,41.93,37.33,76.44,NULL,316.375,27.28,44,16.08
26-04-2022,7,4.99,8.72,30.3,34.78,395.15,NULL,2002.93,54.38,4.07,36.78,100,5,354.22,408.17,41.75,48.09,41.34,84.77,NULL,350.75,27.62,39,15.42
26-04-2022,8,5,8.76,30.34,34.85,395.19,NULL,2005.97,54.73,4.08,36.86,100,5,359.36,407.95,41.98,48.94,41.81,85.5,NULL,353.5,28.46,35.67,15.59
26-04-2022,9,5,8.72,30.01,34.47,395.55,NULL,2002.85,54.71,4.1,36.47,100,5,351.21,407.98,41.46,47.59,39.51,83.95,NULL,352.5,31.79,29,17.59
26-04-2022,10,4.99,8.7,30.26,34.73,395.05,NULL,2005.28,54.87,4.07,36.75,100,5,353.98,407.81,41.67,48.01,40.08,84.59,NULL,343.75,33.62,25,18.62
26-04-2022,11,4.99,8.9,31.85,36.53,394.09,NULL,2022.89,55.49,4.01,38.67,100,5,385.49,407.02,44.13,56.02,46.89,92.06,NULL,380.5,35.46,21,19.66
26-04-2022,12,5.23,9.37,32.23,37.14,397.18,NULL,2034.18,55.93,4.2,39.36,100,5,401.75,406.44,45.69,62.32,51.9,96.49,NULL,398,35.79,18.5,19.49
26-04-2022,13,5.82,10.03,32.39,37.35,406.57,NULL,2040.84,56.08,4.75,39.59,100,5,405.28,406.36,45.82,62.99,52.06,96.82,NULL,399.125,36.46,16,19.66
26-04-2022,14,5.87,10.11,32.27,37.26,406.95,NULL,2040.29,56.07,4.78,39.5,100,5,402.75,406.38,45.77,62.97,52.12,96.74,NULL,399,37.62,16,20.82
26-04-2022,15,5.64,9.82,32.31,37.25,403.64,NULL,2038.47,56.02,4.58,39.48,100,5,404.78,406.24,45.76,62.78,51.96,96.59,NULL,398.375,36.79,16,19.99
26-04-2022,16,5.76,9.9,32.4,37.3,405.77,NULL,2038.18,55.96,4.71,39.52,100,5,399.9,406.18,45.56,62.5,51.83,96.14,NULL,396.625,36.79,20,20.79
26-04-2022,17,6.17,10.35,32.55,37.45,412.5,NULL,2041.92,55.83,5.11,39.68,100,5,401.43,406.02,45.48,62.33,51.8,96.07,NULL,396.125,36.12,20.33,20.19
26-04-2022,18,6.19,10.33,32.59,37.48,412.98,NULL,2042.9,55.76,5.13,39.73,100,5,400.34,405.91,45.43,62.23,51.57,95.73,NULL,394.875,35.12,20.17,19.15
26-04-2022,20,6,10.47,32.62,37.5,409.71,NULL,2042.32,55.76,4.94,39.76,100,5,401.21,406.11,45.5,62.42,51.93,96.12,NULL,396.125,31.99,22,16.39
26-04-2022,21,6.65,11,32.54,37.49,419.2,NULL,2047.42,55.64,5.5,39.79,100,5,402.57,406.15,45.56,62.35,51.77,96.09,NULL,383.125,31.46,23,16.06
26-04-2022,22,6.36,10.63,32.39,37.63,414.98,NULL,2046.85,55.67,5.26,39.9,100,4.27,402.42,406.58,45.68,62.51,51.95,96.39,NULL,397.125,31.62,26,16.82
26-04-2022,23,5.91,10.12,31.7,37.72,408.14,NULL,2043.88,55.75,4.85,39.9,100,4,405.18,406.72,45.78,62.75,52.24,96.59,NULL,398.375,31.29,31.33,17.56
27-04-2022,0,5.24,9.41,31.36,37.35,397.25,NULL,2036.6,55.76,4.2,39.54,100,4.38,399.79,406.85,45.64,62.27,51.89,96.3,NULL,397.25,31.61,38,19.21
27-04-2022,1,5.07,9.23,31.16,37.13,394.42,NULL,2032.65,55.64,4.03,39.35,100,5,401,406.69,45.46,61.27,51.07,95.85,NULL,395.5,31.28,38,18.88
27-04-2022,2,5.06,9.14,31.04,36.91,394.38,NULL,2029.96,55.54,4.03,39.14,100,5,395.73,406.96,44.95,59.78,50.05,94.3,NULL,389.25,30.45,38,18.05
27-04-2022,3,5,9.05,30.92,36.65,393.93,NULL,2025.28,55.26,4,38.86,100,5,386.22,407.22,44.37,56.59,47.96,92.3,NULL,381,29.45,37,16.85
27-04-2022,4,5.01,9.05,30.73,36.45,394.16,NULL,2022.96,55.14,4.01,38.68,100,5,383.61,407.22,44.04,55.66,47.25,91.53,NULL,378.5,29.11,36.17,16.34
27-04-2022,5,5.01,9.02,30.65,36.32,394.04,NULL,2021.73,55.08,4.01,38.57,100,5,382.75,407.63,43.93,54.81,46.52,90.81,NULL,381.75,28.11,37.5,15.61
27-04-2022,6,6.45,10.33,30.87,35.28,419.63,NULL,2019.94,54.41,5.44,36.88,100,5,351.22,416.92,45.28,56.55,48.46,82.8,NULL,346.25,26.95,43,15.55
27-04-2022,7,5.03,9.28,31.66,36.56,393.67,NULL,2026.63,55.6,3.99,39.04,100,5,399.82,418.73,45.13,57.06,49.87,93.21,NULL,394.25,27.37,42,15.77
27-04-2022,8,5,9.22,31.41,36.3,393.09,NULL,2023.09,55.66,3.95,38.76,100,5,395.84,418.25,44.66,55.95,48.61,92.33,NULL,390,30.29,37,17.69
27-04-2022,9,5,9.08,31.14,35.9,393.85,NULL,2017.32,55.48,3.99,38.28,100,5,383.25,417.41,43.73,52.74,45.74,89.66,NULL,378.25,32.96,30,18.96
27-04-2022,10,4.99,9.25,31.64,36.57,392.6,NULL,2025.88,55.73,3.93,39.03,100,5,400.02,417.56,45.06,56.58,49.72,93.49,NULL,394.625,34.46,25.83,19.63
27-04-2022,11,5.19,9.59,32.28,37.36,395.22,NULL,2038.22,56.15,4.08,39.91,100,5,417.15,418.97,46.3,62.3,53.76,97.31,NULL,412.125,36.62,21.67,20.95
27-04-2022,12,5.45,9.96,32.6,37.75,399.17,NULL,2044.51,56.36,4.32,40.32,100,5,423.2,422.78,46.72,63.74,54.97,98.01,NULL,418.375,37.12,18,20.72
27-04-2022,13,5.94,10.48,32.68,37.82,407.33,NULL,2047.82,56.34,4.8,40.38,100,5,419.3,416.58,46.85,64.08,55.01,98.3,NULL,414.625,38.79,16,21.99
27-04-2022,14,6.09,10.67,32.72,37.88,409.91,NULL,2041.82,56.25,4.95,40.44,100,5,418.42,417.04,46.94,64.6,54.94,98.01,NULL,413.625,37.79,16,20.99
27-04-2022,15,7.04,11.14,32.23,36.79,430.2,NULL,2041.5,55.59,6,37.75,100,4.6,366.47,417.08,46.64,60.89,51.3,86.23,NULL,358.375,36.96,16,20.16
27-04-2022,16,7.37,11.96,32.7,37.71,433.23,NULL,2054.13,55.75,6.24,40.22,100,4,403.55,406.92,45.88,62.66,52.21,96.68,NULL,398.75,37.12,15,20.12
27-04-2022,17,6.62,10.96,32.77,37.69,420.1,NULL,2049.53,55.96,5.56,40.16,100,4,400.52,406.67,45.77,63.02,52.41,96.45,NULL,397.625,36.79,15,19.79
27-04-2022,18,6.03,10.3,32.61,37.49,410.62,NULL,2043.98,55.92,5,39.95,100,4,402.48,406.48,45.65,62.79,52.56,96.41,NULL,397.625,36.29,15.83,19.46
27-04-2022,19,5.63,9.79,32.76,37.59,404.47,NULL,2042.68,55.98,4.63,40.04,100,4,402.85,406.58,45.66,62.77,52.64,96.38,NULL,397.5,34.96,18,18.56
27-04-2022,20,5.64,9.78,32.82,37.64,404.69,NULL,2043.21,55.95,4.64,40.09,100,4,403.43,406.62,45.7,62.87,52.83,96.42,NULL,397.875,33.96,20,17.96
27-04-2022,21,5.54,9.67,32.87,37.68,402.97,NULL,2043.48,55.95,4.54,40.12,100,4,401.13,406.73,45.82,62.91,52.89,96.51,NULL,398.125,32.96,23.33,17.63
27-04-2022,22,5.23,9.36,32.79,37.57,398.12,NULL,2041.35,55.95,4.25,40.02,100,4,404.17,406.6,45.71,62.8,52.82,96.45,NULL,398.125,32.79,29,18.59
27-04-2022,23,4.97,9.1,32.64,37.42,393.65,NULL,2038.23,55.89,3.98,39.87,100,4,402.15,406.62,45.65,62.71,52.84,96.53,NULL,398.25,32.36,32.67,18.89
28-04-2022,0,5.4,9.47,32.54,37.39,400.16,NULL,2040.55,55.8,4.37,39.87,100,4,402.93,406.86,45.7,62.78,52.81,96.51,NULL,398.25,31.95,35,18.95
28-04-2022,1,5.28,9.36,32.38,37.24,398.03,NULL,2038.64,55.75,4.25,39.74,100,4,405.36,406.9,45.7,62.74,52.72,96.65,NULL,398.875,31.28,37,18.68
28-04-2022,2,5.05,9.11,32.25,37.11,394.2,NULL,2036.52,55.7,4.01,39.63,100,4,403.48,406.9,45.7,62.7,52.8,96.77,NULL,399.25,30.45,37,17.85
28-04-2022,3,4.88,8.94,32.08,36.95,391.13,NULL,2033.05,55.6,3.83,39.48,100,4,403.05,406.92,45.63,62.56,52.65,96.7,NULL,399.375,30.28,38,17.88
28-04-2022,4,4.54,8.56,31.88,36.71,385.91,NULL,2029.48,55.59,3.52,39.24,100,4,399.39,406.94,45.52,61.56,51.6,95.82,NULL,395.875,30.11,38.83,17.88
28-04-2022,5,4.26,8.28,31.81,36.65,381.22,NULL,2027.14,55.56,3.24,39.2,100,4,405.97,406.98,45.6,62.32,52.44,96.52,NULL,398.375,29.28,40.5,17.38
28-04-2022,6,5.37,8.99,31.09,35.3,401.65,NULL,2015.72,55.21,4.43,37.53,100,4.81,351.09,408.37,42.62,51.86,44.35,84.02,NULL,346,29.28,40,17.28
28-04-2022,7,5.83,9.4,31.28,35.49,410.13,NULL,2017.53,54.91,4.9,37.18,100,5,344.53,408.7,43.56,53.17,45.32,82.57,NULL,338.875,30.03,34,16.83
28-04-2022,8,5.01,8.73,31.73,36.21,395.23,NULL,2021.45,55.44,4.08,38.57,100,5,371.89,408.16,43.39,52.43,45.11,88.45,NULL,372.375,30.62,30,16.62
28-04-2022,9,5,9.02,31.77,36.57,393.61,NULL,2028.47,55.61,3.98,39.09,100,5,393.66,407.39,44.93,58.15,49.38,94.09,NULL,382.625,31.79,27,17.19
28-04-2022,10,5.15,9.24,32.24,37.12,395.87,NULL,2036.33,55.93,4.12,39.68,100,5,404.7,407.12,45.86,61.68,51.87,96.5,NULL,398.75,34.29,25,19.29
28-04-2022,11,5.72,9.91,32.39,37.36,404.77,NULL,2043.45,56.06,4.65,39.95,100,5,407.75,406.97,46.13,63.31,53.08,97.33,NULL,402.25,36.29,22.5,20.79
28-04-2022,12,5.77,9.98,32.48,37.44,405.75,NULL,2044.14,56.09,4.71,40.01,100,5,408,406.97,46.2,63.33,52.95,97.35,NULL,402.375,37.96,17,21.36
28-04-2022,13,5.45,9.58,32.53,37.45,400.91,NULL,2041.43,56.14,4.41,39.98,100,5,406.43,406.88,46.12,63.2,52.71,97.19,NULL,408.125,38.79,13.67,21.52
28-04-2022,14,5.88,10.05,32.63,37.57,407.71,NULL,2044.71,56.12,4.82,40.1,100,5,405.9,406.81,46.2,63.16,52.73,97.17,NULL,394.875,39.62,13,22.22
28-04-2022,15,6.1,10.3,32.78,37.71,411.55,NULL,2047.11,56.08,5.05,40.22,100,5,405.94,406.74,46.09,63.04,52.71,97.05,NULL,401,38.12,13,20.72
28-04-2022,16,5.97,10.17,32.6,37.53,409.23,NULL,2044.3,55.95,4.91,40.04,100,5,404.87,406.72,46.01,62.83,52.9,96.95,NULL,400.375,35.96,13.83,18.73
28-04-2022,17,5.83,10.02,32.44,37.39,406.66,NULL,2042.68,55.86,4.77,39.9,100,5,405.83,406.76,45.93,62.54,52.66,96.87,NULL,399.75,32.29,14.83,15.26
28-04-2022,18,7.11,11.06,32.19,36.59,430.3,NULL,2041.83,55.5,6.07,38.79,100,4.18,364.85,407.45,45.23,58.95,49.39,87.02,NULL,359.125,32.11,16,15.31
28-04-2022,19,7.19,11.71,32.4,37.39,429.41,NULL,2050.98,55.62,6.05,39.92,100,4,397.58,406.37,45.53,62.49,51.72,96.04,NULL,395.375,29.62,18,13.22
28-04-2022,20,6.96,11.38,32.4,37.4,424.93,NULL,2050.56,55.67,5.83,39.93,100,4,402.9,406.58,45.68,62.53,52.09,96.33,NULL,417,29.79,18,13.39
28-04-2022,21,6.3,10.54,32.09,37.09,413.58,NULL,2044.8,55.67,5.17,39.62,100,4,399.59,406.75,45.61,62.41,52.32,96.46,NULL,377.625,28.62,20.5,12.72
28-04-2022,22,5.81,9.94,31.97,36.96,405.76,NULL,2039.45,55.61,4.7,39.48,100,4,404.16,406.72,45.63,62.35,52.23,96.42,NULL,398,30.04,26,15.24
28-04-2022,23,5.41,9.51,31.75,36.73,399.12,NULL,2034.85,55.59,4.31,39.25,100,4,403.07,406.63,45.54,62.22,52.12,96.5,NULL,397.875,32.11,31.17,18.34
29-04-2022,0,4.43,8.4,31.61,36.53,383.52,NULL,2026.42,55.57,3.38,39.02,100,4,400.37,406.62,45.5,62.07,51.84,96.52,NULL,397.875,31.28,37.17,18.71
29-04-2022,1,4.03,7.85,31.22,35.97,377.52,NULL,2016.68,55.37,3.03,38.4,100,4,394.7,407,44.43,58.05,48.69,93.17,NULL,385,30.45,43,19.05
29-04-2022,2,4.01,7.69,30.83,35.4,377.69,NULL,2007.09,54.94,3.04,37.76,100,4,374.24,407.64,43.15,52.79,44.77,89.21,NULL,368.75,29.45,44,18.25
29-04-2022,3,4.01,7.57,30.52,34.96,378,NULL,2000.9,54.61,3.06,37.25,100,4,361.85,407.9,42.19,50.05,41.82,86.32,NULL,362.625,29.11,42,17.51
29-04-2022,4,4.38,7.79,30.11,34.25,385.32,NULL,1993.52,54.26,3.49,36.37,100,4.46,334.98,408.44,40.6,46.05,39.25,80,NULL,322.625,28.28,40.33,16.35
29-04-2022,5,4.96,8.78,30.04,34.33,394.14,NULL,1997.51,53.95,4.02,36.56,100,5,343.54,408.42,40.88,46.08,39.36,81.5,NULL,338,27.45,39.33,15.32
29-04-2022,6,5,8.78,30.01,34.21,394.98,NULL,1995.75,53.93,4.07,36.38,100,5,335.42,408.51,40.4,44.83,38.36,79.66,NULL,329.75,26.86,39,14.66
29-04-2022,7,4.99,8.83,30.5,34.84,394.71,NULL,2002.71,54.45,4.04,37.08,100,5,344.82,408.3,41.41,47.23,39.62,83.01,NULL,342.875,25.62,32,12.02
29-04-2022,8,4.99,8.9,30.4,34.81,394.57,NULL,2004.77,54.79,4.04,37.06,100,5,351.25,408.18,41.6,47.78,40.13,83.49,NULL,345.625,27.29,27,12.69
29-04-2022,9,4.98,9.09,30.43,35.02,393.88,NULL,2008.72,54.89,4,37.37,100,5,364.63,407.82,42.41,49.87,41.68,86.75,NULL,358.375,29.46,22,13.86
29-04-2022,10,4.77,9.04,31.83,36.76,389.37,NULL,2028.56,55.59,3.73,39.29,100,4.54,402.65,406.67,45.44,61.41,51.03,96.38,NULL,397.375,32.46,19,16.26
29-04-2022,11,5.17,9.37,32.49,37.36,396.33,NULL,2037.4,56.01,4.14,39.85,100,4.5,404.57,406.13,45.65,62.83,52.33,96.7,NULL,398.25,35.46,17,18.86
29-04-2022,12,6.29,10.73,32.76,37.71,414.91,NULL,2048.75,56.1,5.25,40.22,100,4.5,405.4,406.07,45.88,63.11,52.22,96.75,NULL,398.875,35.79,15.17,18.82
29-04-2022,13,6.59,11.16,32.66,37.65,419.58,NULL,2050.67,56.07,5.53,40.18,100,4.5,405.84,406.19,45.89,63.15,52.52,96.71,NULL,398.875,37.62,13.33,20.29
29-04-2022,14,6.74,11.33,32.75,37.74,422.18,NULL,2051.75,56.07,5.69,40.25,100,4.43,402.33,406.13,45.88,63.2,52.64,96.8,NULL,398.25,37.79,12,20.19
29-04-2022,15,6.73,11.29,32.83,37.79,422.11,NULL,2051.56,56.04,5.68,40.29,100,4,400.09,406.16,45.83,62.99,52.22,96.42,NULL,398.125,37.79,12,20.19
29-04-2022,16,6.91,11.51,32.81,37.79,425.29,NULL,2052.84,56,5.84,40.29,100,4,403.38,406.26,45.84,63.05,51.97,96.48,NULL,397.625,38.29,12,20.69
29-04-2022,17,6.19,10.55,32.72,37.63,413.51,NULL,2046.34,55.86,5.17,40.1,100,4,402.8,406.36,45.67,62.63,52.15,96.37,NULL,396.875,38.12,11.33,20.39
29-04-2022,18,5.29,9.47,32.47,37.31,398.47,NULL,2037.34,55.76,4.27,39.75,100,4.41,401.59,406.19,45.42,62.1,51.99,96.05,NULL,395,36.62,12,19.02
29-04-2022,19,5.02,8.94,32.19,36.76,395.09,NULL,2025.76,55.51,4.07,39.06,100,5,379.22,406.8,43.89,55.51,47.12,90.97,NULL,374.25,34.59,13,17.19
29-04-2022,20,5,8.82,32,36.46,395.21,NULL,2022.04,55.38,4.07,38.71,100,5,371.35,407.04,43.22,52.99,44.87,88.63,NULL,365.25,31.79,16,14.99
29-04-2022,21,4.99,8.79,31.92,36.35,395.02,NULL,2019.69,55.27,4.07,38.61,100,5,369.13,407.29,43.04,52.24,44.34,87.9,NULL,362.875,29.99,18,13.59
29-04-2022,22,5.01,8.71,31.78,36.1,395.73,NULL,2017.18,55.21,4.11,38.31,100,5,358.05,407.66,42.5,50.75,43.18,85.72,NULL,351.875,30.59,23,15.19
29-04-2022,23,5,8.48,31.33,35.41,396.43,NULL,2007.78,54.88,4.15,37.47,100,5,339.16,408.14,40.98,46.5,38.84,80.66,NULL,333.25,32.28,29.6,18.2
30-04-2022,0,5,8.56,31.05,35.18,395.86,NULL,2005.36,54.72,4.11,37.28,100,5,341.59,408.05,40.92,46.36,38.65,81.16,NULL,333.875,32.28,28.67,18.01
30-04-2022,2,5,8.52,30.86,34.92,396.17,NULL,2001.85,54.51,4.13,36.99,100,5,328.11,408.19,40.45,45.33,38.38,79.01,NULL,326.25,31.28,31,17.48
30-04-2022,3,5,8.44,31.05,35.06,396.26,NULL,2002.4,54.5,4.14,37.1,100,5,329.54,408.06,40.34,45.03,38.34,78.52,NULL,324.625,30.53,29,16.33
30-04-2022,5,5,8.58,31.17,35.3,395.75,NULL,2005.53,54.64,4.11,37.45,100,5,341.75,408.45,41.18,46.53,38.89,81.03,NULL,335.875,29.28,34,16.08
30-04-2022,6,4.99,8.62,31.26,35.46,395.38,NULL,2007.34,54.68,4.09,37.66,100,5,345.8,408.18,41.43,47.44,39.88,82.54,NULL,339.875,29.04,38,16.64
30-04-2022,8,4.98,9.11,31.41,36.11,394.06,NULL,2019.76,55.34,4.01,38.58,100,5,380.98,407.22,43.74,54.25,46.32,90.95,NULL,369,32.04,29,17.84
30-04-2022,9,5,9.19,31.52,36.31,394.09,NULL,2024.13,55.57,4.01,38.81,100,5,387.8,406.85,44.31,56.71,47.99,92.66,NULL,382.375,33.62,24,18.42
30-04-2022,10,4.99,9.1,31.95,36.7,394.12,NULL,2027.4,55.71,4.01,39.2,100,5,390.1,406.43,44.56,57.69,48.66,93.31,NULL,384.625,36.12,20,20.12
30-04-2022,11,5.15,9.29,32.53,37.35,396.75,NULL,2036.17,56.01,4.17,39.88,100,5,398.52,406.02,45.41,61.18,51.24,95.88,NULL,394.375,38.12,17,21.52
30-04-2022,12,5.39,9.67,32.5,37.42,400.49,NULL,2039.95,56.12,4.39,39.98,100,5,405.08,406.24,45.8,62.92,52.66,96.91,NULL,399.25,38.96,14,21.76
30-04-2022,13,5.5,9.82,32.55,37.47,402.16,NULL,2041.12,56.15,4.5,40.03,100,5,405.64,406.19,45.86,62.99,52.76,96.92,NULL,399.75,39.62,14,22.42
30-04-2022,14,6.15,10.33,32.68,37.44,413.34,NULL,2043.02,56.07,5.16,39.91,100,5,390.75,406.61,45.17,59.6,50.22,93.3,NULL,386.25,38.12,14,20.92
30-04-2022,15,6.91,11.08,32.67,37.39,426.72,NULL,2047.14,55.78,5.91,39.84,100,4.26,383.74,406.3,44.74,57.45,48.5,91.58,NULL,378.25,38.45,15,21.45
30-04-2022,16,7.17,11.57,32.73,37.48,431.26,NULL,2049.36,55.64,6.14,39.94,100,4,385.98,406.33,44.84,57.82,48.68,92.39,NULL,380.375,37.86,15,20.86
30-04-2022,17,7.29,11.69,32.69,37.46,433.47,NULL,2051.31,55.56,6.25,39.93,100,4,386.93,406.59,44.89,57.89,48.97,92.51,NULL,380.375,33.46,13.67,16.19
30-04-2022,18,6.97,11.45,32.76,37.62,427.08,NULL,2051.77,55.6,5.92,40.15,100,4,396.04,406.32,45.44,60.19,50.56,94.68,NULL,389.5,33.62,13,16.22
30-04-2022,19,6.32,10.9,32.69,37.6,415.73,NULL,2047.07,55.69,5.3,40.14,100,4,402.1,406.15,45.68,62.53,52.37,96.32,NULL,396.875,32.62,15,15.62
30-04-2022,20,5.99,10.5,32.58,37.48,410.33,NULL,2043.6,55.7,4.97,39.99,100,4,401.67,406.18,45.59,62.21,52.25,96.25,NULL,396.5,31.2,16,14.4
30-04-2022,21,5.21,9.56,32.41,37.27,397.25,NULL,2037.31,55.69,4.2,39.76,100,4.25,403.39,406.47,45.56,62.17,52.34,96.41,NULL,397.125,30.78,16,13.98
30-04-2022,22,5.23,9.64,32.2,37.08,397.22,NULL,2035.04,55.58,4.2,39.58,100,5,402.12,406.62,45.43,61.75,51.52,96.15,NULL,396.625,32.28,18.4,15.96
30-04-2022,23,5.11,9.51,31.97,36.82,395.38,NULL,2031.28,55.48,4.09,39.31,100,5,398.97,406.47,45.14,60.61,50.75,95.17,NULL,392.75,31.61,21.5,15.91
01-05-2022,0,5.06,9.46,31.78,36.62,394.49,NULL,2028.45,55.4,4.04,39.11,100,5,394.29,406.76,44.9,59.43,49.92,94.48,NULL,389.875,31.11,23.17,15.74
01-05-2022,1,5.03,9.21,31.29,35.85,394.93,NULL,2017.9,55.17,4.06,38.21,100,5,370.35,407.5,43.27,53.37,45.08,88.44,NULL,365.75,30.28,28,15.88
01-05-2022,2,5.02,9.06,30.96,35.34,395.02,NULL,2010.4,54.76,4.08,37.62,100,5,354.14,407.95,41.98,49.17,41.37,84.78,NULL,350.75,30.11,36,17.31
01-05-2022,3,5.02,9.08,30.76,35.15,395.07,NULL,2008.07,54.6,4.07,37.45,100,5,355.56,408,41.9,48.83,41,84.49,NULL,349.25,28.61,40,16.61
01-05-2022,4,5.01,9.01,30.59,34.9,395.04,NULL,2004.95,54.51,4.08,37.18,100,5,347.67,407.98,41.32,47.59,39.68,82.81,NULL,342.75,29.59,40,17.59
01-05-2022,5,4.99,9.09,30.61,35.02,394.77,NULL,2006.2,54.45,4.05,37.39,100,5,355.13,407.84,41.9,48.71,40.89,84.84,NULL,356.625,30.7,35,17.7
01-05-2022,6,4.98,9.07,30.82,35.25,394.43,NULL,2008.38,54.6,4.04,37.64,100,5,358.93,408.03,42.16,49.57,41.64,85.53,NULL,347.75,29.95,31,16.15
01-05-2022,7,4.99,9.14,31.12,35.65,394.35,NULL,2013.7,54.94,4.03,38.11,100,5,369.97,407.83,43.02,51.69,43.47,88.07,NULL,363.5,26.29,25,11.29
01-05-2022,8,4.99,9.18,30.94,35.51,394.58,NULL,2013.89,55.17,4.04,37.97,100,5,367.3,407.85,42.96,51.77,43.91,88.01,NULL,363.625,27.79,19,11.59
01-05-2022,9,5,9.23,31.18,35.83,394.46,NULL,2017.73,55.2,4.03,38.33,100,5,378.62,407.42,43.48,53.29,44.88,90.14,NULL,377.125,34.03,15.67,17.16
01-05-2022,10,6.57,10.62,31.4,35.74,422.35,NULL,2025.79,55.15,5.59,37.45,100,4.42,348.33,414.09,45.33,57.12,48.37,82.77,NULL,347.25,36.45,14.17,19.28
01-05-2022,11,5.21,9.85,32.04,37.16,396.11,NULL,2035.25,56,4.13,39.92,100,4,418.04,417.38,46.42,63.11,54.23,97.85,NULL,413,38.11,13.17,20.74
01-05-2022,12,4.68,9.09,31.78,36.73,388.1,NULL,2027.22,56.12,3.65,39.38,100,4.5,407.2,424.27,45.46,59.32,51.22,93.96,NULL,401.25,38.78,13,21.38
01-05-2022,13,4.98,9.44,32.09,37.07,392.98,NULL,2032.32,55.94,3.94,39.73,100,5,410,425.05,45.38,58.57,50.69,94.44,NULL,404.375,40.11,12.17,22.54
01-05-2022,14,5.05,9.63,32.52,37.59,393.87,NULL,2042.68,56.21,4,40.31,100,5,421.15,424.05,46.37,62.25,53.78,97.22,NULL,416.25,40.84,11,23.04
01-05-2022,15,5.1,9.58,32.44,37.4,394.98,NULL,2039.97,56.18,4.07,40.04,100,5,410.9,424.05,45.9,60.62,52.72,94.91,NULL,405.25,40.61,11,22.81
01-05-2022,16,5.03,8.66,31.53,35.58,397.33,NULL,2012.75,55.53,4.21,37.7,100,5,340.29,423.07,41.06,45.31,39.37,78.83,NULL,335.125,38.79,10.17,20.82
01-05-2022,17,5.7,9.04,31.03,34.65,410.41,NULL,2003.9,54.78,4.92,36.07,100,5,306.9,421.37,41.04,45.04,39.19,71.97,NULL,298.875,37.79,11,19.99
01-05-2022,18,5.09,8.87,31.59,35.77,397.71,NULL,2010.66,55.02,4.23,37.98,100,5,349.66,408.48,42.18,49.6,42.29,83.34,NULL,343.125,37.12,11.83,19.49
01-05-2022,19,5.01,8.39,31.23,35,397.76,NULL,2000.45,54.82,4.22,36.94,100,5,316.17,409.19,39.76,43.3,38.01,75.17,NULL,311.375,34.12,14,16.92
01-05-2022,20,5,8.33,29.05,32.57,396.98,NULL,1971.88,53.85,4.18,34.39,100,5,285.85,410,37.35,38.62,35.59,68.13,NULL,280.5,31.79,15,14.79
01-05-2022,21,4.98,8.55,27.22,30.87,395.08,NULL,1952.22,52.86,4.07,32.76,100,5,281.55,410.2,36.29,36.72,34.79,67.07,NULL,276.75,28.96,18.33,12.63
01-05-2022,22,5.03,8.26,26.88,30.11,397.39,NULL,1940.08,52.66,4.22,31.74,100,5,252.96,410.9,34.35,34.03,33.22,60.6,NULL,248.375,31.54,27.33,17.01
01-05-2022,23,5,8.27,27.55,30.88,396.59,NULL,1948.75,52.86,4.15,32.56,100,5,262.02,410.53,35.23,35.34,33.82,62.8,NULL,258.25,33.61,28.33,19.28
02-05-2022,0,5.01,8.19,27.9,31.17,396.77,NULL,1952.4,53.1,4.18,32.83,100,5,260.78,410.57,35.34,35.52,33.85,62.38,NULL,256.5,32.95,46,22.15
02-05-2022,1,5,8.32,28.67,32.15,396.33,NULL,1964.04,53.33,4.14,33.94,100,5,279.77,410.16,36.61,37.51,35.01,66.85,NULL,275.375,31.45,61.83,23.82
02-05-2022,2,4.96,9.03,29.64,33.93,394.02,NULL,1989.64,53.77,4.01,36.23,100,5,341.12,408.69,40.76,45.06,38.6,80.98,NULL,336,31.28,69,25.08
02-05-2022,3,4.99,9.06,29.86,34.15,394.57,NULL,1994.57,54.08,4.04,36.47,100,5,342.83,408.98,41,45.57,38.31,81.51,NULL,338,30.45,68,24.05
02-05-2022,4,4.99,9,29.97,34.2,394.87,NULL,1994.97,54.14,4.05,36.5,100,5,339.67,409.08,40.79,45.16,38.29,80.72,NULL,334.5,30.28,69.67,24.21
02-05-2022,5,4.99,8.96,30.06,34.26,395.12,NULL,1995.28,54.14,4.07,36.56,100,5,338.4,409.2,40.74,45.02,38.21,80.4,NULL,333.25,30.28,70,24.28
02-05-2022,6,4.99,9.05,30.24,34.55,394.67,NULL,1998.4,54.2,4.04,36.92,100,5,347.5,408.82,41.4,46.6,39.79,82.59,NULL,342.875,30.28,69.17,24.11
02-05-2022,7,4.98,9.12,30.91,35.38,394.35,NULL,2007.92,54.79,4.02,37.86,100,5,363.97,408.48,42.68,50.04,43.02,86.82,NULL,359.625,29.78,49.67,19.71
02-05-2022,8,5,9.22,31.03,35.6,394.47,NULL,2012.92,55.19,4.03,38.14,100,5,373.64,408.19,43.35,52.21,45.02,88.71,NULL,367.5,29.79,29.67,15.72
02-05-2022,9,4.98,9.31,30.99,35.68,393.87,NULL,2015.09,55.21,4,38.28,100,5,380.22,407.96,43.84,53.4,45.87,90.83,NULL,374.75,31.29,19,15.09
02-05-2022,10,5.1,9.51,31.77,36.6,395.52,NULL,2027.08,55.61,4.1,39.29,100,5,395.12,407.57,45.33,59.93,50.75,94.19,NULL,388.75,32.96,17,16.36
02-05-2022,11,6.84,11.13,31.17,35.66,425.56,NULL,2026.36,55.28,5.79,37.57,100,5,363.86,417.81,45.96,58.98,50.16,85.86,NULL,364,33.79,15,16.79
02-05-2022,12,5.67,10.47,32.06,37.21,403.07,NULL,2040.57,56.13,4.55,40.09,100,5,421.07,419.07,46.73,63.63,54.74,98.25,NULL,416.25,34.46,14.5,17.36
02-05-2022,13,5.17,9.89,32.01,37.15,395.12,NULL,2040.32,56.31,4.07,40.01,100,5,423.69,423.61,46.55,63.16,54.72,97.91,NULL,404.875,36.29,14,19.09
02-05-2022,14,5.18,9.79,32.32,37.39,395.55,NULL,2042.07,56.36,4.1,40.2,100,5,420.71,421.48,46.47,62.88,54.54,97.61,NULL,395.125,37.46,13,20.06
02-05-2022,15,5.28,9.98,32.36,37.46,396.91,NULL,2041.36,56.32,4.18,40.29,100,5,422.49,423.28,46.69,63.68,54.83,97.73,NULL,418.125,37.79,13.83,20.56
02-05-2022,16,5.4,10.18,32.26,37.4,398.75,NULL,2040.82,56.23,4.29,40.24,100,4.22,422.55,423.96,46.59,63.82,54.62,97.68,NULL,418.25,38.29,15,21.29
02-05-2022,17,5.59,10.41,32.27,37.39,401.84,NULL,2045.36,56.14,4.48,40.23,100,4,422.11,423.29,46.45,63.36,54.33,97.57,NULL,416.75,38.12,16,21.32
02-05-2022,18,5.6,10.28,32.41,37.48,402.5,NULL,2043.93,56.06,4.52,40.31,100,4,419.16,419.81,46.45,63.32,54.25,97.55,NULL,414,36.79,21,20.99
02-05-2022,19,7.53,11.73,32.05,36.51,438.58,NULL,2039.96,55.06,6.52,38.42,100,4,366.77,407.79,45.34,58.45,49.61,87.79,NULL,347.25,34.79,23,19.39
02-05-2022,20,6.02,10.39,32.62,37.49,411.16,NULL,2041.71,55.87,5.03,40.19,100,4,406.62,406.95,45.9,62.54,53.05,96.86,NULL,400.125,31.96,23,16.56
02-05-2022,21,5.06,9.32,32.53,37.31,395.46,NULL,2034,55.96,4.09,39.98,100,4,405.61,407.14,45.82,62.43,52.99,96.92,NULL,400.375,30.46,24,15.26
02-05-2022,22,4.38,8.54,32.41,37.1,384.37,NULL,2027.93,56.02,3.43,39.73,100,4.1,403.63,407.15,45.64,62.15,52.86,96.28,NULL,397.25,29.79,36,16.99
02-05-2022,23,5.53,9.05,28.99,32.87,408.87,NULL,1981.68,53.94,4.83,34.52,100,5,307.93,409.98,40.95,46.24,39.91,73.88,NULL,302.875,32.7,40,20.7
03-05-2022,0,5.38,8.51,28.25,31.75,406.96,NULL,1964,53.28,4.73,33.27,100,5,277.77,410.75,37.79,39.43,35.75,67.12,NULL,271.75,32.45,43,21.05
03-05-2022,1,5.12,8.97,28.39,32.85,398.62,NULL,1975.38,53.6,4.29,35.17,100,5,331.16,409.43,39.7,43.99,38.81,79.67,NULL,334.5,32.28,48,21.88
03-05-2022,2,5.53,8.98,27.21,31.1,406.37,NULL,1954.56,52.91,4.69,32.83,100,5,287.41,410.08,38.21,40.62,37.04,69.65,NULL,282,32.28,56,23.48
03-05-2022,3,5.01,8.38,26.91,30.73,397.38,NULL,1946.87,52.85,4.21,32.76,100,5,292.65,410.4,36.7,36.9,35.43,69.68,NULL,287.125,32.28,64,25.08
03-05-2022,4,4.99,8.27,27.13,30.86,396.9,NULL,1947.1,52.88,4.18,32.84,100,5,287.74,410.43,36.52,36.79,35.21,68.7,NULL,283.375,31.11,68,24.71
03-05-2022,5,5.33,8.31,27.63,31.05,404.05,NULL,1955.93,53.04,4.57,32.37,100,5,264.12,411.07,37.28,37.7,34.84,63.57,NULL,257.75,30.11,70.5,24.21
03-05-2022,6,5.31,8.98,28.13,32.16,401.82,NULL,1964.22,53.19,4.45,34.31,100,5,316.28,420.18,38.7,40.93,37.45,74.32,NULL,312.375,29.61,61.33,21.88
03-05-2022,7,4.99,8.39,28.41,32.29,397.33,NULL,1965.07,53.71,4.2,34.34,100,5,305.47,423.43,37.82,38.94,35.96,71.1,NULL,300.875,29.04,37,16.44
03-05-2022,8,4.98,8.43,28.87,32.82,397.44,NULL,1973.56,54.24,4.21,34.89,100,5,313.51,418.98,38.5,39.99,36.56,73.38,NULL,308.5,28.79,26,13.99
03-05-2022,9,5.01,8.53,29.87,33.91,397.78,NULL,1985.98,54.56,4.24,36.03,100,5,326.62,419.36,39.82,42.46,37.77,76.25,NULL,322.25,29.46,22,13.86
03-05-2022,10,4.98,8.83,30.58,34.94,396.43,NULL,1997.52,54.88,4.15,37.25,100,5,354.9,417.48,41.59,46.74,40.57,82.96,NULL,349.875,31.62,19,15.42
03-05-2022,11,5,8.89,30.58,35,396.51,NULL,1999.51,55.01,4.16,37.34,100,5,357.69,419.93,41.67,47.57,40.89,83.29,NULL,352.25,33.46,17.33,16.93
03-05-2022,12,4.98,9.18,31.1,35.83,395.14,NULL,2010.28,55.32,4.07,38.32,100,5,383.19,420.69,43.51,51.74,45.39,89.01,NULL,377.875,33.96,17,17.36
