DateValue,HourValue,Evap Leaving Water Temp,Evap Entering Water Temp,Cond Entering  Water Temp,Cond Leaving  Water Temp,Evpt Rfgt Pressure,Condenser Rfgt Pressure,Oil Pump Discharge Pressure,Oil Tank Temperature,Evap Sat Rfgt Temp,Cond Sat Rfgt Temp,Active Current Limit Setpoint,Setpoint,Power,Starter Average Phase Voltage, Motor Winding Temp 1, Motor Winding Temp 2, Motor Winding Temp 3,Load,Condenser Rfgt  Pressure,EnergyConsumption,Temperature,Humidity,DewPoint
03-05-2022,13,6.16,10.2,31.59,36.01,416.37,NULL,2021.93,55.57,5.26,38.2,100,5,366.41,422.56,44.84,55.55,48.36,85.67,NULL,357.625,35.62,15.33,18.69
03-05-2022,14,5.56,10.18,31.86,37.1,403.58,NULL,2030.46,55.91,4.58,39.82,100,5,418.32,417.58,46.72,63.12,53.9,97.93,NULL,364.5,36.79,15,19.79
03-05-2022,15,7.9,12.04,31.14,35.51,449.31,NULL,1967.22,53.97,7.05,36.9,100,5,350.65,408.71,45.91,57.95,48.49,84.54,NULL,360.375,37.46,15,20.46
03-05-2022,16,6.73,11.24,32.11,37.03,423.9,NULL,2034.52,55.67,5.77,39.66,100,5,401.86,407.64,45.56,61.84,51.99,95.96,NULL,389.125,37.62,16,20.82
03-05-2022,17,6.78,11.29,32.18,37.09,424.82,NULL,2036.32,55.7,5.82,39.72,100,5,399.48,407.48,45.51,62.03,51.9,95.98,NULL,395.5,36.79,18.67,20.52
03-05-2022,18,7.27,11.45,31.77,36.21,435.49,NULL,2033.77,55.49,6.35,38.48,100,5,364.07,407.82,44.75,57.83,48.9,87.76,NULL,376.5,36.29,23,20.89
03-05-2022,19,6.19,10.75,32.09,37.05,414.15,NULL,2034.52,55.56,5.21,39.7,100,5,406.02,406.8,46.01,61.73,52.54,97.01,NULL,387.375,35.29,23,19.89
03-05-2022,20,5.56,10.1,31.68,36.64,403.46,NULL,2028.56,55.65,4.57,39.29,100,5,407.04,407.04,45.8,61.8,52.67,96.98,NULL,400.75,33.12,34,19.92
03-05-2022,21,5.04,9.45,30.63,35.47,395.23,NULL,2013.26,55.35,4.08,38.06,100,5,389.93,407.46,44.46,56.36,48.44,92.94,NULL,383.75,32.79,60,24.79
03-05-2022,22,5,9.32,29.77,34.53,394.71,NULL,2001.59,54.69,4.04,37.08,100,5,375.76,407.8,43.2,51.38,44.08,89.55,NULL,370.5,32.62,69,26.42
03-05-2022,23,5.04,9.49,30.67,35.55,394.93,NULL,2010.59,54.93,4.06,38.21,100,5,396.05,407.38,44.73,56.94,48.63,94.18,NULL,389.875,31.95,68.17,25.58
04-05-2022,0,5.01,9.27,30.69,35.39,394.97,NULL,2008.05,55.03,4.06,37.95,100,5,380.76,407.88,43.75,53.44,45.87,90.82,NULL,375.5,30.11,70,24.11
04-05-2022,1,5.01,9.16,30.63,35.24,395.39,NULL,2004.83,54.89,4.09,37.75,100,5,374.66,408.14,43.24,51.66,44.11,89.13,NULL,368.625,29.11,71.67,23.44
04-05-2022,2,5,9.18,30.67,35.29,395.07,NULL,2004.9,54.81,4.07,37.82,100,5,375.77,408.28,43.38,51.96,44.44,89.49,NULL,370.5,28.28,73,22.88
04-05-2022,3,5,9.12,30.52,35.08,395.42,NULL,2002.9,54.75,4.09,37.59,100,5,370.34,408.25,42.95,50.82,43.09,88.17,NULL,365,27.78,69,21.58
04-05-2022,4,5,9.12,30.66,35.23,395.19,NULL,2003.69,54.73,4.08,37.75,100,5,371.83,408.26,43.11,51.18,43.46,88.58,NULL,366.75,27.45,68,21.05
04-05-2022,5,5.01,9.12,30.64,35.26,395.38,NULL,2003.83,54.7,4.09,37.76,100,5,370.93,408.32,43.12,51.18,43.49,88.41,NULL,367.875,27.28,72,21.68
04-05-2022,6,6.22,10.18,30.45,34.77,416.89,NULL,1986.05,53.9,5.29,35.9,100,5,350.02,417.04,44.61,54.84,47.06,84.79,NULL,350.25,25.16,57,16.56
04-05-2022,7,5.03,9.2,30.7,35.31,395.62,NULL,2007.47,54.83,4.1,37.85,100,5,375.35,419.22,43.1,51.03,44.12,87.45,NULL,369.5,29.75,63,22.35
04-05-2022,8,5,9.18,30.46,35.07,394.82,NULL,2003.13,54.59,4.06,37.6,100,5,373.35,418.68,42.9,49.85,42.38,87.05,NULL,368.125,26.06,58,17.66
04-05-2022,9,4.98,9.47,31.02,35.94,393.26,NULL,2013.81,54.86,3.96,38.64,100,5,400.6,417.62,44.86,56.29,48.42,93.55,NULL,395.125,26.24,53,16.84
04-05-2022,10,5.05,9.64,31.21,36.24,394.16,NULL,2021.93,55.37,4.02,39,100,5,410.4,419.33,45.67,59.13,51.22,95.55,NULL,405.125,34.82,39,22.62
04-05-2022,11,5.02,9.41,30.69,35.51,394.53,NULL,2013.34,55.4,4.04,38.13,100,5,388.08,417.51,44.11,53.65,46.82,90.69,NULL,381.75,33.98,30.5,20.08
04-05-2022,12,5,9.33,30.15,34.91,394.19,NULL,2007.58,55.21,4.02,37.48,100,5,378.85,421.5,43.05,50.64,44.16,87.87,NULL,372.625,29.61,27,15.01
04-05-2022,13,4.99,9.4,30.32,35.17,393.65,NULL,2011.1,55.22,3.98,37.81,100,5,388.33,421.68,43.69,52.22,45.06,90.04,NULL,383.375,29.37,25.33,14.44
04-05-2022,14,5.21,9.84,31.66,36.73,396.39,NULL,2030.2,55.78,4.15,39.52,100,4.56,417.07,416.34,46.36,61.81,53.27,97.75,NULL,412.375,31.46,24,16.26
04-05-2022,15,5.31,9.95,31.92,36.99,397.93,NULL,2033.93,56.04,4.25,39.79,100,4,418.82,420.58,46.29,62.63,53.87,97.34,NULL,414.125,33.62,27,19.02
04-05-2022,16,5.38,10.08,31.63,36.78,398.86,NULL,2033.5,56.01,4.29,39.64,100,4,422.26,424.26,46.35,62.77,54.15,97.46,NULL,417.375,31.79,37,19.19
04-05-2022,17,5.47,10.14,31.72,36.82,400.27,NULL,2035.27,55.92,4.38,39.67,100,4,418.85,421.22,46.12,62.62,53.34,97.15,NULL,413.375,29.62,49.67,19.55
04-05-2022,18,6.06,10.06,31.89,36.26,413.95,NULL,2031.29,55.5,5.09,37.51,100,4,368.9,420.02,46.5,61.68,51.71,86.15,NULL,359.5,28.29,39.5,16.19
04-05-2022,19,7.14,11.75,31.88,36.81,429.29,NULL,2038.19,55.07,6.04,39.57,100,4,399.57,406.76,45.23,58.85,49.99,95.6,NULL,395.75,27.79,40.83,15.96
04-05-2022,20,6.63,11.15,32.42,37.33,420.66,NULL,2040.98,55.58,5.59,40.09,100,4,406.64,406.9,46.01,62.34,52.33,96.89,NULL,400.125,26.79,45,15.79
04-05-2022,21,6.44,10.96,32.3,37.21,417.27,NULL,2038.72,55.63,5.39,39.97,100,4,404.13,406.9,45.96,62.24,52.26,96.85,NULL,400.25,26.79,45.83,15.96
04-05-2022,22,6.17,10.66,32.23,37.12,413,NULL,2036.82,55.6,5.13,39.88,100,4,406.23,406.85,45.9,62.24,52.35,96.89,NULL,400,26.79,46,15.99
04-05-2022,23,5.75,10.18,32.21,37.07,406.34,NULL,2032.83,55.65,4.74,39.81,100,4,404.14,406.8,45.81,61.94,52.58,96.86,NULL,400,26.79,44.33,15.66
05-05-2022,0,5.31,9.73,32.01,36.86,398.98,NULL,2028.93,55.61,4.3,39.61,100,4,405.14,407.05,45.89,62.17,52.43,96.94,NULL,400.625,26.46,42.33,14.93
05-05-2022,1,4.72,9.14,31.64,36.51,389,NULL,2023.64,55.55,3.7,39.26,100,4,405.4,407.1,45.84,62.1,52.32,96.9,NULL,400.375,26.04,42,14.44
05-05-2022,2,4.88,9,31.24,35.79,392.83,NULL,2012.79,55.26,3.94,38.39,100,4.91,378.17,407.77,43.89,54.49,46.24,90.36,NULL,373.75,26.28,43,14.88
05-05-2022,3,5,9.15,31.35,35.93,394.68,NULL,2013.5,55.07,4.04,38.56,100,5,382.93,407.65,43.87,54.01,46.39,91.06,NULL,376.375,26.28,45,15.28
05-05-2022,4,4.99,9.18,31.36,35.98,394.28,NULL,2015.75,55.13,4.02,38.66,100,5,383.98,407.58,44.17,54.95,47.1,91.76,NULL,379.625,25.95,47,15.35
05-05-2022,5,5,9.18,31.43,36.03,394.64,NULL,2015.53,55.15,4.04,38.71,100,5,387.14,407.64,44.09,54.79,46.99,91.73,NULL,379.375,25.28,51,15.48
05-05-2022,6,6.5,10.51,30.98,35.25,420.86,NULL,2018.31,54.47,5.51,37.22,100,5,355.21,415.05,45.17,55.7,47.54,85.56,NULL,339.875,25.45,56.33,16.72
05-05-2022,7,5.16,9.65,31.69,36.61,396.08,NULL,2026.49,55.79,4.13,39.47,100,5,407.78,418.14,45.56,59.49,51.9,95.13,NULL,402.125,26.7,48,16.3
05-05-2022,8,5,9.37,31.73,36.56,393.93,NULL,2024.05,55.99,4.01,39.37,100,5,402.28,416.33,45.26,57.89,50.28,94.17,NULL,396.375,29.12,39,16.92
05-05-2022,9,5,9.43,31.96,36.84,393.79,NULL,2026.78,55.99,3.99,39.69,100,5,408.64,417.9,45.68,59.59,51.56,95.46,NULL,403.375,29.96,35.67,17.09
05-05-2022,10,5.04,9.49,32.28,37.2,394.34,NULL,2033.27,56.24,4.02,40.09,100,5,415.03,421.17,46.14,61.04,52.99,96.35,NULL,409.75,29.96,31.67,16.29
05-05-2022,11,5.32,9.83,32.44,37.41,398.58,NULL,2037.05,56.38,4.28,40.32,100,5,417.57,417.6,46.5,63.28,54.6,97.67,NULL,412.75,30.79,28,16.39
05-05-2022,12,6.59,10.48,32.17,36.46,423.95,NULL,2035.64,55.64,5.64,37.49,100,4.8,359.93,416.08,46.62,60.74,50.99,84.67,NULL,355.625,32.79,24,17.59
05-05-2022,13,7.13,11.74,32.14,37.08,430.46,NULL,2046.27,55.71,6.09,39.99,100,4,404.03,406.71,45.79,62.25,52.05,96.71,NULL,398.875,35.5,21.5,19.8
05-05-2022,14,5.71,10.09,32.04,36.87,406.56,NULL,2034.95,55.97,4.75,39.71,100,4,401.83,406.42,45.6,62.58,52.34,96.47,NULL,398,34.79,19,18.59
05-05-2022,15,4.97,9.27,31.8,36.57,394.18,NULL,2027.37,55.92,4.02,39.38,100,4,402.55,406.05,45.34,62.16,51.84,96.15,NULL,396,35.62,19,19.42
05-05-2022,16,5.07,9.32,32.13,36.85,395.96,NULL,2029.84,55.85,4.12,39.65,100,4,401.26,406.16,45.43,62.25,52.1,96.15,NULL,396.5,35.46,19,19.26
05-05-2022,17,4.24,8.37,28.81,33.4,382.02,NULL,1991.62,55.09,3.29,36.1,100,4,365.55,407.17,42.29,52.25,44.38,86.92,NULL,357.25,34.79,20.67,18.92
05-05-2022,18,3.97,7.96,28.16,32.57,378.33,NULL,1967.86,53.78,3.07,35.14,100,4,346.14,407.7,40.56,45.01,39.28,82.57,NULL,341.125,33.79,23,18.39
05-05-2022,19,3.99,8.04,28.84,33.3,377.89,NULL,1979.11,54,3.05,35.92,100,4,356.2,407.85,41.45,47.38,40.06,84.76,NULL,350.625,31.29,26,16.49
05-05-2022,20,4.01,7.97,28.87,33.25,378.62,NULL,1978.04,54.08,3.09,35.82,100,4,351.09,407.82,41.08,46.66,39.42,83.38,NULL,350,31.23,32,17.63
05-05-2022,21,4.02,7.81,28.43,32.64,379.51,NULL,1968.63,53.93,3.14,35.12,100,4,333.25,408.31,39.98,43.85,38.29,79.72,NULL,323.625,29.58,36,16.78
05-05-2022,22,4.01,7.75,28.24,32.4,379.53,NULL,1964.95,53.93,3.14,34.84,100,4,329.52,408.62,39.53,42.68,37.39,78.42,NULL,324.625,27.62,41,15.82
05-05-2022,23,4,7.68,28.03,32.13,379.63,NULL,1960.48,53.8,3.15,34.54,100,4,323.11,408.96,39.08,41.44,36.92,77.09,NULL,318.875,28.52,45.33,17.59
06-05-2022,0,3.99,7.6,28.16,32.19,379.57,NULL,1959.78,53.74,3.15,34.56,100,4,317.78,409.11,38.88,41.03,36.74,76.13,NULL,314.875,30.28,50.33,20.35
06-05-2022,1,3.99,7.56,28.25,32.22,379.87,NULL,1959.5,53.76,3.16,34.56,100,4,316.83,409.13,38.71,40.76,36.57,75.42,NULL,312.375,30.28,55,21.28
06-05-2022,2,4.01,7.58,28.33,32.32,379.91,NULL,1960.7,53.85,3.17,34.67,100,4,318.48,409.17,38.82,40.98,36.73,75.78,NULL,313.375,29.14,54,19.94
06-05-2022,3,4,7.61,28.59,32.62,379.53,NULL,1964.09,53.87,3.14,35.02,100,4,324.03,408.98,39.22,41.94,37.17,77.1,NULL,319.25,28.28,49,18.08
06-05-2022,4,3.99,7.75,29.16,33.33,378.7,NULL,1972.61,54.01,3.1,35.84,100,4,338.57,408.63,40.37,44.69,38.55,80.81,NULL,334.625,27.45,47.17,16.88
06-05-2022,5,4.53,7.83,28.88,32.5,391.12,NULL,1969.83,53.77,3.79,33.87,100,4,292.07,410.44,40.82,44.93,37.81,69.77,NULL,287,27.28,47,16.68
06-05-2022,6,4.33,8.64,28.8,33.41,382.03,NULL,1974.32,53.76,3.29,36.21,100,4,369.17,416.51,42.17,48.65,42.69,86.51,NULL,365.5,26.78,46.17,16.01
06-05-2022,7,4,7.79,29.11,33.32,378.88,NULL,1970.31,54.22,3.1,35.85,100,4,341.27,420.2,40.49,43.75,38.79,79.48,NULL,336.5,27.54,41,15.74
06-05-2022,8,3.98,7.96,29.7,34.09,377.87,NULL,1981.37,54.48,3.05,36.75,100,4,359.17,419.4,41.81,46.69,40.15,83.66,NULL,354.25,29.46,36.83,16.83
06-05-2022,9,4,8.26,30.34,35.03,377.04,NULL,1995.67,54.71,2.99,37.88,100,4,385.87,417.28,43.87,52.5,45.57,90.23,NULL,380.125,30.96,31,17.16
06-05-2022,10,3.98,8.22,30.94,35.63,377.04,NULL,2002.85,55.13,2.99,38.48,100,4,393.15,417.13,44.34,54.7,47.24,91.95,NULL,388.625,32.46,25,17.46
06-05-2022,11,4.04,8.35,31.11,35.88,377.55,NULL,2008.45,55.46,3.03,38.79,100,4,400.54,417.3,44.95,57.6,49.66,93.59,NULL,395.125,33.96,19,17.76
06-05-2022,12,4.01,8.17,30.99,35.62,377.64,NULL,2005.33,55.55,3.04,38.42,100,4,388.09,422.52,43.81,53.34,46.41,89.82,NULL,382.625,35.29,15,18.29
06-05-2022,13,4,8.15,31,35.62,377.49,NULL,2004.39,55.53,3.02,38.41,100,4,387.6,421.51,43.72,53,46.18,89.89,NULL,382.375,36.46,13,19.06
06-05-2022,14,4.02,8.32,31.13,35.89,377.25,NULL,2009.77,55.66,3.01,38.76,100,4,399.58,418.68,44.67,56.27,48.91,93.19,NULL,394.25,37.79,12.17,20.22
06-05-2022,15,4.02,8.22,31.23,35.88,377.78,NULL,2008.95,55.77,3.04,38.69,100,4,392.89,419.36,44.24,55.1,47.89,91.46,NULL,399.375,37.79,11,19.99
06-05-2022,16,4.02,8.15,31.1,35.69,377.8,NULL,2006.37,55.64,3.05,38.46,100,4,385.92,425.43,43.63,52.29,45.72,88.91,NULL,368,37.79,11,19.99
06-05-2022,17,4,8.14,31.11,35.7,377.52,NULL,2006.3,55.55,3.02,38.48,100,4,387.47,422.25,43.76,52.71,45.88,89.71,NULL,381.875,37.12,12.33,19.59
06-05-2022,18,5.93,9.57,30.5,34.49,411.92,NULL,1981.6,54.5,5,35.7,100,4.35,330.78,414.63,43.13,50.79,43.73,78.26,NULL,326.25,36.12,14,18.92
06-05-2022,19,4.6,9,31.25,36.1,386.15,NULL,2017.97,55.44,3.54,39.07,100,4,403.8,406.78,45.62,61.51,52.45,96.59,NULL,398.75,33.7,14,16.5
06-05-2022,20,4.59,8.46,31.09,35.42,388.18,NULL,2005.27,55.38,3.66,38.08,100,4.66,366.07,407.75,43.03,52.47,45.08,87.17,NULL,359.375,30.12,14,12.92
06-05-2022,21,4.99,8.86,31.17,35.49,394.97,NULL,2005.92,55.1,4.06,38.17,100,5,362.97,408.15,42.69,50.45,43.8,86.52,NULL,357.875,31.12,16.5,14.42
06-05-2022,22,5,8.86,31.01,35.32,395.12,NULL,2004.88,55.05,4.07,38,100,5,362.69,408.12,42.45,49.89,43.39,85.93,NULL,355.125,31.37,37.83,18.94
06-05-2022,23,5.01,8.84,31.01,35.3,395.28,NULL,2004.08,54.98,4.08,37.97,100,5,359.6,408.1,42.34,49.67,42.77,85.52,NULL,354.125,29.45,57,20.85
07-05-2022,0,5.01,8.75,30.9,35.1,395.65,NULL,2001.18,54.89,4.1,37.72,100,5,352.62,408.28,41.91,48.45,41.75,83.95,NULL,347.125,29.28,61,21.48
07-05-2022,1,5.01,8.68,30.77,34.9,395.91,NULL,1998.72,54.82,4.12,37.48,100,5,345.66,408.43,41.49,47.24,40.35,82.49,NULL,341.25,29.28,65.5,22.38
07-05-2022,2,5,8.65,30.28,34.34,395.9,NULL,1992.34,54.51,4.12,36.92,100,5,338.27,408.68,40.85,45.61,38.73,80.51,NULL,333.125,29.28,66,22.48
07-05-2022,3,5,8.68,30.51,34.62,395.67,NULL,1994.15,54.45,4.1,37.25,100,5,345.3,408.67,41.25,46.45,39.01,81.82,NULL,338.625,28.28,69,22.08
07-05-2022,4,5,8.66,30.5,34.57,395.85,NULL,1993.9,54.45,4.12,37.18,100,5,342.25,408.52,41.06,46.24,39.15,81.16,NULL,335.875,27.28,71.67,21.61
07-05-2022,5,5.66,9.16,29.51,33.25,407.91,NULL,1984.48,53.73,4.83,34.73,100,5,306.24,412.29,41.12,45.52,39.73,73.03,NULL,300.5,27.28,72.83,21.85
07-05-2022,6,5.05,8.8,30.03,34.18,396.15,NULL,1990.77,54.32,4.13,36.85,100,5,340.72,418.67,40.98,45.87,39.94,79.59,NULL,335.375,27.28,50,17.28
07-05-2022,7,5,8.69,31.05,35.18,395.8,NULL,1999.41,54.84,4.11,37.82,100,5,349.71,419.2,41.6,46.51,40.45,81.54,NULL,344.5,27.12,44,15.92
07-05-2022,8,4.41,8.41,31.61,36.08,384.69,NULL,2011.92,55.48,3.45,38.97,100,4.29,383.88,417,43.8,53.2,47.03,89.69,NULL,378.625,27.96,39,15.76
07-05-2022,9,4.03,8.13,31.35,35.94,377.75,NULL,2011.75,55.83,3.03,38.92,100,4,390.98,418.68,44.34,54.86,48.21,91.23,NULL,385.5,29.79,32.17,16.22
07-05-2022,10,4,8.14,31.07,35.67,377.11,NULL,2008.88,55.74,3,38.67,100,4,389.4,418.21,44.1,53.99,47.29,90.86,NULL,384,31.62,24,16.42
07-05-2022,11,3.99,8.11,32.09,36.67,377.32,NULL,2019.7,56.03,3.01,39.66,100,4,399.47,416.32,45.01,57.59,50.1,93.57,NULL,394,33.29,19.83,17.26
07-05-2022,12,4.06,8.25,32.62,37.29,378.12,NULL,2028.47,56.4,3.07,40.34,100,4,411.81,421.84,45.9,60.39,52.53,95.46,NULL,406.5,34.46,16,17.66
07-05-2022,13,4.08,8.34,32.6,37.34,378.17,NULL,2030.64,56.55,3.07,40.44,100,4,417.07,420.86,46.21,62.44,54.22,96.87,NULL,411.875,35.79,15,18.79
07-05-2022,14,4.19,8.28,32.48,37.04,380.76,NULL,2025.71,56.45,3.22,40.02,100,4,404.18,420.53,45.25,58.61,50.76,93.58,NULL,393.5,36.79,14,19.59
07-05-2022,15,4.14,8.16,32.3,36.76,380.54,NULL,2022.27,56.21,3.2,39.69,100,4,391.24,422.46,44.47,55.48,47.95,90.49,NULL,385,37.79,13,20.39
07-05-2022,16,4.2,8.14,31.84,36.21,381.64,NULL,2015.76,55.96,3.27,39.08,100,4,374.29,424.05,43.48,52.25,45.78,86.67,NULL,372.375,37.12,12,19.52
07-05-2022,17,4,7.97,31.64,36.03,377.93,NULL,2012.88,55.76,3.05,38.97,100,4,380.8,425.2,43.48,51.98,45.63,87.78,NULL,374.875,36.79,12,19.19
07-05-2022,18,4.01,8.2,31.85,36.49,376.76,NULL,2022.47,55.87,2.98,39.64,100,4,403.08,420.53,45.12,57.86,50.08,93.62,NULL,397.5,35.62,20,19.62
07-05-2022,19,4,8.1,31.55,36.07,377.02,NULL,2014.42,55.66,3,39.15,100,4,390.58,417.36,44.35,54.33,47.6,91.31,NULL,384.75,33.96,20.83,18.13
07-05-2022,20,4.01,8.17,31.16,35.76,376.41,NULL,2013.83,55.6,2.96,38.92,100,4,392.25,418.02,44.35,55.38,48.36,91.65,NULL,386.375,32.79,28,18.39
07-05-2022,21,4.02,8.24,30.57,35.19,376.03,NULL,2007.6,55.18,2.94,38.38,100,4,388.78,415.17,44.2,54.69,47.58,91.41,NULL,383.875,31.96,35,18.96
07-05-2022,22,4.3,8.33,31.16,35.62,381.45,NULL,2008.79,55.27,3.26,38.68,100,4.38,380.74,418.16,43.87,53.81,46.58,89.03,NULL,374.875,32.03,36,19.23
07-05-2022,23,4.99,9.07,30.83,35.29,392.83,NULL,2008.02,55.11,3.93,38.35,100,5,371.41,421.07,42.89,50.89,44.81,86.37,NULL,365.875,33.11,37.33,20.58
08-05-2022,0,4.99,8.97,30.55,34.84,393.39,NULL,2002.89,54.79,3.97,37.8,100,5,358.39,424.33,41.89,47.9,41.86,82.89,NULL,358.75,32.28,37.67,19.81
08-05-2022,1,4.99,9.08,30.42,34.77,393.34,NULL,2002.76,54.63,3.96,37.78,100,5,361.03,424.81,42.06,48.51,41.69,83.4,NULL,350,31.28,43,19.88
08-05-2022,2,5,8.88,29.2,33.22,394.67,NULL,1983.16,54.01,4.04,35.97,100,5,326.21,423.23,39.75,42.8,37.76,75.82,NULL,321.25,31.11,47,20.51
08-05-2022,3,5,8.8,28.88,32.82,394.88,NULL,1976.77,53.73,4.06,35.5,100,5,318.07,425.53,39.17,41.22,37.22,73.82,NULL,313.625,30.45,48.67,20.18
08-05-2022,4,5,8.76,28.8,32.68,395.12,NULL,1974.2,53.64,4.07,35.32,100,5,314.36,424.25,38.86,40.77,36.94,73.08,NULL,314.875,30.28,48,19.88
08-05-2022,5,5,8.72,28.91,32.76,395.14,NULL,1973.44,53.58,4.07,35.39,100,5,313.15,419.03,38.94,40.76,37.04,73.43,NULL,303.875,30.11,53,20.71
08-05-2022,6,4.99,8.75,29.36,33.28,394.77,NULL,1979.67,53.73,4.05,35.94,100,5,321.61,416.91,39.63,41.97,37.77,75.57,NULL,317,29.28,60,21.28
08-05-2022,7,5.02,8.54,30.24,34.92,396.12,NULL,1994.93,54.32,4.13,37.47,100,5,332.23,418.21,40.69,44.31,38.8,77.77,NULL,327.875,29.12,54,19.92
08-05-2022,8,5,8.57,30.81,35.75,395.76,NULL,2005.45,54.98,4.11,38.36,100,5,345.98,417.33,41.79,46.9,40.5,81.06,NULL,347,30.46,46,19.66
08-05-2022,9,4.94,8.6,30.7,35.66,394.51,NULL,2006.88,55.15,4.04,38.33,100,4.86,351.26,418.23,41.91,47.28,41.07,82.09,NULL,347.5,32.79,40,20.79
08-05-2022,10,4.48,8.15,30.73,35.82,386.48,NULL,2008.1,55.43,3.56,38.53,100,4.34,355.78,417.86,42.49,50.31,43.54,83.35,NULL,343.75,34.46,34,21.26
08-05-2022,11,4.98,8.77,30.66,35.84,394.49,NULL,2010.59,55.47,4.03,38.63,100,5,360.44,417.93,42.5,49.45,43.67,84.37,NULL,355.75,35.62,28.17,21.25
08-05-2022,12,5,8.85,30.69,35.93,394.57,NULL,2012.91,55.56,4.04,38.76,100,5,363.07,420.03,42.68,49.77,43.71,84.55,NULL,358.75,35.96,23.67,20.69
08-05-2022,13,5.01,8.93,31.64,37.04,394.63,NULL,2029.41,56.09,4.05,39.98,100,5,384.34,423.91,44.04,53.47,47.54,89,NULL,377.375,36.62,22,21.02
08-05-2022,14,5.12,9.04,31.7,37.1,396.58,NULL,2029.25,56.13,4.16,40.09,100,5,381.95,422,44.26,54.07,47.8,88.69,NULL,377.5,36.29,36,23.49
08-05-2022,15,5.18,9.19,31.16,36.62,397.14,NULL,2026.64,55.87,4.19,39.71,100,5,383.39,424.59,43.96,53.55,47.39,88.46,NULL,377,36.79,30,22.79
08-05-2022,16,5.02,8.91,30.21,35.41,394.86,NULL,2012.36,55.49,4.06,38.35,100,5,359.83,425.97,42.21,48.72,42.8,83.1,NULL,354.5,35.79,31,21.99
08-05-2022,17,5.01,8.96,30.47,35.74,394.52,NULL,2013.48,55.26,4.04,38.73,100,5,366.87,422.9,42.7,49.7,43.78,84.98,NULL,361.625,35.12,29,20.92
08-05-2022,18,5.01,8.9,30.53,35.77,394.61,NULL,2013.53,55.28,4.04,38.73,100,5,364.19,418.3,42.84,49.85,43.98,85.08,NULL,359.25,32.79,29,18.59
08-05-2022,19,5,8.89,30.68,35.93,394.22,NULL,2009.83,55.22,4.02,38.9,100,5,364.53,417.31,43.09,50.22,44.95,85.51,NULL,359.75,32.46,28.67,18.19
08-05-2022,20,5.01,8.9,30.78,36.04,394.33,NULL,2015.62,55.21,4.03,39.01,100,5,367.41,417.88,43.15,50.7,44.87,85.9,NULL,362.75,32.12,30,18.12
08-05-2022,21,5,8.89,30.6,35.82,394.38,NULL,2012.47,55.07,4.03,38.77,100,5,364.3,416.22,42.95,49.98,43.18,85.45,NULL,359.125,30.62,28.5,16.32
08-05-2022,22,5.02,8.88,30.55,35.71,394.97,NULL,2009.81,54.95,4.06,38.63,100,5,359.54,415.9,42.72,49.55,43.66,84.34,NULL,354,30.62,29.5,16.52
08-05-2022,23,5.02,7.96,29.76,33.72,397.64,NULL,1982.08,54.49,4.23,35.88,100,5,278.05,419.68,37.69,39.37,36.63,65.59,NULL,273.625,31.45,32,17.85
09-05-2022,0,5,7.89,29.46,33.33,397.1,NULL,1976.05,54.25,4.2,35.44,100,5,271.45,422.25,36.84,38.45,36.14,63.97,NULL,267.625,30.45,36,17.65
09-05-2022,1,5,7.9,29.35,33.23,397.02,NULL,1975.46,54.22,4.19,35.34,100,5,271.1,425.29,36.64,38.4,36.07,63.7,NULL,267.25,29.95,46,19.15
09-05-2022,2,5,7.96,29.12,33.05,396.98,NULL,1972.67,54.16,4.19,35.2,100,5,273.07,426.57,36.7,38.23,35.9,64,NULL,269.375,29.28,64.33,22.15
09-05-2022,3,4.99,7.96,28.97,32.89,396.9,NULL,1969.78,53.97,4.17,35.02,100,5,270.98,426.19,36.66,38.03,35.7,63.59,NULL,271.75,29.28,70,23.28
09-05-2022,4,5,8.21,29.11,33.38,396.14,NULL,1977.57,54.01,4.14,35.73,100,5,293.24,424.91,38.07,40.34,37.28,68.61,NULL,283.75,29.28,73,23.88
09-05-2022,5,4.98,7.85,28.76,32.55,396.74,NULL,1965.12,53.95,4.17,34.61,100,5,262.5,421.71,36.05,37.21,35.18,62.11,NULL,258.625,28.61,74.33,23.48
09-05-2022,6,5,7.88,28.52,32.29,396.88,NULL,1961.92,53.87,4.18,34.33,100,5,260.18,419.85,35.77,36.71,34.85,61.65,NULL,256.25,28.95,71,23.15
09-05-2022,7,5,7.92,28.37,32.19,396.9,NULL,1959.59,53.87,4.18,34.24,100,5,261.22,419.14,35.85,36.73,34.85,61.96,NULL,257.375,28.87,53.5,19.57
09-05-2022,8,5,7.93,28.66,32.52,396.9,NULL,1964.35,53.98,4.18,34.6,100,5,265.43,418.95,36.14,37.29,35.2,62.9,NULL,266.625,29.79,38,17.39
09-05-2022,9,4.95,8.98,29.8,35.15,393.21,NULL,2002.54,54.44,3.96,38.16,100,5,366.28,416.56,42.42,49.31,43.6,85.87,NULL,357.875,31.62,30,17.62
09-05-2022,10,5,9.23,30.48,36.15,393.6,NULL,2018.24,55.11,3.98,39.33,100,5,388.79,416.59,44.42,54.93,47.84,91.18,NULL,383.5,33.62,23,18.22
09-05-2022,11,5.03,9.43,30.53,36.38,393.64,NULL,2024.78,55.44,3.98,39.66,100,5,400.75,417.63,45.36,58.43,50.09,93.8,NULL,395.75,34.79,19,18.59
09-05-2022,12,5,9.31,30.71,36.47,393.45,NULL,2026.14,55.76,3.97,39.69,100,5,397.4,423.43,44.9,56.99,49.04,91.87,NULL,391.875,35.62,17.5,19.12
09-05-2022,13,5.01,9.29,30.54,36.25,393.63,NULL,2022.87,55.79,3.99,39.44,100,5,392,422.92,44.39,55.23,48,90.78,NULL,386.75,36.79,15.67,19.92
09-05-2022,14,5,9.31,30.48,36.21,393.51,NULL,2021.72,55.78,3.97,39.43,100,5,392.95,424.82,44.34,55.29,48.43,90.76,NULL,394.125,36.79,15,19.79
09-05-2022,15,5.68,9.41,30.22,35.15,408.09,NULL,2011.95,55.18,4.76,37.04,100,5,342.89,425.55,43.82,53.21,45.73,79.9,NULL,333.875,38.86,14.17,21.69
09-05-2022,16,5.51,10.26,30.43,35.43,399.86,NULL,2023.28,55.23,4.35,39.04,100,5,410.23,422.53,45.37,58.67,50.55,95.08,NULL,405.75,36.79,13,19.39
09-05-2022,17,5.01,9.37,30.21,34.81,393.22,NULL,2009.45,55.09,3.96,38.08,100,5,379.4,423.93,43.3,52.43,45.1,87.71,NULL,373.875,36.29,13,18.89
09-05-2022,18,5,9.2,30.16,34.59,393.66,NULL,2000.52,54.72,3.98,37.73,100,5,365.64,419.02,42.39,49.5,42.46,85.35,NULL,360.375,35.12,14.67,18.05
09-05-2022,19,4.99,9.19,30.44,34.87,393.59,NULL,2002.61,54.61,3.98,38,100,5,369.03,416.32,42.74,50.37,43.54,86.64,NULL,364.125,34.29,16,17.49
09-05-2022,20,5.02,9.2,30.3,34.68,394.14,NULL,2001.7,54.6,4.01,37.75,100,5,363.46,415.82,42.42,49.59,42.64,85.34,NULL,357.25,33.29,17.67,16.82
09-05-2022,21,5,9.11,29.45,33.71,394.02,NULL,1989.24,54.36,4,36.66,100,5,345.61,416.24,41.13,45.65,38.63,81.11,NULL,340.625,32.12,21,16.32
09-05-2022,22,5,9.08,29.54,33.76,394.02,NULL,1987.13,54.23,4.01,36.69,100,5,343.98,416.43,41.06,45.61,38.67,80.77,NULL,338.75,30.12,27,15.52
09-05-2022,23,5,9.07,29.28,33.48,394.27,NULL,1983.98,54.13,4.02,36.38,100,5,339.73,417.05,40.72,44.57,38.72,79.66,NULL,340.5,32.95,48,22.55
10-05-2022,0,4.99,9.12,29.66,33.94,393.66,NULL,1988.68,54.14,3.99,36.9,100,5,349.58,418.41,41.33,46.25,39.17,81.82,NULL,339.125,31.61,45,20.61
10-05-2022,1,4.99,9.15,30.25,34.6,393.63,NULL,1996.6,54.35,3.98,37.63,100,5,361.26,420.32,42.2,48.28,42.05,84.14,NULL,362.25,30.95,60.83,23.12
10-05-2022,2,5,9.17,30.43,34.81,393.75,NULL,1997.21,54.43,3.99,37.87,100,5,364.45,421.09,42.55,49.16,42.58,84.81,NULL,353.375,31.14,64,23.94
10-05-2022,3,5,9.27,30.55,35.04,393.42,NULL,2003.1,54.53,3.97,38.18,100,5,373.77,422.22,42.99,50.76,43.8,86.69,NULL,368.25,30.48,64,23.28
10-05-2022,4,4.99,9.21,30.61,35.03,393.66,NULL,2002.05,54.49,3.98,38.13,100,5,369.98,421.63,42.77,50.39,42.82,85.92,NULL,364.75,29.36,64,22.16
10-05-2022,5,5.01,9.19,30.68,35.1,393.79,NULL,2001.7,54.56,3.99,38.19,100,5,369.32,419.67,42.78,50.5,43.84,86.16,NULL,364,30.11,64,22.91
10-05-2022,6,5,9.23,30.85,35.32,393.54,NULL,2007.61,54.68,3.97,38.46,100,5,376.28,422.52,43.13,51.23,44.8,87.23,NULL,370.5,30.28,61.5,22.58
10-05-2022,7,5.01,9.19,30.03,34.38,393.88,NULL,1996.57,54.35,4,37.43,100,5,359.21,424.88,41.82,48.05,41.44,83,NULL,359.625,28.95,57,20.35
10-05-2022,8,5.03,8.84,30.17,34.22,395.27,NULL,1990.63,54.09,4.08,37.03,100,5,338.98,421.69,40.81,45.32,38.96,78.99,NULL,335.625,28.46,52,18.86
10-05-2022,9,4.99,8.9,31.23,35.47,394.33,NULL,2004.9,54.47,4.03,38.42,100,5,362.81,417.38,42.5,49.52,43.49,84.81,NULL,352,29.79,45,18.79
10-05-2022,10,4.98,9.11,31.5,35.98,393.53,NULL,2014.11,54.97,3.97,39.1,100,5,381.91,417.4,43.94,53.59,46.93,89.35,NULL,377.625,31.46,37,18.86
10-05-2022,11,5,9.21,31.03,35.52,393.58,NULL,2010.62,55.14,3.98,38.64,100,5,377.78,421.16,43.36,52.18,45.78,87.87,NULL,373,32.79,32,19.19
10-05-2022,12,5.03,9.12,30.67,35.01,394.42,NULL,2004.75,54.89,4.03,38.04,100,5,364.15,424.63,42.53,49.77,43.64,84.28,NULL,360.5,34.46,26,19.66
10-05-2022,13,4.97,9.26,30.81,35.35,392.65,NULL,2009.04,54.63,3.92,38.52,100,5,381.33,423.71,43.4,51.25,44.43,88.12,NULL,382.875,34.79,21,18.99
10-05-2022,14,5,9.27,30.87,35.39,393.42,NULL,2011.04,54.8,3.97,38.54,100,5,379.4,424.48,43.32,51.74,45.22,87.64,NULL,373.5,35.46,21,19.66
10-05-2022,15,5,9.23,30.66,35.12,393.52,NULL,2006.17,54.7,3.97,38.23,100,5,373.05,418.26,43.1,51.16,43.41,87.2,NULL,361.125,35.79,23.5,20.49
10-05-2022,16,5,9.18,30.83,35.26,393.52,NULL,2007.9,54.79,3.97,38.35,100,5,372.1,418.63,43.15,50.97,44.34,86.89,NULL,366.75,36.62,25,21.62
10-05-2022,17,5,9.19,30.5,34.89,393.68,NULL,2002.66,54.42,3.98,37.95,100,5,366.41,420.71,42.65,49.45,42.78,85.23,NULL,361,35.62,30.33,21.69
10-05-2022,18,5,9.14,30.78,35.13,393.95,NULL,2002.93,54.45,4,38.17,100,5,365.47,421.08,42.67,49.46,43.02,85.04,NULL,360.75,34.79,43,23.39
10-05-2022,19,5,9.14,31.03,35.43,393.75,NULL,2005.14,54.6,3.99,38.5,100,5,371.66,418.14,43.24,50.83,44.52,86.8,NULL,365.625,34.12,45,23.12
10-05-2022,20,5,9.12,31.04,35.42,393.76,NULL,2007.05,54.63,3.99,38.48,100,5,370.5,420.79,43.04,50.59,44.14,86.2,NULL,365.375,33.46,45,22.46
10-05-2022,21,5,9.16,30.96,35.37,393.78,NULL,2006.12,54.56,3.99,38.46,100,5,371.97,422.1,43.09,50.39,43.83,86.27,NULL,366.625,32.79,46.67,22.12
10-05-2022,22,5.01,9.1,30.79,35.63,393.84,NULL,2009.62,54.71,4,38.65,100,5,372.43,421.5,43.2,50.49,44.41,86.52,NULL,366,32.29,49,22.09
10-05-2022,23,5,9,30.48,35.84,393.77,NULL,2011.57,54.78,4,38.75,100,5,368.85,421.23,43.14,50.25,43.75,85.78,NULL,364.75,32.03,49,21.83
11-05-2022,0,5,8.96,30.28,35.53,394.18,NULL,2008.83,54.84,4.02,38.38,100,5,362.08,422.48,42.54,48.95,42.82,84.03,NULL,356,31.61,51,21.81
11-05-2022,1,5,8.95,30.33,35.6,394.18,NULL,2009.07,54.81,4.01,38.46,100,5,364.41,423.68,42.58,49.01,42.62,84.37,NULL,357.625,31.11,53,21.71
11-05-2022,2,5.02,8.93,30.41,35.63,394.69,NULL,2008.56,54.82,4.04,38.46,100,5,360.71,423.83,42.48,48.65,42.53,83.48,NULL,355.75,30.28,55,21.28
11-05-2022,3,5,8.95,30.06,35.27,394.32,NULL,2005.42,54.72,4.02,38.11,100,5,357.73,424.85,42.13,47.87,41.55,82.56,NULL,352.375,29.78,56,20.98
11-05-2022,4,5,8.93,29.8,34.94,394.56,NULL,2000.46,54.57,4.04,37.73,100,5,350.42,426.39,41.59,46.7,40.11,80.87,NULL,345.75,29.28,56.83,20.65
11-05-2022,5,5,9.04,29.4,34.66,394.1,NULL,1997.31,54.35,4.01,37.51,100,5,352.47,425.43,41.53,46.63,40.09,81.41,NULL,347,27.61,56.5,18.91
11-05-2022,6,4.99,9.05,29.46,34.77,393.79,NULL,1999.17,54.32,3.99,37.64,100,5,355.16,424.33,41.75,47.02,41.12,82.18,NULL,350.25,26.61,62.67,19.14
11-05-2022,7,4.98,9,30.46,35.84,393.46,NULL,2011.66,54.76,3.98,38.77,100,5,371,422.56,43.08,50.19,44.33,86.07,NULL,371.125,26.95,68,20.55
11-05-2022,8,4.98,9.13,31.09,36.72,393.27,NULL,2023.61,55.36,3.96,39.77,100,5,391.96,422.32,44.58,54.76,48.15,90.86,NULL,380,27.46,69,21.26
11-05-2022,9,4.98,9.06,31.2,36.75,393.41,NULL,2023.52,55.53,3.97,39.77,100,5,386.86,417.81,44.56,54.67,48.29,90.55,NULL,388.375,28.46,73,23.06
11-05-2022,10,5.01,9.2,31.42,37.13,393.71,NULL,2031.52,55.77,3.98,40.24,100,5,400.74,415.47,45.5,58.58,50.79,94.18,NULL,396.125,28.79,70,22.79
11-05-2022,11,5.03,9.09,30.76,36.31,393.91,NULL,2020.93,55.47,4,39.33,100,5,381.95,418.15,44.26,54.49,47.55,89.36,NULL,371.5,28.62,64,21.42
11-05-2022,12,5,8.9,30.1,35.33,394.19,NULL,2006.44,54.9,4.02,38.2,100,5,358.94,419.96,42.37,48.4,42.11,83.62,NULL,354.375,28.62,55,19.62
11-05-2022,13,4.99,9.06,30.97,36.5,393.38,NULL,2019.76,55.22,3.97,39.53,100,5,383.71,422.14,44.09,53.28,47.08,88.95,NULL,378.75,29.79,55.83,20.96
11-05-2022,14,4.99,9.18,31.14,36.83,393.27,NULL,2027.32,55.58,3.96,39.96,100,5,396.55,421.43,44.86,56.39,49.31,92.1,NULL,391.25,29.79,56,20.99
11-05-2022,15,4.99,9.2,31.02,36.75,393.05,NULL,2027.52,55.69,3.95,39.9,100,5,397.41,418.28,45.04,57.92,49.79,92.83,NULL,392,28.12,55,19.12
11-05-2022,16,5,9.23,31.23,36.99,393.11,NULL,2032.49,55.77,3.95,40.16,100,5,402.33,419.36,45.35,58.72,50.72,93.7,NULL,397.25,27.96,55,18.96
11-05-2022,17,5.08,9.39,31.16,36.99,394.2,NULL,2034.05,55.82,4.02,40.21,100,5,404.97,418.97,45.6,59.86,51.22,94.47,NULL,399.625,28.79,52.5,19.29
11-05-2022,18,5.09,9.28,31.54,37.25,394.6,NULL,2037.16,55.9,4.04,40.47,100,5,403.1,419.14,45.54,58.95,51.49,94.02,NULL,397.625,28.12,62,20.52
11-05-2022,19,5.24,9.26,31.59,37.1,397.66,NULL,2033.15,55.74,4.22,40.18,100,5,388.19,418.63,44.76,55.79,48.81,90.72,NULL,382.125,27.79,77,23.19
11-05-2022,20,5.02,9.02,31.43,36.91,393.89,NULL,2029.71,55.64,4,39.96,100,5,386.52,420.66,44.53,54.39,47.94,90.01,NULL,381.125,27.79,72.83,22.36
11-05-2022,21,5.01,8.94,30.96,36.31,394.05,NULL,2022.55,55.42,4.01,39.29,100,5,373.4,422.9,43.56,51.57,44.6,86.46,NULL,368.5,27.79,67,21.19
11-05-2022,22,5.01,8.95,30.53,35.84,394.18,NULL,2015.96,55.13,4.01,38.8,100,5,367.57,424.29,42.93,49.67,43.17,84.93,NULL,374.375,28.54,65,21.54
11-05-2022,23,5.01,8.91,30.74,35.99,394.58,NULL,2015.75,55.06,4.04,38.94,100,5,365.88,425.21,42.93,49.8,43.24,84.42,NULL,348.75,27.79,65.5,20.89
12-05-2022,0,5,8.95,31.11,36.48,393.84,NULL,2022.95,55.21,4,39.49,100,5,375.69,425.91,43.62,51.5,45.28,86.55,NULL,371.375,28.61,67,22.01
12-05-2022,1,5.01,8.94,31.05,36.41,394.04,NULL,2022.87,55.28,4,39.42,100,5,375.39,423.37,43.6,51.59,45.34,86.84,NULL,369.75,28.95,70.33,23.02
12-05-2022,2,5.01,8.95,30.99,36.35,394.09,NULL,2021.15,55.21,4.01,39.4,100,5,375.78,422.73,43.73,51.72,44.92,87.01,NULL,370.5,28.28,72,22.68
12-05-2022,3,5,8.97,30.89,36.25,393.98,NULL,2020.02,55.13,4,39.33,100,5,375.23,423.52,43.65,51.55,44.69,86.72,NULL,370.125,28.28,73.67,23.01
12-05-2022,4,5.02,8.93,30.78,36.05,394.63,NULL,2017.52,55.05,4.04,39.07,100,5,368.61,423.67,43.17,50.49,43.26,85.41,NULL,363.5,28.28,75,23.28
12-05-2022,5,5,8.97,30.79,36.14,394.14,NULL,2018.03,54.98,4.02,39.22,100,5,372.98,422.64,43.49,51.12,44.58,86.31,NULL,368.125,28.28,78,23.88
12-05-2022,6,5.04,8.67,30.44,35.37,395.84,NULL,2009.56,54.86,4.11,38.21,100,5,343.89,422.84,41.69,47.41,41.17,79.64,NULL,336.5,27.28,79,23.08
12-05-2022,7,4.99,8.29,29.91,34.38,396.41,NULL,1994.04,54.38,4.15,36.95,100,5,310.38,421.54,39.38,42.22,37.8,72.55,NULL,306,27.2,80,23.2
12-05-2022,8,5,8.5,30.4,35.16,395.81,NULL,2002.64,54.51,4.11,37.91,100,5,333.5,418.64,40.81,45.37,38.9,78.03,NULL,329.125,26.79,76,21.99
12-05-2022,9,4.98,8.5,30.98,35.81,395.36,NULL,2010.91,54.98,4.09,38.61,100,5,342.91,418.22,41.65,47.04,40.02,80.24,NULL,344.25,27.45,70,21.45
12-05-2022,10,5,8.78,31.19,36.4,394.66,NULL,2023.57,55.5,4.04,39.44,100,5,367.62,418.04,43.39,51.76,45.01,85.87,NULL,363,28.12,63,20.72
12-05-2022,11,4.99,8.83,31.16,36.44,394.45,NULL,2024.53,55.66,4.03,39.53,100,5,372.47,419.57,43.42,52,45.26,86.9,NULL,362.25,29.79,58.67,21.52
12-05-2022,12,5.15,9.07,31.36,36.76,396.61,NULL,2031.28,55.79,4.16,39.96,100,5,380.83,418.5,44.19,53.93,47.28,88.81,NULL,387.625,29.79,53,20.39
12-05-2022,13,5.03,8.92,31.33,36.72,394.6,NULL,2031.08,55.84,4.04,39.93,100,5,381.71,425.02,44,53.18,46.8,87.96,NULL,364.625,29.79,51.33,20.06
12-05-2022,14,5,8.87,31.05,36.35,394.49,NULL,2026.29,55.75,4.03,39.53,100,5,374.29,425.69,43.43,51.86,45.37,86.42,NULL,368.375,30.79,50,20.79
12-05-2022,15,5,8.93,31.26,36.65,394.14,NULL,2029.72,55.71,4.01,39.91,100,5,380.61,423.91,44.1,53.3,46.78,88.06,NULL,376.5,30.79,50,20.79
12-05-2022,16,5.01,8.87,31.32,36.64,394.45,NULL,2030.27,55.73,4.03,39.85,100,5,378.17,423.8,43.93,52.5,45.98,87.29,NULL,372.5,30.79,52.5,21.29
12-05-2022,17,5,8.86,30.94,36.2,394.55,NULL,2024.95,55.54,4.04,39.4,100,5,370.89,425.91,43.25,51.05,44.85,85.61,NULL,364.75,30.12,57,21.52
12-05-2022,18,5,8.8,31.13,36.33,394.59,NULL,2022.62,55.42,4.04,39.5,100,5,368.53,419.72,43.39,51.26,44.74,85.93,NULL,363.375,29.62,59.83,21.59
12-05-2022,19,5,8.83,31.31,36.56,394.46,NULL,2026.35,55.42,4.03,39.8,100,5,374.02,415.51,43.99,52.69,46.28,88.07,NULL,368.625,28.79,66,21.99
12-05-2022,20,5,8.83,31.13,36.37,394.54,NULL,2025.81,55.38,4.04,39.63,100,5,372.98,416.65,43.77,52.02,44.94,87.28,NULL,367.625,28.79,75,23.79
12-05-2022,21,5,8.7,30.73,35.75,395.25,NULL,2018.08,55.17,4.08,38.89,100,5,354.67,418.88,42.57,49.02,42.36,82.69,NULL,349.375,28.79,78.33,24.46
12-05-2022,22,4.99,8.46,30.19,34.89,395.92,NULL,2004.6,54.76,4.12,37.85,100,5,329.23,420.37,40.77,44.61,38.77,76.83,NULL,324.25,27.96,79.83,23.93
12-05-2022,23,5,8.41,30.06,34.69,396.17,NULL,2002.07,54.6,4.13,37.64,100,5,323.62,421.53,40.37,43.94,38.45,75.42,NULL,318.75,27.79,80.83,23.96
13-05-2022,0,4.99,8.41,30.17,34.81,396.1,NULL,2002.37,54.56,4.13,37.81,100,5,325.6,423.43,40.5,44.21,38.77,75.65,NULL,321,26.96,81.83,23.33
13-05-2022,1,5,8.44,30.33,35.01,396.08,NULL,2004.35,54.61,4.13,38.09,100,5,330,424.53,40.85,44.87,38.96,76.53,NULL,325.75,26.79,83,23.39
13-05-2022,2,5,8.36,30.07,34.65,396.27,NULL,2000.95,54.56,4.14,37.69,100,5,320.85,426.57,40.22,43.81,38.47,74.31,NULL,316,26.78,86,23.98
13-05-2022,3,4.99,8.32,29.76,34.27,396.48,NULL,1996.9,54.35,4.15,37.31,100,5,314.55,427.3,39.73,42.88,38.03,72.85,NULL,309.75,26.28,88,23.88
13-05-2022,4,4.99,8.31,29.78,34.29,396.38,NULL,1997.43,54.26,4.15,37.4,100,5,314.9,423.22,39.79,43.17,38.11,73.33,NULL,310.5,26.28,88,23.88
13-05-2022,5,4.99,8.32,29.88,34.43,396.2,NULL,1998.88,54.26,4.14,37.64,100,5,318.95,420.02,40.17,43.64,38.4,74.55,NULL,314.125,26.28,87.67,23.81
13-05-2022,6,4.99,8.5,30.15,34.94,395.7,NULL,2007.54,54.41,4.11,38.4,100,5,338,418.96,41.3,46.13,39.75,78.93,NULL,333.25,26.28,85.5,23.38
13-05-2022,7,4.99,8.59,30.28,35.2,395.45,NULL,2013.81,55.04,4.09,38.77,100,5,346.66,417.93,42.04,47.82,40.71,81.11,NULL,341.75,26.54,77,21.94
13-05-2022,8,4.99,8.68,30.11,35.15,395.32,NULL,2016.39,55.41,4.09,38.85,100,5,353.69,418.8,42.27,48.52,41.78,82.59,NULL,348.5,28.12,69.5,22.02
13-05-2022,9,4.99,8.69,30.02,35.07,395.25,NULL,2016.13,55.35,4.08,38.81,100,5,353.17,417.02,42.35,48.8,42.12,82.79,NULL,354.25,29.37,59,21.17
13-05-2022,10,4.99,8.71,30.39,35.51,395.15,NULL,2022.04,55.54,4.07,39.35,100,5,361.38,418.24,42.92,50.35,43.27,84.52,NULL,350.125,30.46,51,20.66
13-05-2022,11,5.01,8.81,30.59,35.85,395.07,NULL,2027.45,55.78,4.07,39.82,100,5,372.34,420.6,43.61,52.07,45.39,86.63,NULL,367.5,31.46,45,20.46
13-05-2022,12,5.19,9.11,31.09,36.57,397.27,NULL,2041.69,56.12,4.2,40.74,100,5,388.58,420.42,45.01,56.42,49.01,90.42,NULL,386.375,33.46,40,21.46
13-05-2022,13,5.37,9.31,31.24,36.74,400.38,NULL,2047.02,56.31,4.39,40.95,100,5,391.32,425.53,45.04,55.94,49.14,90.08,NULL,387.125,33.79,36,20.99
13-05-2022,14,5.4,9.34,31.23,36.75,400.58,NULL,2047.58,56.36,4.4,40.99,100,5,393.27,422.41,45.27,56.86,49.98,91.06,NULL,388.25,34.79,33,21.39
13-05-2022,15,5.3,9.21,31.24,36.68,399.28,NULL,2044.37,56.26,4.32,40.91,100,5,389.02,423.68,44.98,55.83,49.25,90.03,NULL,386,35.46,31,21.66
13-05-2022,16,5.41,9.35,30.99,36.46,400.82,NULL,2042.55,56.14,4.41,40.75,100,5,392.08,422.45,44.97,56.11,49.1,91.06,NULL,385.75,35.79,31,21.99
13-05-2022,17,5.37,9.34,31.18,36.71,399.83,NULL,2049.17,56.18,4.36,41.07,100,5,398.88,424.98,45.34,57.26,49.87,92.36,NULL,391.125,35.62,31.33,21.89
13-05-2022,18,5.33,9.25,31.19,36.7,399.3,NULL,2047.81,56.13,4.32,41.06,100,5,394.92,419.96,45.41,57.4,50.03,91.96,NULL,389.75,34.62,35,21.62
13-05-2022,19,5.31,9.23,31.33,36.82,398.96,NULL,2049.46,56.12,4.31,41.21,100,5,398.12,418.96,45.63,57.99,50.71,93.02,NULL,410.875,33.62,40,21.62
13-05-2022,20,5.32,9.27,31.39,36.91,399.18,NULL,2052.92,56.21,4.32,41.36,100,5,397.88,423.24,45.68,57.88,50.96,92.45,NULL,374.375,32.59,44,21.39
13-05-2022,21,5.23,9.1,31.25,36.67,397.95,NULL,2047.8,56.11,4.24,41.06,100,5,389.9,422.72,45.32,56.07,49.64,90.35,NULL,392.5,31.79,46,20.99
13-05-2022,22,5,8.56,30.91,35.88,395.46,NULL,2030.23,55.76,4.1,39.9,100,5,357.1,423.88,43.09,49.9,43.44,82.74,NULL,344.75,31.04,49,20.84
13-05-2022,23,5,8.49,30.87,35.74,395.68,NULL,2026.14,55.47,4.1,39.72,100,5,350.84,420.25,42.69,48.88,42.61,81.91,NULL,345.75,31.28,51.5,21.58
14-05-2022,0,4.98,8.48,30.82,35.7,395.33,NULL,2026.46,55.44,4.09,39.72,100,5,350.74,421.74,42.7,48.74,43.14,81.36,NULL,357,30.61,53,21.21
14-05-2022,1,4.99,8.42,30.74,35.53,395.67,NULL,2024.64,55.38,4.1,39.52,100,5,344.49,425.4,42.27,47.63,41.8,79.64,NULL,328.875,30.28,57,21.68
14-05-2022,2,5,8.4,30.62,35.37,395.98,NULL,2021.39,55.28,4.12,39.37,100,5,340.7,425.82,42.04,47.17,41.34,78.81,NULL,336.25,30.28,62,22.68
14-05-2022,3,5,8.43,30.55,35.33,395.88,NULL,2021.74,55.26,4.12,39.4,100,5,342.47,426.22,42.05,47.3,41.36,79.14,NULL,337.375,29.78,67,23.18
14-05-2022,4,5,8.39,30.46,35.19,395.93,NULL,2019.43,55.16,4.12,39.27,100,5,338.88,421.69,41.92,46.97,40.89,78.89,NULL,334.5,28.95,69.5,22.85
14-05-2022,5,4.99,8.49,30.55,35.42,395.51,NULL,2024.65,55.19,4.09,39.69,100,5,351.18,418.91,42.73,48.94,42.73,82.06,NULL,351.625,28.28,71.67,22.61
14-05-2022,6,4.99,8.62,30.64,35.68,395.17,NULL,2032.56,55.35,4.08,40.14,100,5,365.12,417.1,43.48,51.05,44.43,85.72,NULL,353.625,28.28,62,20.68
14-05-2022,7,5.01,8.74,31.12,36.36,395.07,NULL,2045.51,55.84,4.07,40.99,100,5,383.29,416.84,44.8,55.23,48.34,90.35,NULL,378,28.04,52,18.44
14-05-2022,8,4.99,8.72,31.05,36.28,394.86,NULL,2046.12,56.17,4.06,40.93,100,5,381.19,418.6,44.64,54.72,47.98,89,NULL,376,27.96,46.17,17.19
14-05-2022,9,5.04,8.76,31.28,36.53,395.69,NULL,2050.67,56.33,4.1,41.21,100,5,385.85,416.96,45.04,55.94,48.78,90.6,NULL,386.625,29.62,40,17.62
14-05-2022,10,5.22,8.98,31.58,36.92,398.33,NULL,2059.84,56.58,4.26,41.71,100,5,395.6,417.84,45.61,58.47,50.84,92.22,NULL,383,32.12,36,19.32
14-05-2022,11,5.42,9.18,31.78,37.11,401.9,NULL,2062.4,56.71,4.48,41.91,100,5,394.94,416.6,45.79,59.01,51.2,92.52,NULL,389,34.46,31,20.66
14-05-2022,12,6.04,9.99,31.95,37.47,412.06,NULL,2076.66,56.86,5.08,42.46,100,5,405.72,418.74,46.6,60.92,52.9,94.86,NULL,400.625,34.96,27,20.36
14-05-2022,13,6.45,10.49,32.13,37.75,418.64,NULL,2088.54,57.05,5.48,42.83,100,5,411.27,421.41,46.97,62.3,54.09,95.58,NULL,406.125,36.29,24.5,21.19
14-05-2022,14,6.26,10.24,31.95,37.49,415.88,NULL,2079,57,5.31,42.53,100,5,403.64,418.42,46.62,61.97,53.21,94.19,NULL,400.5,37.62,22,22.02
14-05-2022,15,6.25,10.23,31.99,37.53,415.46,NULL,2082.1,56.94,5.28,42.59,100,5,405.77,417.92,46.71,61.88,53.16,95.05,NULL,400.875,38.12,21.17,22.35
14-05-2022,16,6.31,10.3,32.18,37.73,416.67,NULL,2088.6,56.98,5.36,42.81,100,5,408.65,422.47,46.78,61.53,53.66,94.81,NULL,403.625,37.79,21,21.99
14-05-2022,17,7.11,11.24,32.51,38.18,430.86,NULL,2107.56,57.05,6.12,43.54,100,5,416.91,423.68,47.5,63.47,55.62,96.57,NULL,412.875,37.62,24.5,22.52
14-05-2022,18,7.31,11.24,32.67,38.31,434.63,NULL,2112.19,57.08,6.31,43.7,100,5.38,415.73,423,47.54,64.04,55.98,96.46,NULL,412.25,35.79,38,23.39
14-05-2022,19,6.7,10.64,33.01,37.58,422.38,NULL,2092.08,56.85,5.69,42.9,100,5.5,413.42,419.73,47.29,63.37,55.05,96.31,NULL,409.25,35.29,41,23.49
14-05-2022,20,6.39,10.24,33.01,37.52,417.34,NULL,2086.71,56.81,5.39,42.72,100,5.5,411.34,421.29,46.99,61.96,53.9,95.58,NULL,405.625,32.12,37,19.52
14-05-2022,21,6.28,10.09,33.04,37.52,415.71,NULL,2084.8,56.74,5.3,42.68,100,5.5,407.19,419.78,46.93,61.6,53.68,94.65,NULL,403.125,30.79,60,22.79
14-05-2022,22,5.99,9.7,32.87,37.24,411.07,NULL,2071.02,56.62,5.02,42.31,100,5.28,399.84,419.27,46.36,60.27,52.45,93.06,NULL,395.875,26.62,59,18.42
14-05-2022,23,5.6,9.29,32.6,36.99,404.1,NULL,2069.1,56.57,4.61,42.08,100,5,402.1,423.55,46.14,59.5,51.9,93.1,NULL,396.75,26.62,48,16.22
15-05-2022,0,5.1,8.64,32.32,36.54,396.2,NULL,2055.58,56.43,4.14,41.46,100,5,386.72,424.28,45.27,56.01,49.58,89.77,NULL,382.125,27.11,42,15.51
15-05-2022,1,5,8.47,32.15,36.26,394.83,NULL,2048.68,56.2,4.06,41.07,100,5,377.22,425.52,44.48,53.2,47.35,87.15,NULL,372.125,27.28,42,15.68
15-05-2022,2,5,8.37,31.85,35.84,395.11,NULL,2039.86,55.95,4.07,40.51,100,5,362.73,425.05,43.67,50.95,45.01,83.89,NULL,357.5,27.28,47,16.68
15-05-2022,3,5,8.33,31.55,35.48,395.3,NULL,2033,55.68,4.09,40.09,100,5,353.72,426.03,43.03,49.33,42.92,81.63,NULL,349.125,27.28,55,18.28
15-05-2022,4,5,8.31,31.39,35.3,395.44,NULL,2030.54,55.54,4.09,39.9,100,5,350.66,424.25,42.89,48.93,42.21,81.26,NULL,345.875,27.28,59,19.08
15-05-2022,5,4.99,8.31,31.34,35.25,395.43,NULL,2029.62,55.5,4.09,39.89,100,5,350.35,421.78,42.85,49.01,42.53,81.49,NULL,345.625,27.28,60.83,19.45
15-05-2022,6,5,8.33,31.36,35.29,395.41,NULL,2031.39,55.58,4.09,39.99,100,5,352.83,421.47,43.04,49.39,42.66,82.04,NULL,348.125,27.28,57.83,18.85
15-05-2022,7,5,8.35,31.6,35.56,395.33,NULL,2037.43,55.81,4.09,40.31,100,5,357.95,423.28,43.34,49.94,43.51,82.8,NULL,353.125,27.87,48.67,17.6
15-05-2022,8,4.63,8.13,32.03,36.23,388.58,NULL,2051.65,56.41,3.68,41.29,100,4.02,389.44,421.42,45.12,55.36,49,90.74,NULL,390.25,29.46,42,17.86
15-05-2022,9,4.59,8.07,32.05,36.23,387.93,NULL,2050.29,56.62,3.64,41.26,100,4,387.51,416.44,45.16,56.45,49.41,91.04,NULL,376.25,32.46,37,19.86
15-05-2022,10,5.29,8.84,32.51,36.76,399.46,NULL,2063.39,56.79,4.34,41.89,100,4,391.86,415.91,45.72,58.43,50.93,91.78,NULL,394.25,32.62,34.5,19.52
15-05-2022,11,5.93,9.62,32.78,37.15,410.53,NULL,2076.86,56.96,4.99,42.44,100,4,399.88,417.19,46.36,60.67,52.49,93.86,NULL,389.25,33.62,30.33,19.69
15-05-2022,12,6.11,9.88,32.72,37.15,413.31,NULL,2079.17,57.03,5.16,42.52,100,4,404.08,418.8,46.58,61.45,52.71,94.23,NULL,399.375,34.96,28,20.56
15-05-2022,13,6.17,9.99,32.62,37.09,414.16,NULL,2080.09,57.05,5.2,42.53,100,4,407.11,420.61,46.58,61.75,53.01,94.92,NULL,401.375,35.79,26,20.99
15-05-2022,14,6.45,10.25,32.9,37.35,418.95,NULL,2084.11,57.08,5.49,42.75,100,4,403.95,416.77,46.79,61.69,53.57,94.81,NULL,400.25,36.46,26,21.66
15-05-2022,15,6.67,10.54,33.02,37.52,422.82,NULL,2091.96,57.11,5.72,42.99,100,4,409.26,416.61,47.11,62.85,54.69,96.18,NULL,404.625,37.79,26,22.99
15-05-2022,16,6.79,10.74,32.97,37.54,424.58,NULL,2096.47,57.13,5.81,43.13,100,4,415,421.33,47.25,64.02,55.22,96.56,NULL,410.375,37.12,27,22.52
15-05-2022,17,6.58,10.48,32.87,37.41,420.66,NULL,2094.22,57.04,5.59,42.97,100,4,413.71,424.07,46.98,62.91,54.6,95.26,NULL,416,37.62,31,23.82
15-05-2022,18,6.33,10.15,32.87,37.35,416.67,NULL,2089.22,56.96,5.35,42.84,100,4,409.71,422.88,46.87,61.89,53.61,94.8,NULL,398.25,36.46,35.67,23.59
15-05-2022,19,6.42,10.23,32.83,37.3,418.17,NULL,2085.86,56.86,5.45,42.77,100,4,406.66,417.78,46.93,62.17,53.43,94.95,NULL,402,33.46,39,21.26
15-05-2022,20,6.42,10.25,32.73,37.2,418.14,NULL,2078.19,56.74,5.44,42.69,100,4,406.02,416.62,47.05,61.98,53.72,95.52,NULL,401.75,32.12,42,20.52
15-05-2022,21,6.26,10.05,32.72,37.17,415.45,NULL,2082.75,56.72,5.28,42.64,100,4,405.62,416.7,46.95,62.03,53.36,95.33,NULL,401.375,32.79,47,22.19
15-05-2022,22,5.94,9.67,32.58,36.98,410.36,NULL,2078.46,56.69,4.97,42.4,100,4,402.36,417.56,46.59,60.47,52.63,94.18,NULL,404.5,31.54,45,20.54
15-05-2022,23,5.77,9.49,32.42,36.82,407.22,NULL,2075.82,56.66,4.79,42.27,100,4,403.45,419.43,46.41,60.33,52.49,93.97,NULL,391.875,30.28,46.67,19.61
16-05-2022,0,5.58,9.28,32.3,36.69,403.84,NULL,2071.04,56.63,4.6,42.15,100,4,401.2,422.02,46.32,59.63,52.11,92.88,NULL,404.375,29.95,62,22.35
16-05-2022,1,5.42,9.06,32.34,36.67,401.42,NULL,2067.56,56.6,4.45,42.07,100,4,400.24,425.04,46.05,58.7,51.33,92.49,NULL,388.5,29.28,70.17,23.31
16-05-2022,2,5.39,9.05,32.16,36.52,400.76,NULL,2064.81,56.56,4.41,41.97,100,4,399.07,425.83,45.95,58.48,51.35,91.61,NULL,394.5,29.28,75,24.28
16-05-2022,3,5.05,8.69,31.75,36.08,394.91,NULL,2056.92,56.38,4.06,41.54,100,4,397.64,422.36,45.68,57.97,50.61,92.05,NULL,397.625,29.28,76,24.48
16-05-2022,4,4.76,8.32,31.58,35.84,390.07,NULL,2048.75,56.25,3.77,41.24,100,4,389.48,421.02,45.35,56.92,49.37,90.02,NULL,379.125,28.28,76,23.48
16-05-2022,5,4.64,8.16,31.62,35.84,388.39,NULL,2048.25,56.12,3.67,41.19,100,4,388.93,418.26,45.33,56.35,49.4,90.31,NULL,390.5,28.28,77.67,23.81
16-05-2022,6,4.87,8.42,31.88,36.12,392.33,NULL,2053.33,56.18,3.91,41.46,100,4,392.15,415.7,45.58,57.15,50.14,91.84,NULL,379.625,28.28,77,23.68
16-05-2022,7,4.95,8.49,32.02,36.28,393.67,NULL,2058.27,56.57,3.98,41.64,100,4,392.75,419.96,45.63,57.69,50.34,91.27,NULL,388.375,25.37,68,18.97
16-05-2022,8,5.14,8.7,32.17,36.43,397.15,NULL,2062.06,56.78,4.2,41.79,100,4.71,393.75,417.11,45.78,58.24,50.65,92.67,NULL,388.375,24.46,60.5,16.56
16-05-2022,9,5.75,9.42,32.44,36.81,407.45,NULL,2074.82,56.92,4.81,42.3,100,5,399.51,415.98,46.4,60.25,52.3,94.17,NULL,395.125,27.46,51,17.66
16-05-2022,10,6.03,9.72,32.7,37.08,412.11,NULL,2082.51,57.04,5.08,42.59,100,5,402.16,417.82,46.57,60.54,52.73,94,NULL,397.25,29.96,43,18.56
16-05-2022,11,6.57,10.35,32.95,37.37,421.28,NULL,2092.69,57.08,5.63,42.95,100,5,404.98,417.64,46.7,61.74,53.58,94.93,NULL,399.75,31.62,38.33,19.29
16-05-2022,12,6.89,10.78,33.03,37.56,426.89,NULL,2100.37,57.21,5.93,43.28,100,5,411.47,418.98,47.29,63.5,54.68,96.24,NULL,407.75,31.79,34.83,18.76
16-05-2022,13,7.07,11.04,33.07,37.67,430.11,NULL,2105.07,57.33,6.09,43.49,100,4.38,417.25,424.04,47.45,64.02,55.82,96.41,NULL,413.125,32.46,30.67,18.59
03-06-2022,10,7.25,10.84,32.99,37.59,435.48,NULL,2077.34,55.26,6.35,41.85,100,4,396.55,417.55,45.61,58.72,51.86,92.62,NULL,395.375,28.79,31,14.99
03-06-2022,11,7.25,11.72,33.03,37.57,437.05,NULL,2071.98,57.24,6.44,41.68,100,4,400.46,419.34,46.15,60.06,51.99,93.41,NULL,395.625,29.12,26,14.32
03-06-2022,12,7.56,12.08,33.07,37.68,443.31,NULL,2076.03,57.46,6.75,41.73,100,5.43,403.47,420.47,46.2,60.11,52.25,94.01,NULL,397.25,31.62,24.17,16.45
03-06-2022,13,7.56,12.08,32.71,38.28,443.51,NULL,2082.9,57.79,6.76,42.18,100,5.5,407.25,421.97,46.58,61.21,53.25,94.65,NULL,403.75,35.12,21,19.32
03-06-2022,14,7.46,11.96,32.62,38.2,441.63,NULL,2078.22,57.88,6.67,42.1,100,5.5,407.35,419.48,46.56,61.67,53.39,95.33,NULL,402.625,36.46,20,20.46
03-06-2022,15,6.88,11.37,32.48,38.15,430.07,NULL,2072.56,57.92,6.08,41.99,100,5.5,409.95,423.59,46.53,61.34,53.05,95.03,NULL,404.875,36.79,18.33,20.46
03-06-2022,16,6.1,10.49,31.83,37.57,415.5,NULL,2057.84,57.83,5.28,41.3,100,5.5,402.52,423.86,45.78,59.14,51.06,93.12,NULL,396.375,37.46,17.17,20.89
03-06-2022,17,5.8,10.06,31.86,37.47,410.12,NULL,2053.71,57.7,4.97,41.12,100,5.5,395.55,422.4,45.5,57.1,49.78,92.4,NULL,391.375,37.45,18,21.05
03-06-2022,18,5.95,10.25,32.01,37.65,412.91,NULL,2056.68,57.69,5.13,41.37,100,5.5,400.07,422.72,45.84,58.48,50.73,92.37,NULL,395.625,35.79,17.83,19.36
03-06-2022,19,7.14,10.78,31.79,36.93,435.93,NULL,2056.18,57.14,6.34,40.07,100,5.5,361.43,418.47,45.58,56.61,49.39,85.8,NULL,359.625,34.79,18.83,18.56
03-06-2022,20,6.45,11.22,30.48,36.63,421.34,NULL,2054.83,56.91,5.6,40.56,100,5.5,409.47,422.02,46.27,61.03,52.61,95.15,NULL,405.5,33.12,20,17.12
03-06-2022,21,5.54,9.04,27.11,31.7,405.43,NULL,1983.33,54.96,4.69,34.79,100,5.5,294.98,422.93,38.19,40.28,37.08,69.04,NULL,289.375,31.79,22,16.19
03-06-2022,22,5.48,8.45,26.04,29.98,404.14,NULL,1954.47,53.63,4.61,32.64,100,5.5,252.61,418.9,34.95,35.16,33.79,60.29,NULL,249.25,32.95,24,17.75
03-06-2022,23,5.47,7.87,26.16,29.35,405.15,NULL,1937.03,53.29,4.68,31.53,100,5.5,214.1,421.3,33.13,32.41,32.5,52.12,NULL,211.125,33.28,26.33,18.55
04-06-2022,0,5.54,7.89,26.4,29.53,406.41,NULL,1937.2,53.17,4.75,31.66,100,5.5,213.22,422.42,33.17,32.24,32.59,51.83,NULL,210.875,32.28,29,18.08
04-06-2022,1,5.47,7.87,26.85,30.06,404.86,NULL,1940.56,53.2,4.66,32.14,100,5.5,217.86,423.56,33.6,32.79,33.02,52.77,NULL,215.625,32.11,30,18.11
04-06-2022,2,5.51,7.9,26.81,30.02,405.8,NULL,1940.69,53.25,4.72,32.03,100,5.5,218.34,425.27,33.47,32.86,33.01,52.84,NULL,213,31.11,31,17.31
04-06-2022,3,5.47,7.86,26.48,29.68,405.22,NULL,1936.51,53.1,4.68,31.62,100,5.5,215.02,427.56,33.04,32.16,32.5,52.02,NULL,212.625,30.28,33.5,16.98
04-06-2022,4,5.46,8,26.79,30.2,404.7,NULL,1940.88,53.07,4.65,32.23,100,5.5,226.37,425.02,33.73,33.32,32.98,54.5,NULL,223,30.28,37.33,17.75
04-06-2022,5,5.53,7.85,27.14,30.27,406.04,NULL,1938.61,52.98,4.73,32.14,100,5.5,213.61,418.63,33.3,32.56,32.76,52.05,NULL,210.625,29.61,44.67,18.54
04-06-2022,6,5.45,8.08,27.57,31.09,403.98,NULL,1951.94,53.27,4.6,33.18,100,5.38,236.79,422.33,34.3,34.42,33.65,56.73,NULL,232.625,29.28,44.17,18.11
