DateValue,HourValue,Evap Leaving Water Temp,Evap Entering Water Temp,Cond Entering  Water Temp,Cond Leaving  Water Temp,Evpt Rfgt Pressure,Condenser Rfgt Pressure,Oil Pump Discharge Pressure,Oil Tank Temperature,Evap Sat Rfgt Temp,Cond Sat Rfgt Temp,Active Current Limit Setpoint,Setpoint,Power,Starter Average Phase Voltage, Motor Winding Temp 1, Motor Winding Temp 2, Motor Winding Temp 3,Load,Condenser Rfgt  Pressure,EnergyConsumption,Temperature,Humidity,DewPoint
04-06-2022,7,4.03,7.24,28.3,32.58,379.5,NULL,1965.22,53.81,3.15,35.12,100,4,286.02,420.24,37.57,39.04,36.09,67.39,NULL,282.25,28.54,38.67,16.27
04-06-2022,8,3.97,7.3,28.81,33.28,378.38,NULL,1973.69,54.23,3.08,35.89,100,4,301.43,419.6,38.42,40.8,36.82,71.03,NULL,296.25,28.62,27,14.02
04-06-2022,9,4.78,8.41,29.44,34.27,392.59,NULL,1994.49,54.7,3.92,37.13,100,4.79,326.16,419.86,40.08,44.69,40.09,76.56,NULL,316.625,30.29,24,15.09
04-06-2022,10,5.08,8.68,33.31,38.5,397.71,NULL,2047.45,56.15,4.23,41.33,100,4,363.96,419.18,44.12,52.27,47.25,84.84,NULL,365,31.96,22,16.36
04-06-2022,11,5.54,9.92,32.17,37.1,406.48,NULL,2041.88,56.37,4.75,40.58,100,4.92,389.4,420.09,44.85,56.26,49.4,90.35,NULL,378.625,33.62,18.33,17.29
04-06-2022,12,5.38,10.17,32.46,37.14,403.56,NULL,2043.47,56.22,4.58,40.82,100,5,410.32,421.02,45.74,59.9,51.67,95.61,NULL,402.875,34.46,16,17.66
04-06-2022,13,5.85,10.24,32.46,38.09,411.57,NULL,2055.65,56.55,5.05,41.53,100,5,401.73,425.32,45.86,59.48,51.88,92.98,NULL,399,35.79,16,18.99
04-06-2022,14,5.86,10.15,32.49,38.17,411.8,NULL,2054.97,56.54,5.07,41.56,100,4.7,398.98,422.62,45.68,58.8,51.48,92.19,NULL,395.375,36.46,15.17,19.49
04-06-2022,15,6.32,10.69,32.47,38.25,419.76,NULL,2061,56.55,5.53,41.72,100,4,403.02,421.94,45.91,59.92,52.15,93.62,NULL,397.625,36.79,15,19.79
04-06-2022,16,5.66,9.98,32.36,38.09,408.36,NULL,2056.53,56.59,4.86,41.55,100,4,402.09,424.62,45.76,59.05,51.66,92.85,NULL,397.625,36.79,15,19.79
04-06-2022,17,5.32,9.54,32.3,37.93,402.37,NULL,2051.2,56.53,4.51,41.35,100,4,397.19,425.25,45.53,57.98,50.82,92.08,NULL,394.25,36.79,15.33,19.86
04-06-2022,18,4.95,9.06,32.13,37.62,395.91,NULL,2042.35,56.38,4.12,40.98,100,4,390.77,418.32,45.27,56.66,49.77,91.53,NULL,386.375,36.12,18,19.72
04-06-2022,19,4.66,8.62,31.97,37.24,390.86,NULL,2030.89,56.17,3.82,40.46,100,4.03,378.56,419.49,44.41,54.1,47.91,88.87,NULL,374.625,34.12,21,18.32
04-06-2022,20,4.97,8.89,32.03,37.29,396.15,NULL,2034.15,56.19,4.13,40.55,100,4.9,375.98,419.34,44.13,53.27,47.32,87.74,NULL,370.125,31.62,22,16.02
04-06-2022,21,5.09,9.01,32.47,37.74,398.17,NULL,2042.77,56.32,4.26,41,100,5,379.83,417.42,44.64,54.46,48.53,89.39,NULL,374.25,29.79,22,14.19
04-06-2022,22,5,8.65,32.38,37.33,396.52,NULL,2029.47,56.17,4.16,40.37,100,5,353.85,421.33,43.32,50.27,44.53,82.61,NULL,349.75,32.03,22.83,16.6
04-06-2022,23,5.76,10.31,32.19,35.87,416.36,NULL,2012.86,54.7,5.23,36.64,100,5,295.95,409.78,43.96,50.81,43.49,72.88,NULL,285.75,34.28,23.5,18.98
05-06-2022,0,4.99,9.78,31.94,36.26,397.9,NULL,2010.37,55.48,4.24,38.92,100,5,311.47,409,40.89,45.86,39.98,74.82,NULL,308.125,32.61,27,18.01
05-06-2022,1,4.99,9.66,31.74,35.94,397.63,NULL,2005.52,55.21,4.22,38.55,100,5,302.87,409.15,40.31,44.54,39.05,72.81,NULL,300.25,32.28,33,18.88
05-06-2022,2,4.97,9.62,31.58,35.73,397.38,NULL,2003.23,55.1,4.21,38.31,100,5,299.47,409.25,40,43.97,38.77,71.98,NULL,295.5,31.45,38,19.05
05-06-2022,3,4.98,9.75,31.62,35.87,397.6,NULL,2005,55.09,4.22,38.55,100,5,305.22,408.9,40.39,44.73,39.14,73.37,NULL,302.625,30.61,39,18.41
05-06-2022,4,4.99,9.75,31.65,35.92,397.72,NULL,2006.47,55.19,4.23,38.62,100,5,307.83,408.9,40.48,44.97,39.18,73.67,NULL,303.125,30.28,38.17,17.91
05-06-2022,5,4.99,9.78,31.59,35.88,397.77,NULL,2006.47,55.21,4.23,38.65,100,5,309.78,409.02,40.56,45.16,39.3,74.19,NULL,305.875,30.11,42,18.51
05-06-2022,6,5.73,9.93,31.58,35.36,413.47,NULL,2009.73,55.15,5.06,36.99,100,5,274.53,410.12,41.3,46.09,39.2,66.29,NULL,271.625,29.28,45.17,18.31
05-06-2022,7,6.87,11.21,31.99,37.62,430.47,NULL,2056.98,55.7,6.08,41.41,100,5,400.22,418.49,45.33,57.52,51.26,93.55,NULL,395.25,29.54,46,18.74
05-06-2022,8,5.49,9.66,32.24,37.75,405.22,NULL,2050.19,56.57,4.68,41.47,100,5,398.26,418.4,45.71,58.65,51.23,92.5,NULL,391.625,30.29,42.67,18.82
05-06-2022,9,5.29,9.45,32.06,37.55,401.88,NULL,2047.2,56.58,4.48,41.28,100,5,396.34,417.32,45.6,57.98,50.85,92.61,NULL,390.5,31.79,38,19.39
05-06-2022,10,5.23,9.35,32.01,37.48,400.73,NULL,2044.65,56.65,4.41,41.18,100,5,393.15,418.67,45.33,57.27,50.49,92.31,NULL,387.625,34.46,31,20.66
05-06-2022,11,5.79,9.78,32.38,37.19,411.48,NULL,2047.54,56.73,5.01,39.79,100,5,373.88,418.3,45.74,57.57,50.25,88,NULL,357.125,35.96,22,20.36
05-06-2022,12,9.02,12.54,32.12,35.65,476.16,NULL,2038.58,54.69,8.37,37.17,100,5,310.39,407.09,44.8,54.1,46,75.81,NULL,267.375,37.12,19.33,20.99
05-06-2022,13,7.7,12.11,32.55,37.1,446.1,NULL,2054.57,56.57,6.89,41,100,5,389.53,406.52,45.25,59.06,50.61,93.03,NULL,382.625,38.46,18,22.06
05-06-2022,14,7,11.37,32.18,36.68,432.05,NULL,2045.15,56.85,6.18,40.55,100,4.43,382.78,406.33,44.93,57.89,49.8,90.57,NULL,379.75,38.79,18,22.39
05-06-2022,15,6.79,11.12,32.22,36.69,427.78,NULL,2043.15,56.93,5.97,40.53,100,4,385.08,405.37,44.81,58.03,49.87,91.67,NULL,379.5,38.46,18,22.06
05-06-2022,16,8.69,12.52,32.12,36.19,466.66,NULL,2054,56.22,7.9,38.44,100,4.91,342.95,411.78,45.06,56.52,48.46,81.81,NULL,347.5,33.53,19,17.33
05-06-2022,17,6.89,11.82,32.74,37.63,429.27,NULL,2067.97,57.22,6.02,41.79,100,6,418.6,423.27,46.86,62.37,54.24,96.8,NULL,413.75,32.79,19.83,16.76
05-06-2022,18,6.08,10.43,32.23,36.65,415.05,NULL,2041.12,57.08,5.26,40.39,100,6,381,420.98,44.45,53.39,47.73,88.45,NULL,377.125,32.62,27,18.02
05-06-2022,19,6.17,10.66,32.27,36.79,416.33,NULL,2043.4,56.93,5.34,40.65,100,6,387.42,417.98,45.21,55.3,48.96,90.61,NULL,384.375,31.12,25.33,16.19
05-06-2022,20,6.25,10.76,32.42,36.95,417.71,NULL,2047.29,56.93,5.42,40.83,100,6,394.53,417.74,45.4,55.64,49.5,91.81,NULL,388.875,31.29,29.17,17.12
05-06-2022,21,6.25,10.64,32.44,36.88,417.97,NULL,2043.34,56.95,5.43,40.66,100,6,384.37,414.54,45.13,54.61,48.89,90.57,NULL,379.125,30.46,41,18.66
05-06-2022,22,6.02,9.89,31.98,36.1,414.08,NULL,2026.34,56.6,5.2,39.46,100,5.97,348.76,418.97,42.61,47.85,41.49,81.41,NULL,343.75,29.7,43.5,18.4
05-06-2022,23,5.52,9.53,31.8,37.01,405.52,NULL,2034.64,56.64,4.7,40.39,100,5.5,368.1,417.93,44,51.16,45.91,86.11,NULL,362.375,28.28,49,18.08
06-06-2022,0,5.5,9.26,31.65,36.57,404.98,NULL,2023.62,56.48,4.67,39.75,100,5.5,346.2,418.95,42.75,47.62,42.67,80.9,NULL,341.25,28.28,51,18.48
06-06-2022,1,6.36,9.76,31.52,35.7,424.07,NULL,2014.47,55.6,5.68,37.24,100,5.5,308,416.37,42.82,47.67,41.97,72.9,NULL,303.125,28.28,50,18.28
06-06-2022,2,6.5,10.43,32.29,36.74,424.73,NULL,2039.75,56.23,5.75,38.8,100,5.53,356.15,402.02,46.12,59.96,50.24,87.68,NULL,347,27.61,45,16.61
06-06-2022,3,6.59,10.93,31.74,36.84,425,NULL,2044.47,55.67,5.79,40.51,100,5.9,383.61,417.98,45.04,54.94,48.93,89.71,NULL,379.125,27.28,53,17.88
06-06-2022,4,5.57,9.62,31.74,36.97,406.34,NULL,2037.43,56.19,4.75,40.47,100,5.5,371.05,422.4,44.18,52.22,46.03,85.77,NULL,365.75,27.28,55.5,18.38
06-06-2022,5,5.52,9.05,28.35,32.91,405.41,NULL,1985.26,54.26,4.69,36.03,100,5.5,302.37,425.89,38.83,40.93,37.13,70.3,NULL,296.875,27.28,57,18.68
06-06-2022,6,5.5,8.86,27.8,32.13,404.75,NULL,1971.17,53.45,4.65,35.08,100,5.5,285.05,421.38,37.53,38.51,36.09,66.89,NULL,280.75,27.28,54.5,18.18
06-06-2022,7,5.5,8.75,26.81,31,404.63,NULL,1955.4,52.97,4.65,33.86,100,5.5,270.57,418.33,36.23,36.71,34.71,64.06,NULL,266.375,25.78,51,15.98
06-06-2022,8,5.48,9.15,27.2,31.89,405,NULL,1969.88,53.22,4.66,35.12,100,5.5,301.38,416.87,38.25,39.51,36.38,70.94,NULL,296.75,26.12,45.17,15.15
06-06-2022,9,5.49,9.05,27.17,31.75,405.1,NULL,1968.56,53.46,4.66,34.92,100,5.5,294.31,417.69,37.97,38.93,36.07,69.25,NULL,290,26.96,40,14.96
06-06-2022,10,5.48,8.77,27.07,31.31,404.59,NULL,1961.03,53.46,4.64,34.24,100,5.5,275.34,416.36,36.62,37.28,35.03,65.23,NULL,272.375,29.46,32.5,15.96
06-06-2022,11,5.5,9.23,27.6,32.38,405.53,NULL,1975.37,53.94,4.7,35.76,100,5.5,309.47,417.02,38.98,40.99,37.1,72.78,NULL,304.875,32.12,26.83,17.49
06-06-2022,12,6.41,10.23,28.1,32.09,422.32,NULL,1978.79,53.35,5.59,34.59,100,5.5,307.39,408.68,40.9,46.29,40.27,74.37,NULL,300,32.96,23.5,17.66
06-06-2022,13,5.53,9.24,28.36,32.13,406.07,NULL,1972.89,54.59,4.73,35.58,100,5.5,306.61,404.93,38.8,42.56,37.15,74.08,NULL,302.625,33.79,24,18.59
06-06-2022,14,5.49,8.96,27.99,31.54,404.97,NULL,1964.29,54.57,4.67,34.76,100,5.5,288.78,405.59,37.47,39.5,35.92,69.94,NULL,300.75,34.46,23,19.06
06-06-2022,15,5.49,9.25,28.54,32.34,405.55,NULL,1974.67,54.93,4.7,35.78,100,5.5,309.02,404.36,38.94,42.56,37.34,75.02,NULL,290.5,34.79,25,19.79
06-06-2022,16,5.49,9.35,29.4,33.33,407.05,NULL,1987.79,55.16,4.77,36.62,100,5.5,321.61,404.4,40.3,45.62,38.35,77.88,NULL,316.875,34.79,42,23.19
06-06-2022,17,6.33,10.14,29.89,33.76,421,NULL,1999.78,54.84,5.52,36.2,100,5.5,325.25,421,42.52,48.94,42.14,76.63,NULL,322.75,34.79,46,23.99
06-06-2022,18,5.5,9.44,30.14,34.16,404.98,NULL,1998.72,55.58,4.66,37.82,100,5.5,339.82,421.49,41.32,45.63,38.93,79.22,NULL,335.375,33.46,47.17,22.89
06-06-2022,19,5.48,9.71,30.08,34.35,404.1,NULL,2002.91,55.53,4.61,38.25,100,5.5,357.4,418,42.47,48.07,41.35,83.67,NULL,352.5,32.62,45.67,21.75
06-06-2022,20,5.52,9.68,29.92,34.14,405,NULL,2001.05,55.49,4.66,38,100,5.5,351.98,419.69,42.1,47.24,40.18,82.29,NULL,347.125,32.29,45,21.29
06-06-2022,21,5.5,9.67,29.58,33.8,404.8,NULL,1997.02,55.43,4.66,37.67,100,5.5,348.56,424.97,41.54,46.12,39.15,80.63,NULL,344.25,31.27,50.83,21.44
06-06-2022,22,5.53,9.6,29.45,34.67,405.27,NULL,2003.88,55.61,4.68,38.44,100,5.5,351.45,422.93,42.17,47.6,40.13,81.58,NULL,346.25,30.28,57,21.68
06-06-2022,23,5.49,9.35,28.87,33.84,405,NULL,1993.98,55.21,4.66,37.45,100,5.5,330.9,423.02,40.71,44.34,38.48,76.99,NULL,326.75,30.11,55.67,21.24
07-06-2022,0,5.5,9.52,28.77,33.91,404.9,NULL,1996.47,55.01,4.66,37.72,100,5.5,342.32,425.28,41.18,45.32,38.82,79.28,NULL,337.375,29.28,56.83,20.65
07-06-2022,1,5.5,9.4,28.58,33.59,405,NULL,1992.65,54.9,4.67,37.37,100,5.5,332.93,424.08,40.67,44.3,38.4,77.25,NULL,328,29.28,54,20.08
07-06-2022,2,5.5,9.43,28.68,33.72,404.98,NULL,1992.15,54.8,4.66,37.6,100,5.5,335.49,421.44,40.95,45.19,38.69,78.21,NULL,331,29.28,48,18.88
07-06-2022,3,5.49,9.16,28.52,33.26,405.15,NULL,1986.72,54.62,4.67,36.93,100,5.5,315.47,423.18,39.68,42.5,37.99,73.53,NULL,310.75,29.28,49,19.08
07-06-2022,4,5.49,9.21,28.54,33.35,405.05,NULL,1987.44,54.62,4.66,37.15,100,5.5,320.19,423.1,40,43.11,38.13,74.65,NULL,315.5,28.61,53,19.21
07-06-2022,5,5.5,9.03,28.25,32.84,405.37,NULL,1981.57,54.58,4.69,36.51,100,5.5,304.42,418.87,39.15,41.42,37.47,71.55,NULL,300.5,28.11,52.83,18.68
07-06-2022,6,5.08,8.75,28.11,32.98,397.98,NULL,1981.45,54.74,4.25,36.83,100,5.03,317.23,417.32,39.84,42.61,37.89,74.57,NULL,312.5,27.2,50,17.2
07-06-2022,7,4.24,8.29,30.02,34.8,383.22,NULL,2005.25,55.53,3.36,39.13,100,4.19,365.08,419.75,42.92,50.06,43.49,85.23,NULL,359.25,27.46,46,16.66
07-06-2022,8,4.77,8.55,30.66,34.83,392.67,NULL,2007.5,55.73,3.92,38.93,100,4.68,344.77,418.83,42.01,47.85,41.65,80.59,NULL,340.125,28.46,39.33,16.33
07-06-2022,9,4.11,8.03,31.61,35.98,381.45,NULL,2021.66,56.25,3.25,40.25,100,4,370.76,416.93,44.06,53.16,46.04,86.64,NULL,366.875,30.46,32,16.86
07-06-2022,10,4.05,7.81,31.85,36.09,380.42,NULL,2021.23,56.5,3.2,40.21,100,4.08,362.05,418.12,43.51,51.09,43.86,84.94,NULL,357,32.46,27,17.86
07-06-2022,11,5.05,8.66,31.77,36.44,397.34,NULL,2029.39,56.48,4.2,40.38,100,5,348.14,418.9,43.02,49.48,43.05,81.47,NULL,343.375,33.62,23,18.22
07-06-2022,12,5.69,9.44,31.75,37.91,408.19,NULL,2057.62,56.95,4.85,42.05,100,5,375.81,419.41,44.96,54.63,48.79,87.39,NULL,371.875,35.96,20.5,20.06
07-06-2022,13,5.12,9.19,31.75,36.75,398.52,NULL,2043.5,56.92,4.28,41.28,100,5,390.86,422.84,45.16,56.21,49.67,90.5,NULL,385.5,36.79,18,20.39
07-06-2022,14,5.21,9.24,31.77,37.14,400.1,NULL,2048.79,57,4.37,41.62,100,5,392.34,420.09,45.48,56.92,50.38,91.43,NULL,393.625,37.46,18,21.06
07-06-2022,15,5.2,9.24,31.68,37.07,399.81,NULL,2048.44,57,4.35,41.61,100,5,392.79,418.74,45.61,57.48,50.43,91.9,NULL,381.375,37.79,19,21.59
07-06-2022,16,5.56,9.69,31.71,37.19,405.59,NULL,2056.44,57.06,4.69,41.87,100,5,397.98,419.29,45.86,58.66,51.28,92.59,NULL,392.25,38.62,23,23.22
07-06-2022,17,5.54,9.68,31.57,37.06,405.02,NULL,2054.79,57.01,4.67,41.8,100,5,397.94,417.79,45.96,58.93,51.4,93.5,NULL,392.875,37.79,27.67,23.32
07-06-2022,18,5.25,9.32,31.42,36.84,400.27,NULL,2048.42,56.9,4.38,41.54,100,5,391.98,417.2,45.62,58.05,50.54,91.56,NULL,387.875,37.12,31,23.32
07-06-2022,19,5.13,9.14,31.32,36.67,398.29,NULL,2043.86,56.78,4.27,41.36,100,5,386.68,417.25,45.34,56.3,49.81,90.69,NULL,382.375,36.79,28.5,22.49
07-06-2022,20,5.02,8.92,31.21,36.44,396.71,NULL,2038.91,56.66,4.16,41.03,100,5,376.91,420.04,44.59,53.85,47.9,87.56,NULL,372.75,32.29,29,18.09
07-06-2022,21,4.99,8.78,31.11,36.19,396.2,NULL,2032.37,56.47,4.14,40.66,100,5,365.98,419.41,44,51.8,45.74,85.56,NULL,361.125,30.12,31.67,16.45
07-06-2022,22,5,8.7,31.01,35.97,396.46,NULL,2025.42,56.3,4.16,40.36,100,5,356.51,418.61,43.49,50.19,43.47,83.27,NULL,351,29.54,41,17.74
07-06-2022,23,5,8.72,30.86,35.85,396.46,NULL,2025.59,56.25,4.15,40.31,100,5,357.53,420.34,43.5,50.18,43.65,83.53,NULL,352.5,30.11,44.17,18.94
08-06-2022,0,5,8.69,30.84,35.81,396.4,NULL,2025.96,56.28,4.15,40.29,100,5,355.49,423.53,43.27,49.51,43.22,82.54,NULL,350.625,29.28,54,20.08
08-06-2022,1,4.98,8.67,30.78,35.75,396.05,NULL,2026.77,56.33,4.13,40.29,100,5,355.37,424.52,43.3,49.65,43.33,82.25,NULL,350.25,28.45,55.67,19.58
08-06-2022,2,5,8.65,30.68,35.59,396.53,NULL,2024,56.26,4.15,40.14,100,5,350.63,424.55,42.97,48.87,42.74,81.22,NULL,346,28.28,51,18.48
08-06-2022,3,5,8.61,30.67,35.54,396.37,NULL,2023.51,56.17,4.15,40.09,100,5,348.2,426.66,42.84,48.81,42.17,80.61,NULL,343.875,28.28,51.83,18.65
08-06-2022,4,5.01,8.63,30.45,35.34,396.43,NULL,2020.64,56.08,4.15,39.92,100,5,347.98,425.71,42.69,48.19,42.03,80.41,NULL,342.625,28.28,52,18.68
08-06-2022,5,5,8.63,30.26,35.16,396.29,NULL,2019,55.99,4.14,39.81,100,5,346.9,420.34,42.69,48.25,42.08,81,NULL,341.875,28.28,52.17,18.71
08-06-2022,6,5,8.65,30.5,35.43,396.49,NULL,2022.17,56.07,4.15,40.15,100,5,350.98,418.95,43.09,49.38,42.88,82.08,NULL,346.5,27.45,50,17.45
08-06-2022,7,5.01,8.74,30.71,35.75,396.48,NULL,2030.18,56.31,4.15,40.62,100,5,361.58,416.27,43.76,51.19,44.6,84.67,NULL,356.625,27.29,46.67,16.62
08-06-2022,8,5,8.79,30.78,35.89,396.48,NULL,2036.76,56.7,4.15,40.89,100,5,368.36,419.17,44.08,52.6,46.11,86.17,NULL,362.875,28.46,42,16.86
08-06-2022,9,5,8.77,30.77,35.87,396.19,NULL,2036.4,56.71,4.14,40.88,100,5,366.71,419.78,43.99,52.07,46.35,85.49,NULL,361.5,29.46,36.17,16.69
08-06-2022,10,5.07,8.87,31.23,36.38,397.55,NULL,2046.57,56.92,4.22,41.47,100,5,376.21,421.63,44.63,53.67,48.22,87.26,NULL,371.125,30.79,29.17,16.62
08-06-2022,11,5.36,9.11,31.88,36.99,402.49,NULL,2058.25,57.21,4.51,42.04,100,5,379.54,418.77,45.18,54.89,49.38,88.76,NULL,374.375,30.79,23,15.39
08-06-2022,12,5.9,9.79,32.23,37.49,411.53,NULL,2074.63,57.38,5.05,42.69,100,5,390.05,419.49,45.88,57.32,51.29,90.97,NULL,385.5,30.96,21,15.16
08-06-2022,13,6.13,10.3,32.59,37.17,414.87,NULL,2075.43,57.47,5.25,42.63,100,5,401.68,422.77,46.32,59.62,52.67,93.65,NULL,396.5,31.79,20,15.79
08-06-2022,14,6.24,10.38,31.98,37.33,416.62,NULL,2075.12,57.34,5.35,42.63,100,5,399.29,419.81,46.31,59.65,52.46,93.36,NULL,394.125,32.79,19,16.59
08-06-2022,15,5.99,10.05,31.98,37.45,412.65,NULL,2076.65,57.38,5.11,42.66,100,5,397.3,424.02,46.12,58.56,51.98,91.8,NULL,392.625,33.29,19,17.09
08-06-2022,16,6.06,10.13,32.04,37.51,413.73,NULL,2080.18,57.47,5.18,42.75,100,5,398.07,423.03,46.21,58.98,52.02,92.64,NULL,392.625,33.96,19,17.76
08-06-2022,17,5.8,9.85,31.79,37.26,409.22,NULL,2074.45,57.42,4.91,42.53,100,5,398.5,426.8,46.05,58.26,51.55,91.59,NULL,392.75,34.79,19,18.59
08-06-2022,18,6.05,10.1,31.87,37.32,413.34,NULL,2076.4,57.28,5.15,42.61,100,5,396.28,416.43,46.31,58.92,52.12,93.58,NULL,391,34.62,22.33,19.09
08-06-2022,19,6.35,10.19,31.45,37.06,417.65,NULL,2074.97,57.08,5.42,42.52,100,5,399.4,410.23,46.63,60.85,53.15,94.7,NULL,394.75,32.79,29,18.59
08-06-2022,20,6.55,10.19,31.45,37.09,420.77,NULL,2077.19,57.03,5.6,42.62,100,5,400.19,409.09,46.86,61.75,53.61,95.39,NULL,395.875,31.29,29.83,17.26
08-06-2022,21,5.41,9.35,31.29,36.61,402.88,NULL,2055.37,56.9,4.54,41.85,100,5,384.58,409.03,45.72,57.74,50.64,91.71,NULL,380,30.79,31,16.99
08-06-2022,22,5.01,8.48,31,35.74,396.82,NULL,2028.6,56.46,4.17,40.43,100,5,342.13,411.43,43.12,49.31,43.04,80.86,NULL,337,30.79,33,17.39
08-06-2022,23,4.99,8.45,30.8,35.52,396.5,NULL,2025.88,56.27,4.15,40.26,100,5,339.6,414.4,42.77,48.22,42.26,80.14,NULL,335,29.45,35.5,16.55
09-06-2022,0,4.99,8.41,30.7,35.37,396.38,NULL,2023.57,56.18,4.15,40.12,100,5,335.45,417.52,42.51,47.52,41.96,78.79,NULL,331,28.61,37,16.01
09-06-2022,1,4.99,8.37,30.56,35.18,396.51,NULL,2021.19,56.12,4.16,39.92,100,5,331.03,419.54,42.14,46.62,41.31,77.35,NULL,326.375,27.95,38.67,15.68
09-06-2022,2,4.99,8.39,30.42,35.06,396.43,NULL,2020.19,56.01,4.15,39.9,100,5,331.98,418.78,42.15,46.71,41.3,77.75,NULL,326.875,27.28,47,16.68
09-06-2022,3,5.05,8.81,30.71,35.82,396.73,NULL,2042.15,56.27,4.17,41.25,100,5,369.37,419.7,44.32,52.49,46.1,86.29,NULL,364.75,26.45,62,18.85
09-06-2022,4,5.05,8.73,30.75,35.77,397.03,NULL,2041.34,56.5,4.19,41.17,100,5,363.57,418.86,44.27,52.5,46.45,84.87,NULL,358.125,26.28,64,19.08
09-06-2022,5,5.01,8.48,30.29,35.05,396.65,NULL,2022.62,56.04,4.16,40.23,100,5,339.67,414.18,42.87,48.61,42.38,80.01,NULL,335,26.03,67.5,19.53
09-06-2022,6,5.25,9.06,30.68,35.87,400.1,NULL,2046.4,56.32,4.37,41.61,100,5,376.27,410.68,45.13,55.03,48.44,89.47,NULL,371.75,24.79,58,16.39
09-06-2022,7,5.57,9.49,30.99,36.34,405.23,NULL,2067.51,56.9,4.68,42.29,100,5,388.75,411.67,46.01,57.85,51.04,91.93,NULL,383.625,24.79,50,14.79
09-06-2022,8,5.87,9.76,31.32,36.65,410.55,NULL,2074,57.11,4.99,42.6,100,5,389.11,409.27,46.24,58.99,51.71,92.56,NULL,396.875,26.96,41,15.16
09-06-2022,9,5.92,9.78,31.46,36.76,411.64,NULL,2073.26,57.15,5.05,42.66,100,5,387.85,405.15,46.29,59.25,52.28,93.1,NULL,370.5,28.29,35.17,15.32
09-06-2022,10,6.4,10.35,31.55,36.96,419.32,NULL,2083.74,57.38,5.51,43.03,100,5,391.98,406.68,46.61,60.35,53.02,93.54,NULL,386.375,29.46,29,15.26
09-06-2022,11,6.6,10.95,32.8,37.58,434.09,NULL,2039.59,57.2,6.26,41.23,100,5,343.41,407.41,46.13,57.82,50.97,82.44,NULL,336.5,31.79,25.5,16.89
11-06-2022,12,11.53,14.69,31.33,33.72,574.55,NULL,1416.38,57.42,12.55,36.25,100,5,167.05,409.84,36.42,40.32,39.74,40.78,NULL,160,36.04,32.67,22.57
